Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,31.54009,31.54009,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.972219,1.878691,0,0.04388303,-0.04388303,3.13406,52.23423,0.1141287,0.04585777,0,0,1.878691
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008288695,31.3727,31.23338,0.0736465,0.0736465,0,0,0,0.0736465,11.2547,0,1.387779E-17,0,0.008288695,0.07752264,0.0736465,0,0,3.020978,1.834808,0,0.06923394,-0.06923394,3.061081,51.01792,0.1141287,0.08101115,0.006630955,0,1.843097
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4030862,37.88656,30.83721,1.028473,1.028473,0,0,0,1.028473,39.19267,0,0,0,0.4030862,1.082603,1.028473,0,0,3.097905,1.765574,0,0.6795173,-0.6795173,2.344807,39.08004,0.1141287,1.131321,0.3224689,0,2.168661
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7969289,46.86438,32.11517,0.7383895,0.7383895,0,0,0,0.7383895,107.928,0,0,0,0.7969289,0.7772521,0.7383895,0,0,3.852924,1.086057,0.01967676,0,0.01967676,2.363474,39.39116,0.1141238,0.8122284,0.6375431,0,1.882986
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.047297,56.00475,35.4187,0.1938986,0.1938986,0,-1,0,0.1938986,540.1262,0,0,0,1.047297,0.2041038,0.1938986,0,0,3.833247,1.103766,0.8431932,0,0.8431932,3.163398,52.72319,0.1139141,0.2132885,0.8378376,0,2.151063
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.266351,64.88651,38.42191,0.573238,0.573238,0,-1,0,0.573238,220.9118,0,0,0,1.266351,0.6034084,0.573238,0,0,2.990054,1.86264,0.6629422,0,0.6629422,3.79232,63.2052,0.1137499,0.6305618,1.01308,0,3.128991
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.199432,66.33458,41.00978,0.7066538,0.7066538,0,-1,0,0.7066538,169.7341,0,0,0,1.199432,0.7438461,0.7066538,0,0,2.327112,2.459288,0.4555861,0,0.4555861,4.224526,70.40864,0.1136373,0.7773191,0.9595457,0,3.65872
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.226728,69.38933,42.91394,0.7552783,0.7552783,0,-1,0,0.7552783,162.4207,0,0,0,1.226728,0.7950298,0.7552783,0,0,1.871526,2.869316,0.4316984,0,0.4316984,4.634072,77.23438,0.1135307,0.8308062,0.9813825,0,4.096044
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.216747,71.44151,44.78616,0.4177465,0.4177465,0,-1,0,0.4177465,291.2645,0,0,0,1.216747,0.4397331,0.4177465,0,0,1.439828,3.257844,0.777014,0,0.777014,5.371212,89.52002,0.1133396,0.4595211,0.9733977,0,4.474591
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.199005,72.25091,45.8277,0.1225005,0.1225005,0,-1,0,0.1225005,978.7751,0.4072432,0,0,1.199005,0.1289479,0.1225005,0,0,0.6628135,3.957157,0.6628135,0,0.6628135,6.000012,100,0.113177,0.1347506,0.9592037,0,5.156161
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.9103349,65.17908,46.11524,0.06411994,0.06411994,0,-1,0,0.06411994,1419.738,0.8428403,0,0,0.9103349,0.06749468,0.06411994,0,0,0,4.553689,0,0,0,6.000012,100,0.113177,0.07053193,0.728268,0,5.464024
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5738945,57.82322,46.40278,0.591419,0.591419,0,-1,0,0.591419,97.03687,1.110223E-16,0,0,0.5738945,0.6225463,0.591419,0,0,0,4.553689,0,0.04865187,-0.04865187,5.948729,99.14528,0.113177,0.6505609,0.4591156,0,5.127584
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3775471,53.10637,45.8277,0.4207439,0.4207439,0,-1,0,0.4207439,89.73322,0,0,0,0.3775471,0.4428883,0.4207439,0,0,0.05405763,4.505037,0,0.06534129,-0.06534129,5.879853,97.99734,0.113177,0.4628183,0.3020377,0,4.882584
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04422362,45.27042,44.46028,0.6036361,0.6036361,0,-1,0,0.6036361,7.326204,0,1.110223E-16,0,0.04422362,0.6354065,0.6036361,0,0,0.1266591,4.439696,0,0.5911828,-0.5911828,5.256691,87.61134,0.113177,0.6639997,0.03537889,0,4.48392
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,43.16954,43.16954,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.7835289,3.848513,0,0.1030504,-0.1030504,5.148067,85.80093,0.113177,0.1076877,0,0,3.848513
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,41.6232,41.6232,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,0.8980294,3.745462,0,0.4454154,-0.4454154,4.678557,77.9758,0.113177,0.4654591,0,0,3.745462
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,39.89796,39.89796,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.392935,3.300047,0,0.5942851,-0.5942851,4.052126,67.53529,0.113177,0.6210279,0,0,3.300047
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,38.13437,38.13437,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.053252,2.705762,0,0.205888,-0.205888,3.835101,63.91822,0.113177,0.2151529,0,0,2.705762
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,36.69666,36.69666,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.282017,2.499874,0,0.2333982,-0.2333982,3.589078,59.81784,0.113177,0.2439011,0,0,2.499874
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,35.70624,35.70624,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.541348,2.266476,0,0.09950116,-0.09950116,3.484194,58.06979,0.113177,0.1039787,0,0,2.266476
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.651905,2.166975,0,0,0,3.484194,58.06979,0.113177,0,0,0,2.166975
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,33.7893,33.7893,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.651905,2.166975,0,0.2098911,-0.2098911,3.262949,54.38239,0.113177,0.2193362,0,0,2.166975
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,33.04808,33.04808,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.885117,1.957083,0,0.2149837,-0.2149837,3.036337,50.60551,0.113177,0.224658,0,0,1.957083
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,32.27492,32.27492,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.123988,1.7421,0,0.07247435,-0.07247435,2.959942,49.33227,0.113177,0.07573569,0,0,1.7421
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,31.62955,31.62955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.204515,1.669625,0,0,0,2.959942,49.33227,0.113177,0,0,0,1.669625
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02884974,31.82825,31.342,0.2033856,0.2033856,0,0,0,0.2033856,14.18475,0,2.775558E-17,0,0.02884974,0.2140901,0.2033856,0,0,3.204515,1.669625,0,0.1852404,-0.1852404,2.764682,46.07793,0.113177,0.2237242,0.02307979,0,1.698475
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3293635,36.66261,30.94584,0.3641497,0.3641497,0,0,0,0.3641497,90.44729,0,0,0,0.3293635,0.3833154,0.3641497,0,0,3.410338,1.484385,0,0.05395193,-0.05395193,2.707811,45.1301,0.113177,0.4005646,0.2634908,0,1.813748
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7547053,46.12531,32.2238,0.9611331,0.9611331,0,0,0,0.9611331,78.52245,0,1.110223E-16,0,0.7547053,1.011719,0.9611331,0,0,3.470284,1.430433,0,0.2570139,-0.2570139,2.436895,40.61483,0.113177,1.057246,0.6037642,0,2.185138
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.065954,56.55857,35.52733,0.317222,0.317222,0,-1,0,0.317222,336.0277,0,0,0,1.065954,0.3339179,0.317222,0,0,3.755855,1.173419,0.732036,0,0.732036,3.131365,52.18932,0.1129979,0.3489442,0.8527631,0,2.239373
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.192134,63.14019,38.53054,0.7607213,0.7607213,0,-1,0,0.7607213,156.711,0,0,0,1.192134,0.8007593,0.7607213,0,0,3.023819,1.832252,0.3913748,0,0.3913748,3.502656,58.37748,0.1129024,0.8367935,0.9537073,0,3.024386
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.284608,68.61876,41.04812,1.453673,1.38,0,-1,0,1.38,93.08753,0,0.07367302,0.2190403,1.284608,1.452632,1.38,0,0,2.632444,2.184489,0,0.1680237,-0.1680237,3.325543,55.42561,0.1129024,1.59904,1.027686,0,3.469097
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.236062,69.73421,42.99062,0.7337524,0.7337524,0,-1,0,0.7337524,168.4577,0,0,0,1.236062,0.772371,0.7337524,0,0,2.819137,2.016465,0.4636912,0,0.4636912,3.76544,62.7572,0.1127895,0.8071277,0.9888498,0,3.252527
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.087321,68.06104,44.81811,0.1230101,0.1230101,0,-1,0,0.1230101,883.9284,0,0,0,1.087321,0.1294843,0.1230101,0,0,2.355446,2.433787,0.9578369,0,0.9578369,4.674123,77.9019,0.112557,0.1353111,0.869857,0,3.521109
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.1329,70.55653,45.89798,0.5072428,0.5072428,0,-1,0,0.5072428,223.3447,0,0,0,1.1329,0.5339398,0.5072428,0,0,1.397609,3.295841,0.59896,0,0.59896,5.242347,87.37227,0.1124121,0.5579671,0.9063199,0,4.428741
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.8216511,63.10461,46.14719,0.6471135,0.6471135,0,-1,0,0.6471135,126.9717,0,0,0,0.8216511,0.6811721,0.6471135,0,0,0.7986493,3.834905,0.140479,0,0.140479,5.375617,89.59344,0.1123781,0.7118248,0.6573209,0,4.656556
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.6885716,60.3792,46.43473,1.1554,1.1554,0,-1,0,1.1554,59.59594,0,0,0,0.6885716,1.216211,1.1554,0,0,0.6581703,3.961336,0,0.5276391,-0.5276391,4.819437,80.32378,0.1123781,1.27094,0.5508572,0,4.649907
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.292026,51.46719,45.89798,0.4537267,0.4537267,0,-1,0,0.4537267,64.36164,0,5.551115E-17,0,0.292026,0.477607,0.4537267,0,0,1.244436,3.433697,0,0.1855811,-0.1855811,4.623817,77.06346,0.1123781,0.4990994,0.2336207,0,3.725723
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04360432,45.29755,44.49862,1.280467,1.280467,0,-1,0,1.280467,3.405347,0,0,0.02851317,0.04360432,1.34786,1.280467,0,0,1.450637,3.248116,0,1.304255,-1.304255,3.249011,54.15008,0.1123781,1.408513,0.03488346,0,3.29172
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,43.23983,43.23983,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,2.89981,1.94386,0,0.4609858,-0.4609858,2.763089,46.0514,0.1123781,0.4817302,0,0,1.94386
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,41.69349,41.69349,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,3.412016,1.482875,0,1.315763,-1.315763,1.376154,22.93585,0.1123781,1.374972,0,0,1.482875
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,39.96824,39.96824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.873975,0.1671118,0,0,0,1.376154,22.93585,0.1123781,0,0,0,0.1671118
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,38.20466,38.20466,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,4.873975,0.1671118,0,0.07742971,-0.07742971,1.294536,21.57555,0.1123781,0.08091405,0,0,0.1671118
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,36.76695,36.76695,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.960008,0.08968212,0,0.01816509,-0.01816509,1.275388,21.25642,0.1123781,0.01898251,0,0,0.08968212
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,35.78292,35.78292,0.1354602,0.06794118,0,-1,0,0.06794118,0,0,0.06751903,0.08106506,0,0.07151704,0.06794118,0,0,4.980191,0.07151704,0,0.07151704,-0.07151704,1.200002,20,0.1123781,0.1490062,0,0,0.07151704
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,34.74138,34.74138,0.08929255,0,0,-1,0,0,0,0,0.08929255,0.0982218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1123781,0.0982218,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,33.85959,33.85959,0.09352105,0,0,-1,0,0,0,0,0.09352105,0.1028732,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1123781,0.1028732,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,33.11837,33.11837,0.0588356,0,0,-1,0,0,0,0,0.0588356,0.06471916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1123781,0.06471916,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,32.35159,32.35159,0.0611865,0,0,-1,0,0,0,0,0.0611865,0.06730515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1123781,0.06730515,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,31.69983,31.69983,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1128739,0.2710653,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02958729,31.93044,31.43146,0.137416,0.137416,1.590048,0,0.490183,0.137416,21.53117,0,0,0,0.02958729,0,0,1.452632,1.38,3.679654,1.242,1.409587,0,1.409587,3.846437,64.10716,0.113289,0.1511577,0.02366983,1.7,1.271587
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3078289,36.36865,31.03529,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,43.2828,0,0,0,0.3078289,0,0,0.9887964,0.9393565,2.270067,2.510628,1.247185,0,1.247185,5.029621,83.82685,0.1138119,0.782324,0.2462631,1.7,2.818457
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.8108918,47.3699,32.31326,0.835294,0.835294,0,0,0,0.835294,97.07861,0,0,0,0.8108918,0.8792569,0.835294,0,0,1.022882,3.633096,0,0.06836507,-0.06836507,4.957558,82.6258,0.1138119,0.9188234,0.6487135,0,4.443987
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.053684,56.36616,35.604,0.383696,0.383696,0,-1,0,0.383696,274.6143,0,0,0,1.053684,0.4038905,0.383696,0,0,1.098843,3.56473,0.6497936,0,0.6497936,5.574007,92.89993,0.1136546,0.4220656,0.8429473,0,4.618414
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.285898,65.5728,38.56887,0.5876347,0.5876347,0,-1,0,0.5876347,218.8262,0.2182864,0,0,1.285898,0.6185629,0.5876347,0,0,0.4490493,4.149545,0.4490493,0,0.4490493,6.000012,100,0.1135461,0.6463982,1.028719,0,5.435443
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.180385,65.97791,41.11841,0.6358982,0.6358982,0,-1,0,0.6358982,185.6249,0.5110188,0,0,1.180385,0.6693666,0.6358982,0,0,0,4.553689,0,0,0,6.000012,100,0.1135461,0.6994881,0.9443083,0,5.734074
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.318951,72.04517,43.02257,0.5676152,0.5676152,0,-1,0,0.5676152,232.3672,0.7214615,0,0,1.318951,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1135461,0.6243767,1.055161,0,5.87264
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.298059,73.78982,44.85645,0.5648442,0.5648442,0,-1,0,0.5648442,229.8084,0.7034864,0,0,1.298059,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1135461,0.6213287,1.038447,0,5.851748
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.095679,69.57727,45.89798,0.9932779,0.9932779,0,-1,0,0.9932779,110.3094,0.05012339,0,0,1.095679,1.045556,0.9932779,0,0,0,4.553689,0,0,0,6.000012,100,0.1135461,1.092606,0.8765432,0,5.649368
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.9217775,65.53814,46.18553,0.9439876,0.9439876,0,-1,0,0.9439876,97.64721,0,0,0,0.9217775,0.9936712,0.9439876,0,0,0,4.553689,0,0.07189364,-0.07189364,5.92423,98.73696,0.1135461,1.038386,0.737422,0,5.475466
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.6145636,58.82501,46.51141,0.6931445,0.6931445,0,-1,0,0.6931445,88.66312,1.110223E-16,0,0,0.6145636,0.7296258,0.6931445,0,0,0.07988182,4.481795,0,0.1150622,-0.1150622,5.802943,96.71553,0.1135461,0.762459,0.4916509,0,5.096359
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2437394,50.55693,45.93633,0,0,0,-1,0,0,0,0.0360107,0,0,0.2437394,0,0,0,0,0.2077287,4.366733,0.2077287,0,0.2077287,6.000012,100,0.113496,0,0.1949915,0,4.610473
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04339319,45.32578,44.53057,1.866319,1.38,0,-1,0,1.38,3.144434,2.220446E-16,0.4863187,0.6729506,0.04339319,1.452632,1.38,0,0,0,4.553689,0,1.409238,-1.409238,4.514544,75.24226,0.113496,2.052951,0.03471455,0,4.597082
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,43.31011,43.31011,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.56582,3.144451,0,0.5344218,-0.5344218,3.951214,65.85344,0.113496,0.5584708,0,0,3.144451
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,41.76378,41.76378,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.159622,2.610029,0,0.0854628,-0.0854628,3.861129,64.35201,0.113496,0.08930863,0,0,2.610029
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,40.03853,40.03853,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.254581,2.524566,0,1.214894,-1.214894,2.580518,43.00854,0.113496,1.269565,0,0,2.524566
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,38.28133,38.28133,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.604464,1.309672,0,0.1092553,-0.1092553,2.465352,41.08912,0.113496,0.1141718,0,0,1.309672
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,36.84363,36.84363,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.725858,1.200416,0,0.05891094,-0.05891094,2.403255,40.05416,0.113496,0.06156193,0,0,1.200416
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,35.87238,35.87238,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,3.791315,1.141505,0,0.2781017,-0.2781017,2.11011,35.16843,0.113496,0.2906163,0,0,1.141505
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,34.83084,34.83084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.100317,0.8634036,0,0,0,2.11011,35.16843,0.113496,0,0,0,0.8634036
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,33.92987,33.92987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.100317,0.8634036,0,0,0,2.11011,35.16843,0.113496,0,0,0,0.8634036
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,33.19505,33.19505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.100317,0.8634036,0,0,0,2.11011,35.16843,0.113496,0,0,0,0.8634036
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,32.44105,32.44105,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.100317,0.8634036,0,0.1467635,-0.1467635,1.955408,32.59006,0.113496,0.1533678,0,0,0.8634036
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,31.78929,31.78929,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.263388,0.7166402,0,0.07971188,-0.07971188,1.871384,31.18967,0.113496,0.08329892,0,0,0.7166402
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01715891,31.81009,31.52092,0.1279649,0.1279649,0,0,0,0.1279649,13.40908,0,0,0,0.01715891,0.1346999,0.1279649,0,0,4.351956,0.6369283,0,0.117541,-0.117541,1.747485,29.12469,0.113496,0.1407614,0.01372713,0,0.6540872
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3576832,37.3797,31.14392,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,52.99398,0,0,0,0.3576832,0,0,1.025049,0.973797,4.482557,0.5193873,1.33148,0,1.33148,3.010638,50.1772,0.1139952,0.7424456,0.2861466,1.7,0.8770705
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.7235812,45.69412,32.40271,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7235812,0,0,1.452632,1.38,3.151077,1.717719,2.103581,0,2.103581,5.00627,83.43767,0.1141469,0,0.5788649,1.7,2.441301
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.9037252,53.09586,35.67429,0.7496742,0.7496742,0,-1,0,0.7496742,120.5491,0,0,0,0.9037252,0.7891307,0.7496742,0,0,1.047496,3.610943,0.1145945,0,0.1145945,5.114984,85.24957,0.1141193,0.8246416,0.7229801,0,4.514668
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.9812064,58.17334,38.60083,0.5372016,0.5372016,0,-1,0,0.5372016,182.6514,0,0,0,0.9812064,0.5654755,0.5372016,0,0,0.9329015,3.714077,0.4157309,0,0.4157309,5.509381,91.82283,0.1140194,0.5909218,0.7849651,0,4.695284
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.187367,66.15677,41.11841,0,0,0,-1,0,0,0,0.6701967,0,0,1.187367,0,0,0,0,0.5171705,4.088235,0.5171705,0,0.5171705,6.000012,100,0.1138953,0,0.9498938,0,5.275603
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.157741,67.7082,43.02257,0.009391031,0.009391031,0,-1,0,0.009391031,12328.16,1.147856,0,0,1.157741,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1138953,0.01033014,0.9261928,0,5.71143
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.205806,71.27906,44.89478,1.793465,1.38,0,-1,0,1.38,87.37729,0,0.4134648,0.5928113,1.205806,1.452632,1.38,0,0,0,4.553689,0,0.246825,-0.246825,5.739836,95.66373,0.1138953,1.972811,0.9646452,0,5.759495
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.143734,70.89162,45.93633,0.8060232,0.8060232,0,-1,0,0.8060232,141.8984,0.02103872,0,0,1.143734,0.8484455,0.8060232,0,0,0.27425,4.306864,0.27425,0,0.27425,6.000012,100,0.1138295,0.8866256,0.9149874,0,5.450598
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.8841884,64.67425,46.22387,0.980078,0.980078,0,-1,0,0.980078,90.21612,0,1.110223E-16,0,0.8841884,1.031661,0.980078,0,0,0,4.553689,0,0.1474728,-0.1474728,5.844562,97.40917,0.1138295,1.078086,0.7073507,0,5.437877
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.542237,57.29518,46.54335,0.2515404,0.2515404,0,-1,0,0.2515404,215.5666,0.1135991,0,0,0.542237,0.2647793,0.2515404,0,0,0.1638586,4.406216,0.1638586,0,0.1638586,6.000012,100,0.1137903,0.2766944,0.4337896,0,4.948453
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2709051,51.12299,45.96827,0,0,0,-1,0,0,0,0.2709051,0,0,0.2709051,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1137903,0,0.2167241,0,4.824594
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04074828,45.35412,44.60724,0.9474874,0.9474874,0,-1,0,0.9474874,4.300668,0,1.110223E-16,0,0.04074828,0.9973552,0.9474874,0,0,0,4.553689,0,0.9566069,-0.9566069,4.99166,83.19416,0.1137903,1.042236,0.03259863,0,4.594437
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,43.3804,43.3804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.062896,3.597082,0,0,0,4.99166,83.19416,0.1137903,0,0,0,3.597082
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,41.83407,41.83407,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.062896,3.597082,0,0.3151177,-0.3151177,4.659497,77.65812,0.1137903,0.329298,0,0,3.597082
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,40.10882,40.10882,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.413027,3.281964,0,0.6482571,-0.6482571,3.976174,66.26942,0.1137903,0.6774287,0,0,3.281964
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,38.35162,38.35162,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.133313,2.633707,0,0.2087432,-0.2087432,3.756139,62.60219,0.1137903,0.2181367,0,0,2.633707
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,36.94587,36.94587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.36525,2.424964,0,0,0,3.756139,62.60219,0.1137903,0,0,0,2.424964
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,35.94267,35.94267,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.36525,2.424964,0,0.1423701,-0.1423701,3.606068,60.10101,0.1137903,0.1487768,0,0,2.424964
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,34.90113,34.90113,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.523439,2.282594,0,0.1609468,-0.1609468,3.436415,57.27346,0.1137903,0.1681895,0,0,2.282594
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,34.0385,34.0385,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.702269,2.121647,0,0.07216248,-0.07216248,3.360349,56.0057,0.1137903,0.07540979,0,0,2.121647
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,33.30367,33.30367,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.782449,2.049484,0,0.1465162,-0.1465162,3.205907,53.43168,0.1137903,0.1531094,0,0,2.049484
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,32.54329,32.54329,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.945245,1.902968,0,0.1451876,-0.1451876,3.052866,50.881,0.1137903,0.151721,0,0,1.902968
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,31.91709,31.91709,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.106565,1.757781,0,0.2868221,-0.2868221,2.750529,45.84206,0.1137903,0.2997291,0,0,1.757781
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02098109,32.00271,31.64871,0.1710387,0.1710387,0,0,0,0.1710387,12.26687,0,0,0,0.02098109,0.1800407,0.1710387,0,0,3.425256,1.470959,0,0.1590596,-0.1590596,2.582865,43.04767,0.1137903,0.1881426,0.01678487,0,1.49194
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3442621,37.26944,31.27172,1.234687,1.234687,0.425,0,0.172125,1.234687,27.88254,1.110223E-16,0,0,0.3442621,0.8523023,0.8096871,0,0,3.601989,1.311899,0,0.5080401,-0.5080401,2.047344,34.12233,0.1137903,1.358156,0.2754097,1.7,1.656161
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7755241,46.8644,32.51134,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,91.26631,0,0,0,0.7755241,0,0,0.8502624,0.8077493,4.166478,0.8038589,1.583273,0,1.583273,3.549369,59.15603,0.1142233,0.9347114,0.6204193,1.7,1.579383
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.8146874,51.28162,35.76375,0.4370484,0.4370484,0,-1,0,0.4370484,186.4067,0,0,0,0.8146874,0.460051,0.4370484,0,0,2.583204,2.228805,0.3546364,0,0.3546364,3.885807,64.76332,0.1141384,0.4807533,0.6517499,0,3.043492
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.012025,58.96826,38.67111,1.091019,1.091019,0,-1,0,1.091019,92.75958,0,0,0,1.012025,1.148441,1.091019,0,0,2.228568,2.547978,0,0.1364164,-0.1364164,3.742011,62.36673,0.1141384,1.200121,0.8096196,0,3.560002
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.9678906,60.81713,41.15675,0,0,0,-1,0,0,0,0,0,0,0.9678906,0,0,0,0,2.380142,2.411561,0.9678906,0,0.9678906,4.660233,77.67039,0.1139076,0,0.7743125,0,3.379452
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.23871,69.89261,43.06091,0.1852244,0.1852244,0,-1,0,0.1852244,668.7618,0,0,0,1.23871,0.194973,0.1852244,0,0,1.412251,3.282663,1.043737,0,1.043737,5.650409,94.17329,0.1136596,0.2037468,0.9909678,0,4.521373
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.280826,73.35137,44.89478,0.2393685,0.2393685,0,-1,0,0.2393685,535.0856,0.660345,0,0,1.280826,0.2519668,0.2393685,0,0,0.3685144,4.222026,0.3685144,0,0.3685144,6.000012,100,0.1135724,0.2633053,1.024661,0,5.502852
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.272212,74.46918,45.96827,0.5081433,0.5081433,0,-1,0,0.5081433,250.3648,0.7373241,0,0,1.272212,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1135724,0.5589576,1.017769,0,5.825901
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.047443,68.75912,46.25581,0.007673893,0.007673893,0,-1,0,0.007673893,13649.43,1.039365,0,0,1.047443,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1135724,0.008441282,0.8379542,0,5.601132
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.5272474,57.01656,46.5817,0.6489185,0.6489185,0,-1,0,0.6489185,81.25017,0,0,0,0.5272474,0.6830721,0.6489185,0,0,0,4.553689,0,0.1558247,-0.1558247,5.835758,97.26244,0.1135724,0.7138103,0.4217979,0,5.080936
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.326425,52.2647,46.00661,1.02033,1.02033,0,-1,0,1.02033,31.99211,0,0,0,0.326425,1.074031,1.02033,0,0,0.1731386,4.397864,0,0.7476062,-0.7476062,5.047712,84.12836,0.1135724,1.122363,0.26114,0,4.724289
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04074543,45.38617,44.63919,1.21707,1.21707,0,-1,0,1.21707,3.347828,0,2.220446E-16,0,0.04074543,1.281127,1.21707,0,0,1.003812,3.650258,0,1.240381,-1.240381,3.740236,62.33713,0.1135724,1.338777,0.03259634,0,3.691003
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,43.41874,43.41874,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.382014,2.409877,0,0.6596451,-0.6596451,3.044909,50.74837,0.1135724,0.6893292,0,0,2.409877
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,41.91074,41.91074,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.114953,1.750232,0,0.3154056,-0.3154056,2.712442,45.20727,0.1135724,0.3295989,0,0,1.750232
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,40.1855,40.1855,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.465403,1.434826,0,0.1946462,-0.1946462,2.507267,41.78769,0.1135724,0.2034053,0,0,1.434826
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,38.42191,38.42191,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.681677,1.24018,0,0.005603157,-0.005603157,2.50136,41.68925,0.1135724,0.005855299,0,0,1.24018
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,37.02254,37.02254,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.687903,1.234576,0,0.09370471,-0.09370471,2.402587,40.04303,0.1135724,0.09792142,0,0,1.234576
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,36.01295,36.01295,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.792019,1.140872,0,0.09452602,-0.09452602,2.302948,38.38239,0.1135724,0.09877969,0,0,1.140872
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,34.99059,34.99059,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.897048,1.046346,0,0.05488238,-0.05488238,2.245097,37.4182,0.1135724,0.05735209,0,0,1.046346
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,34.12796,34.12796,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,3.958028,0.9914634,0,0.06811122,-0.06811122,2.173301,36.22161,0.1135724,0.07117622,0,0,0.9914634
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,33.39313,33.39313,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.033708,0.9233522,0,0.1409443,-0.1409443,2.024733,33.74548,0.1135724,0.1472868,0,0,0.9233522
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,32.65192,32.65192,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.190312,0.7824079,0,0.117124,-0.117124,1.901273,31.68782,0.1135724,0.1223946,0,0,0.7824079
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,32.02571,32.02571,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.32045,0.6652839,0,0.06738782,-0.06738782,1.83024,30.50394,0.1135724,0.07042027,0,0,0.6652839
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03172935,32.30644,31.77012,0.1335167,0.1335167,0,0,0,0.1335167,23.76433,0,2.775558E-17,0,0.03172935,0.1405439,0.1335167,0,0,4.395325,0.5978961,0,0.1088146,-0.1088146,1.71554,28.59227,0.1135724,0.1468684,0.02538348,0,0.6296254
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2283762,35.3116,31.38034,0.3541207,0.3541207,0,0,0,0.3541207,64.49106,5.551115E-17,0,0,0.2283762,0.3727587,0.3541207,0,0,4.516231,0.4890816,0,0.1443824,-0.1443824,1.563347,26.05573,0.1135724,0.3895328,0.182701,0,0.7174578
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6701264,44.86433,32.61996,0,0,0,0,0,0,0,0,0,0,0.6701264,0,0,0,0,4.676655,0.3446991,0.6701264,0,0.6701264,2.199085,36.65134,0.113414,0,0.5361012,0,1.014826
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.6227253,47.41969,35.85321,0.3388515,0.3388515,0,-1,0,0.3388515,183.7753,0,0,0,0.6227253,0.3566858,0.3388515,0,0,4.006529,0.9478129,0.2660395,0,0.2660395,2.451472,40.85779,0.1133512,0.3727367,0.4981803,0,1.570538
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.8191373,54.66664,38.70945,0.7663879,0.7663879,0,-1,0,0.7663879,106.8828,0,0,0,0.8191373,0.8067242,0.7663879,0,0,3.740489,1.187248,0.01241309,0,0.01241309,2.463248,41.05405,0.1133483,0.8430268,0.6553098,0,2.006386
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.158722,65.55763,41.22704,0.1661172,0.1661172,0,-1,0,0.1661172,697.533,0,0,0,1.158722,0.1748602,0.1661172,0,0,3.728076,1.19842,0.9838619,0,0.9838619,3.396621,56.61024,0.1131169,0.1827289,0.9269776,0,2.357142
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.165402,67.99262,43.09286,0.1907323,0.1907323,0,-1,0,0.1907323,611.0145,0,0,0,1.165402,0.2007708,0.1907323,0,0,2.744215,2.083896,0.9646311,0,0.9646311,4.311751,71.86237,0.1128909,0.2098055,0.9323215,0,3.249298
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.282438,73.43727,44.92673,0.121384,0.121384,0,-1,0,0.121384,1056.513,0,0,0,1.282438,0.1277727,0.121384,0,0,1.779583,2.952064,1.154665,0,1.154665,5.407163,90.1192,0.1126215,0.1335225,1.02595,0,4.234502
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.8885865,64.52991,46.00661,0,0,0,-1,0,0,0,0.2636684,0,0,0.8885865,0,0,0,0,0.624918,3.991263,0.624918,0,0.624918,6.000012,100,0.1124763,0,0.7108691,0,4.879849
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.7468931,61.54181,46.29415,0.2351208,0.2351208,0,-1,0,0.2351208,317.6636,0.4993976,0,0,0.7468931,0.2474956,0.2351208,0,0,0,4.553689,0,0,0,6.000012,100,0.1124763,0.2586329,0.5975145,0,5.300582
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4120686,54.64623,46.62003,0.1496859,0.1496859,0,-1,0,0.1496859,275.2888,0.2545045,0,0,0.4120686,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1124763,0.1646545,0.3296549,0,4.965757
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1949634,49.72073,46.04495,0.3247592,0.3247592,0,-1,0,0.3247592,60.03322,0,0,0,0.1949634,0.3418517,0.3247592,0,0,0,4.553689,0,0.1468884,-0.1468884,5.845178,97.41944,0.1124763,0.3572351,0.1559707,0,4.748652
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04153463,45.47134,44.70948,0.5975009,0.5975009,0,-1,0,0.5975009,6.951393,0,1.110223E-16,0,0.04153463,0.6289483,0.5975009,0,0,0.1632093,4.406801,0,0.5874136,-0.5874136,5.22599,87.09966,0.1124763,0.6572509,0.03322771,0,4.448335
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,43.48903,43.48903,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8158911,3.819387,0,0.8737753,-0.8737753,4.30495,71.74902,0.1124763,0.9130952,0,0,3.819387
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,41.98103,41.98103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.786753,2.945612,0,0,0,4.30495,71.74902,0.1124763,0,0,0,2.945612
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,40.21745,40.21745,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.786753,2.945612,0,1.180232,-1.180232,3.060876,51.0145,0.1124763,1.233343,0,0,2.945612
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,38.4922,38.4922,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.098122,1.76538,0,0.1935623,-0.1935623,2.856843,47.61396,0.1124763,0.2022725,0,0,1.76538
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,37.09283,37.09283,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.313191,1.571817,0,0.1879416,-0.1879416,2.658736,44.31217,0.1124763,0.196399,0,0,1.571817
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,36.10241,36.10241,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.522015,1.383876,0,0.03776408,-0.03776408,2.618929,43.64872,0.1124763,0.03946346,0,0,1.383876
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,35.08004,35.08004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.563975,1.346112,0,0,0,2.618929,43.64872,0.1124763,0,0,0,1.346112
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,34.21742,34.21742,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.563975,1.346112,0,0.3248783,-0.3248783,2.276477,37.9412,0.1124763,0.3394978,0,0,1.346112
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,33.48259,33.48259,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.924951,1.021233,0,0.09686864,-0.09686864,2.174368,36.2394,0.1124763,0.1012277,0,0,1.021233
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,32.74137,32.74137,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.032582,0.9243647,0,0.09203935,-0.09203935,2.07735,34.62244,0.1124763,0.09618112,0,0,0.9243647
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,32.13434,32.13434,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.134849,0.8323254,0,0.04978105,-0.04978105,2.024877,33.74788,0.1124763,0.05202119,0,0,0.8323254
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03173435,32.4155,31.87875,0,0,0,0,0,0,0,0,0,0,0.03173435,0,0,0,0,4.190161,0.7825443,0.03173435,0,0.03173435,2.054982,34.24964,0.1124689,0,0.02538748,0,0.8142787
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.2031938,34.99271,31.50175,0.4400766,0.4400766,0,0,0,0.4400766,46.17235,0,0,0,0.2031938,0.4632386,0.4400766,0,0,4.158426,0.8111053,0,0.2600448,-0.2600448,1.780871,29.68113,0.1124689,0.4840843,0.162555,0,1.014299
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6076991,43.75412,32.72859,0.3512663,0.3512663,0,0,0,0.3512663,173.0024,0,0,0,0.6076991,0.369754,0.3512663,0,0,4.447365,0.5510604,0.2379451,0,0.2379451,2.006606,33.44336,0.1124137,0.3863929,0.4861593,0,1.158759
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.8357784,51.93052,35.94267,0.5423725,0.5423725,0,-1,0,0.5423725,154.0968,0,0,0,0.8357784,0.5709184,0.5423725,0,0,4.20942,0.765211,0.26486,0,0.26486,2.257874,37.63116,0.1123523,0.5966097,0.6686227,0,1.600989
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.121627,61.70316,38.77974,0.882297,0.882297,0,-1,0,0.882297,127.1258,0,0,0,1.121627,0.9287336,0.882297,0,0,3.94456,1.003585,0.1928935,0,0.1928935,2.440869,40.68106,0.1123077,0.9705266,0.8973017,0,2.125212
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.289771,68.98093,41.22704,0,0,0,-1,0,0,0,0,0,0,1.289771,0,0,0,0,3.751667,1.177189,1.289771,0,1.289771,3.664453,61.07409,0.11201,0,1.031817,0,2.46696
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.293697,71.48035,43.1312,0,0,0,-1,0,0,0,0,0,0,1.293697,0,0,0,0,2.461895,2.337983,1.293697,0,1.293697,4.891761,81.52919,0.111713,0,1.034957,0,3.63168
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.149796,69.86601,44.96507,0,0,0,-1,0,0,0,0,0,0,1.149796,0,0,0,0,1.168199,3.50231,1.149796,0,1.149796,5.982554,99.70903,0.1114503,0,0.9198371,0,4.652106
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.064169,68.93697,46.04495,0.3684272,0.3684272,0,-1,0,0.3684272,288.8411,0.6579485,0,0,1.064169,0.3878182,0.3684272,0,0,0.01840251,4.537127,0.01840251,0,0.01840251,6.000012,100,0.1114461,0.40527,0.8513353,0,5.601296
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.6413942,59.21833,46.33249,0.4366407,0.4366407,0,-1,0,0.4366407,146.8929,0.1817723,0,0,0.6413942,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1114461,0.4803048,0.5131153,0,5.195083
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3169581,52.74806,46.65198,0.4866949,0.4866949,0,-1,0,0.4866949,65.1246,0,0,0,0.3169581,0.5123104,0.4866949,0,0,0,4.553689,0,0.1953523,-0.1953523,5.794093,96.56802,0.1114461,0.5353644,0.2535665,0,4.870647
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2309587,50.49169,46.11524,0,0,0,-1,0,0,0,0.01390059,0,0,0.2309587,0,0,0,0,0.2170581,4.358336,0.2170581,0,0.2170581,6.000012,100,0.1113967,0,0.184767,0,4.589295
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03701018,45.42649,44.74782,0.01444662,0.01444662,0,-1,0,0.01444662,256.1857,0.02180321,0,0,0.03701018,0.01520697,0.01444662,0,0,0,4.553689,0,0,0,6.000012,100,0.1113967,0.01589128,0.02960814,0,4.590699
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,43.55931,43.55931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1113967,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,42.05132,42.05132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1113967,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,40.29412,40.29412,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0,4.553689,0,0.6714516,-0.6714516,5.29224,88.20382,0.1113967,0.701667,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,38.53054,38.53054,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7460574,3.882237,0,0.1039044,-0.1039044,5.182715,86.37841,0.1113967,0.1085801,0,0,3.882237
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,37.16312,37.16312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1113967,0,0,0,3.778333
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,36.17909,36.17909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1113967,0,0,0,3.778333
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,35.15033,35.15033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1113967,0,0,0,3.778333
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,34.2877,34.2877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1113967,0,0,0,3.778333
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,33.57205,33.57205,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8615067,3.778333,0,0.1435477,-0.1435477,5.031403,83.85654,0.1113967,0.1500074,0,0,3.778333
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,32.83083,32.83083,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.021004,3.634785,0,0.1773515,-0.1773515,4.844458,80.7408,0.1113967,0.1853323,0,0,3.634785
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,32.2238,32.2238,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.218061,3.457434,0,0.1523071,-0.1523071,4.683912,78.06504,0.1113967,0.159161,0,0,3.457434
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.0310256,32.49322,31.96821,0.03049566,0.03049566,0,0,0,0.03049566,101.7378,0,0,0,0.0310256,0.03210069,0.03049566,0,0,1.387292,3.305126,0,0.00107509,-0.00107509,4.682778,78.04615,0.1113967,0.03354523,0.02482048,0,3.336152
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.320225,37.16662,31.59121,0,0,0,0,0,0,0,0,0,0,0.320225,0,0,0,0,1.388486,3.304051,0.320225,0,0.320225,4.98657,83.10934,0.1113238,0,0.25618,0,3.624276
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6318356,44.32301,32.81805,0,0,0,0,0,0,0,0,0,0,0.6318356,0,0,0,0,1.068261,3.592254,0.6318356,0,0.6318356,5.585982,93.09952,0.1111804,0,0.5054685,0,4.22409
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.028625,56.2457,35.99379,0.6812334,0.6812334,0,-1,0,0.6812334,150.9946,0,0,0,1.028625,0.7170878,0.6812334,0,0,0.4364255,4.160906,0.3115375,0,0.3115375,5.881533,98.02535,0.1111098,0.7493567,0.8229002,0,5.189531
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.047475,59.97132,38.81808,0.4245208,0.4245208,0,-1,0,0.4245208,246.743,0.4757235,0,0,1.047475,0.446864,0.4245208,0,0,0.124888,4.44129,0.124888,0,0.124888,6.000012,100,0.1110815,0.4669729,0.8379804,0,5.488765
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.224696,67.29506,41.25898,0.1134996,0.1134996,0,-1,0,0.1134996,1079.031,1.105222,0,0,1.224696,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1110815,0.1248495,0.9797564,0,5.778385
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.299496,71.64097,43.1312,0,0,0,-1,0,0,0,1.299496,0,0,1.299496,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1110815,0,1.039597,0,5.853185
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.158048,70.08456,44.96507,1.275865,1.275865,0,-1,0,1.275865,90.76572,0,0,0.02345154,1.158048,1.343016,1.275865,0,0,0,4.553689,0,0.1849677,-0.1849677,5.805039,96.75046,0.1110815,1.403452,0.9264385,0,5.711737
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.018322,67.76701,46.04495,0.5002335,0.5002335,0,-1,0,0.5002335,203.5693,0.2862406,0,0,1.018322,0.5265615,0.5002335,0,0,0.2055196,4.368721,0.2055196,0,0.2055196,6.000012,100,0.111035,0.5502568,0.8146574,0,5.387043
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.7501545,61.69496,46.36444,0,0,0,-1,0,0,0,0.7501545,0,0,0.7501545,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.111035,0,0.6001236,0,5.303843
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.6639761,60.06973,46.65198,0.2488108,0.2488108,0,-1,0,0.2488108,266.8598,0.4020699,0,0,0.6639761,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.111035,0.2736919,0.5311809,0,5.217665
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3920877,53.70436,46.11524,0.5043076,0.5043076,0,-1,0,0.5043076,77.74772,0,0,0,0.3920877,0.5308501,0.5043076,0,0,0,4.553689,0,0.1387625,-0.1387625,5.853744,97.56219,0.111035,0.5547383,0.3136701,0,4.945776
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02753273,45.2906,44.78616,0.4499516,0.4499516,0,-1,0,0.4499516,6.119042,0,0,0,0.02753273,0.4736332,0.4499516,0,0,0.1541805,4.414927,0,0.4461005,-0.4461005,5.383512,89.72503,0.111035,0.4949467,0.02202618,0,4.442459
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,43.59766,43.59766,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.6498477,3.968826,0,0.6531345,-0.6531345,4.695048,78.25065,0.111035,0.6825256,0,0,3.968826
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,42.08966,42.08966,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.375553,3.315691,0,1.259992,-1.259992,3.3669,56.11488,0.111035,1.316692,0,0,3.315691
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,40.36441,40.36441,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.775544,2.055699,0,0.2167985,-0.2167985,3.138374,52.30613,0.111035,0.2265544,0,0,2.055699
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,38.60083,38.60083,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.016431,1.838901,0,0.07015833,-0.07015833,3.064421,51.07357,0.111035,0.07331546,0,0,1.838901
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,37.20146,37.20146,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.094385,1.768742,0,0.3015044,-0.3015044,2.746607,45.77669,0.111035,0.3150721,0,0,1.768742
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,36.21104,36.21104,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.42939,1.467238,0,0.1259803,-0.1259803,2.613812,43.56345,0.111035,0.1316494,0,0,1.467238
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,35.20784,35.20784,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.569368,1.341258,0,0.1372236,-0.1372236,2.469166,41.15268,0.111035,0.1433987,0,0,1.341258
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,34.34521,34.34521,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.721839,1.204034,0,0.06430784,-0.06430784,2.401379,40.02291,0.111035,0.06720169,0,0,1.204034
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,33.604,33.604,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.793292,1.139726,0,0.1395144,-0.1395144,2.254318,37.5719,0.111035,0.1457926,0,0,1.139726
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,32.88834,32.88834,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.948308,1.000212,0,0.07960551,-0.07960551,2.170407,36.17337,0.111035,0.08318776,0,0,1.000212
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,32.27492,32.27492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.036758,0.9206064,0,0,0,2.170407,36.17337,0.111035,0,0,0,0.9206064
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02867236,32.53018,32.04488,0.08407003,0.08407003,0,0,0,0.08407003,34.10533,0,0,0,0.02867236,0.08849477,0.08407003,0,0,4.036758,0.9206064,0,0.05982241,-0.05982241,2.107348,35.1224,0.111035,0.09247703,0.02293789,0,0.9492787
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3331087,37.47879,31.66788,0.05682596,0.05682596,0,0,0,0.05682596,586.1911,0,0,0,0.3331087,0.0598168,0.05682596,0,0,4.103228,0.8607839,0.2732919,0,0.2732919,2.366616,39.44352,0.1109732,0.06250855,0.266487,0,1.193893
