Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.371153,71.53469,41.47624,0,0,0,-1,0,0,0,1.371153,0,0,1.371153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1135546,0,1.096923,0,5.924842
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.260159,70.73617,43.27177,0,0,0,-1,0,0,0,1.260159,0,0,1.260159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1135546,0,1.008127,0,5.813848
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.180926,69.98771,44.38999,0.4084345,0.4084345,0,-1,0,0.4084345,289.1347,0.7509949,0,0,1.180926,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1135546,0.4492779,0.9447407,0,5.734615
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.8825001,63.06458,44.85645,0.3760906,0.3760906,0,-1,0,0.3760906,234.6509,0.4866153,0,0,0.8825001,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1135546,0.4136997,0.7060001,0,5.436189
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.556146,56.31602,45.36124,1.117877,1.117877,0,-1,0,1.117877,49.75018,0,2.220446E-16,0,0.556146,1.176713,1.117877,0,0,0,4.553689,0,0.620567,-0.620567,5.345877,89.09777,0.1135546,1.229665,0.4449168,0,5.109835
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3255699,51.23479,45.03536,0.5951229,0.5951229,0,-1,0,0.5951229,54.70633,0,0,0,0.3255699,0.6264452,0.5951229,0,0,0.6895189,3.933122,0,0.3008752,-0.3008752,5.028727,83.81194,0.1135546,0.6546352,0.2604559,0,4.258692
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04609988,44.65611,43.81491,0,0,0,-1,0,0,0,0,0,0,0.04609988,0,0,0,0,1.023825,3.632247,0.04609988,0,0.04609988,5.072461,84.54084,0.1135464,0,0.0368799,0,3.678347
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,42.84366,42.84366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9777249,3.673737,0,0,0,5.072461,84.54084,0.1135464,0,0,0,3.673737
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,41.44429,41.44429,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,0.9777249,3.673737,0,0.6640462,-0.6640462,4.372495,72.87476,0.1135464,0.6939282,0,0,3.673737
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,39.89796,39.89796,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.715554,3.009691,0,0.92551,-0.92551,3.396921,56.61524,0.1135464,0.967158,0,0,3.009691
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,38.28133,38.28133,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.743898,2.08418,0,0.01296398,-0.01296398,3.383256,56.38749,0.1135464,0.01354736,0,0,2.08418
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,37.09283,37.09283,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.758303,2.071216,0,0.2040155,-0.2040155,3.168205,52.80331,0.1135464,0.2131962,0,0,2.071216
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,36.23021,36.23021,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,2.984987,1.867201,0,0.04090955,-0.04090955,3.125082,52.0846,0.1135464,0.04275049,0,0,1.867201
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,35.32924,35.32924,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.030442,1.826291,0,0.09260201,-0.09260201,3.027471,50.45776,0.1135464,0.0967691,0,0,1.826291
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,34.61359,34.61359,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.133333,1.733689,0,0.04699511,-0.04699511,2.977934,49.63214,0.1135464,0.04910989,0,0,1.733689
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,33.96822,33.96822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.18555,1.686694,0,0,0,2.977934,49.63214,0.1135464,0,0,0,1.686694
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,33.33562,33.33562,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.18555,1.686694,0,0.2028882,-0.2028882,2.764071,46.06776,0.1135464,0.2120182,0,0,1.686694
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,32.92029,32.92029,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.410981,1.483806,0,0.01743305,-0.01743305,2.745695,45.76149,0.1135464,0.01821754,0,0,1.483806
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.0439014,33.52727,32.77971,0,0,0,0,0,0,0,0,0,0,0.0439014,0,0,0,0,3.430351,1.466373,0.0439014,0,0.0439014,2.787344,46.45564,0.1135385,0,0.03512112,0,1.510274
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2162541,36.19664,32.45383,0.1375129,0.1375129,0,0,0,0.1375129,157.2609,0,0,0,0.2162541,0.1447504,0.1375129,0,0,3.38645,1.505884,0.07150365,0,0.07150365,2.855178,47.5862,0.1135257,0.1512642,0.1730033,0,1.722138
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5327011,42.97183,33.35479,0,0,0,0,0,0,0,0,0,0,0.5327011,0,0,0,0,3.314946,1.570237,0.5327011,0,0.5327011,3.360543,56.00893,0.1134304,0,0.4261609,0,2.102939
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.6463013,47.6797,35.65512,0.3866002,0.3866002,0,-1,0,0.3866002,167.1756,0,0,0,0.6463013,0.4069476,0.3866002,0,0,2.782245,2.049669,0.2393537,0,0.2393537,3.587614,59.79344,0.1133877,0.4252602,0.517041,0,2.69597
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.7743353,52.54026,37.66791,0,0,0,-1,0,0,0,0,0,0,0.7743353,0,0,0,0,2.542891,2.265087,0.7743353,0,0.7743353,4.322212,72.03673,0.1132496,0,0.6194682,0,3.039422
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.097139,62.09442,39.61041,0.6626381,0.6626381,0,-1,0,0.6626381,165.5714,0,0,0,1.097139,0.6975138,0.6626381,0,0,1.768556,2.961988,0.3996257,0,0.3996257,4.701331,78.35535,0.1131785,0.7289019,0.8777115,0,4.059128
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.128593,65.01267,41.40595,0.5729981,0.5729981,0,-1,0,0.5729981,196.9628,0,0,0,1.128593,0.6031559,0.5729981,0,0,1.36893,3.321652,0.525437,0,0.525437,5.199804,86.66322,0.1130851,0.6302979,0.9028743,0,4.450244
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.8677658,60.82959,43.20148,0,0,0,-1,0,0,0,0.02427248,0,0,0.8677658,0,0,0,0,0.8434933,3.794545,0.8434933,0,0.8434933,6.000012,100,0.1129355,0,0.6942127,0,4.662311
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.8877893,62.57436,44.3197,0.3337084,0.3337084,0,-1,0,0.3337084,266.0374,0.5365173,0,0,0.8877893,0.351272,0.3337084,0,0,0,4.553689,0,0,0,6.000012,100,0.1129355,0.3670793,0.7102315,0,5.441478
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.7841892,60.70248,44.78616,1.007995,1.007995,0,-1,0,1.007995,77.79695,0,0,0,0.7841892,1.061047,1.007995,0,0,0,4.553689,0,0.276858,-0.276858,5.708178,95.13611,0.1129355,1.108794,0.6273514,0,5.337878
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2329394,49.68159,45.29095,0.05565253,0.05565253,0,-1,0,0.05565253,418.5604,0,0,0,0.2329394,0.05858161,0.05565253,0,0,0.30762,4.276831,0.1743578,0,0.1743578,5.873589,97.89294,0.1129046,0.06121778,0.1863516,0,4.50977
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.0815915,46.47132,44.96507,0.9504607,0.9504607,0,-1,0,0.9504607,8.584416,0,0,0,0.0815915,1.000485,0.9504607,0,0,0.1332621,4.433753,0,0.9188935,-0.9188935,4.90499,81.74966,0.1129046,1.045507,0.0652732,0,4.515345
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04816903,44.6234,43.74462,0,0,0,-1,0,0,0,0,0,0,0.04816903,0,0,0,0,1.154255,3.514859,0.04816903,0,0.04816903,4.950687,82.51128,0.112896,0,0.03853522,0,3.563029
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,42.77337,42.77337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.106086,3.558212,0,0,0,4.950687,82.51128,0.112896,0,0,0,3.558212
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,41.36761,41.36761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.106086,3.558212,0,0,0,4.950687,82.51128,0.112896,0,0,0,3.558212
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,39.82128,39.82128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.106086,3.558212,0,0,0,4.950687,82.51128,0.112896,0,0,0,3.558212
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,38.243,38.243,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.106086,3.558212,0,0.1469316,-0.1469316,4.795807,79.92996,0.112896,0.1535435,0,0,3.558212
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,37.05449,37.05449,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.269343,3.41128,0,0.1583191,-0.1583191,4.628924,77.14858,0.112896,0.1654435,0,0,3.41128
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,36.21104,36.21104,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.445253,3.252961,0,0.006205497,-0.006205497,4.622383,77.03957,0.112896,0.006484745,0,0,3.252961
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,35.31646,35.31646,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.452148,3.246756,0,0.3255743,-0.3255743,4.279198,71.31982,0.112896,0.3402252,0,0,3.246756
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,34.59442,34.59442,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,1.813897,2.921181,0,0.2187519,-0.2187519,4.048613,67.47675,0.112896,0.2285957,0,0,2.921181
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,33.96822,33.96822,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.056955,2.702429,0,0.2262436,-0.2262436,3.810131,63.50206,0.112896,0.2364245,0,0,2.702429
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,33.33562,33.33562,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.308337,2.476186,0,0.2195012,-0.2195012,3.578757,59.64583,0.112896,0.2293788,0,0,2.476186
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,32.92029,32.92029,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.552227,2.256685,0,0.1309863,-0.1309863,3.440685,57.34464,0.112896,0.1368807,0,0,2.256685
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02366987,33.1627,32.76054,0.02885198,0.02885198,0,0,0,0.02885198,82.03898,3.469447E-18,0,0,0.02366987,0.0303705,0.02885198,0,0,2.697767,2.125698,0,0.006700634,-0.006700634,3.433622,57.22692,0.112896,0.03173717,0.01893589,0,2.149368
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3521693,38.64157,32.45383,0.8136236,0.8136236,0,0,0,0.8136236,43.28405,0,1.110223E-16,0,0.3521693,0.8564459,0.8136236,0,0,2.705213,2.118998,0,0.5042766,-0.5042766,2.902068,48.3677,0.112896,0.894986,0.2817354,0,2.471167
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6891218,46.02058,33.33562,0.5736503,0.5736503,0,0,0,0.5736503,120.1293,0,0,0,0.6891218,0.6038424,0.5736503,0,0,3.26552,1.614721,0.08527942,0,0.08527942,2.982971,49.71608,0.112881,0.6310154,0.5512975,0,2.303843
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.04367,56.15192,35.61679,0.6304966,0.6304966,0,-1,0,0.6304966,165.5315,0,0,0,1.04367,0.6636806,0.6304966,0,0,3.180241,1.691472,0.3799898,0,0.3799898,3.343461,55.72424,0.1128138,0.6935462,0.8349363,0,2.735143
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.234936,63.08015,37.59763,0.2585692,0.2585692,0,-1,0,0.2585692,477.6037,0,0,0,1.234936,0.2721781,0.2585692,0,0,2.800251,2.033463,0.9627579,0,0.9627579,4.256813,70.94675,0.1126438,0.2844261,0.9879488,0,3.268399
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.263188,66.18214,39.54013,1.30792,1.30792,0,-1,0,1.30792,96.57991,0,0,0.05871207,1.263188,1.376758,1.30792,0,0,1.837493,2.899945,0,0.11357,-0.11357,4.1371,68.95153,0.1126438,1.438712,1.01055,0,4.163134
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.124219,64.77274,41.29733,0.5771192,0.5771192,0,-1,0,0.5771192,194.7983,0,0,0,1.124219,0.6074939,0.5771192,0,0,1.963682,2.786376,0.5167246,0,0.5167246,4.627308,77.12164,0.1125529,0.6348312,0.8993749,0,3.910594
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.269255,70.7604,43.09286,0,0,0,-1,0,0,0,0,0,0,1.269255,0,0,0,0,1.446957,3.251428,1.269255,0,1.269255,5.831429,97.19029,0.11233,0,1.015404,0,4.520683
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.155785,69.10391,44.21107,0.8430873,0.8430873,0,-1,0,0.8430873,137.0896,0.09062302,0,0,1.155785,0.8874603,0.8430873,0,0,0.1777021,4.393757,0.1777021,0,0.1777021,6.000012,100,0.1122989,0.927396,0.9246283,0,5.549542
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.9641141,64.85309,44.70948,0.1292862,0.1292862,0,-1,0,0.1292862,745.7209,0.8280234,0,0,0.9641141,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1122989,0.1422148,0.7712913,0,5.517803
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5840102,56.75185,45.21428,0.05600188,0.05600188,0,-1,0,0.05600188,1042.84,0.5250609,0,0,0.5840102,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1122989,0.06160207,0.4672082,0,5.137699
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3017032,50.61646,44.89478,0,0,0,-1,0,0,0,0.3017032,0,0,0.3017032,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1122989,0,0.2413625,0,4.855392
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04865566,44.55521,43.66794,0.6382946,0.6382946,0,-1,0,0.6382946,7.622758,0,1.110223E-16,0,0.04865566,0.6718891,0.6382946,0,0,0,4.553689,0,0.6232334,-0.6232334,5.343066,89.05093,0.1122989,0.7021241,0.03892453,0,4.602345
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,42.69669,42.69669,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6924816,3.930455,0,0.2354884,-0.2354884,5.09484,84.91383,0.1122989,0.2460854,0,0,3.930455
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,41.29733,41.29733,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9541354,3.694967,0,0.06048292,-0.06048292,5.031085,83.85125,0.1122989,0.06320465,0,0,3.694967
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,39.78933,39.78933,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.021339,3.634484,0,1.192607,-1.192607,3.773967,62.89933,0.1122989,1.246274,0,0,3.634484
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,38.17271,38.17271,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.346457,2.441877,0,0.2923824,-0.2923824,3.465769,57.7627,0.1122989,0.3055395,0,0,2.441877
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,37.02254,37.02254,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.671327,2.149495,0,0.0275614,-0.0275614,3.436717,57.2785,0.1122989,0.02880166,0,0,2.149495
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,36.17909,36.17909,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.70195,2.121934,0,0.1305264,-0.1305264,3.29913,54.98539,0.1122989,0.1364001,0,0,2.121934
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,35.29729,35.29729,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.84698,1.991407,0,0.105316,-0.105316,3.188117,53.13518,0.1122989,0.1100552,0,0,1.991407
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,34.57525,34.57525,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.963997,1.886091,0,0.1256389,-0.1256389,3.055682,50.92793,0.1122989,0.1312927,0,0,1.886091
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,33.94904,33.94904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.103596,1.760452,0,0,0,3.055682,50.92793,0.1122989,0,0,0,1.760452
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,33.31646,33.31646,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.103596,1.760452,0,0.08390868,-0.08390868,2.967235,49.45381,0.1122989,0.08768456,0,0,1.760452
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,32.88834,32.88834,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.196828,1.676544,0,0.128538,-0.128538,2.831744,47.19563,0.1122989,0.1343222,0,0,1.676544
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04368713,33.48509,32.74137,0.02138299,0.02138299,0,0,0,0.02138299,204.3079,0,0,0,0.04368713,0.02250841,0.02138299,0,0,3.339648,1.548006,0.02117872,0,0.02117872,2.851835,47.53049,0.1122952,0.02352129,0.0349497,0,1.591693
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3378125,38.34653,32.42188,0.5750988,0.5750988,0,0,0,0.5750988,58.7399,0,0,0,0.3378125,0.6053671,0.5750988,0,0,3.31847,1.567066,0,0.2675547,-0.2675547,2.569808,42.83005,0.1122952,0.6326087,0.27025,0,1.904879
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6988168,46.18028,33.30367,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,38.19086,0,0,0,0.6988168,1.452632,1.38,0,0,3.615752,1.299512,0,0.7538148,-0.7538148,1.775218,29.5869,0.1122952,2.012781,0.5590535,1.7,1.998329
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.8554615,51.9085,35.5465,0.5012866,0.5012866,0,-1,0,0.5012866,170.6532,0,0,0,0.8554615,0.5276701,0.5012866,0,0,4.453324,0.545697,0.3277914,0,0.3277914,2.086188,34.76973,0.1122378,0.5514153,0.6843692,0,1.401159
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.253977,63.42742,37.489,0.2361709,0.2361709,0,-1,0,0.2361709,530.9619,0,0,0,1.253977,0.2486009,0.2361709,0,0,4.125533,0.8407093,1.005377,0,1.005377,3.039972,50.6661,0.1120622,0.259788,1.003182,0,2.094687
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.379,69.13948,39.4315,0.8360305,0.8360305,0,-1,0,0.8360305,164.9461,0,0,0,1.379,0.8800322,0.8360305,0,0,3.120157,1.745548,0.4989679,0,0.4989679,3.513334,58.55545,0.1119752,0.9196336,1.1032,0,3.124548
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.386703,71.60332,41.1887,0.6571943,0.6571943,0,-1,0,0.6571943,211.0035,0,0,0,1.386703,0.6917835,0.6571943,0,0,2.621189,2.194619,0.6949193,0,0.6949193,4.172593,69.54307,0.1118543,0.7229137,1.109362,0,3.581322
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.152877,67.54353,42.99062,0.4257069,0.4257069,0,-1,0,0.4257069,270.8147,0,0,0,1.152877,0.4481125,0.4257069,0,0,1.926269,2.820047,0.7047642,0,0.7047642,4.841191,80.68635,0.111732,0.4682775,0.9223014,0,3.972923
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.9586824,64.0146,44.10245,0,0,0,-1,0,0,0,0,0,0,0.9586824,0,0,0,0,1.221505,3.454334,0.9586824,0,0.9586824,5.750677,95.84442,0.111566,0,0.7669459,0,4.413017
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.6343187,57.13273,44.5689,0.2674266,0.2674266,0,-1,0,0.2674266,237.1936,0.08999451,0,0,0.6343187,0.2815016,0.2674266,0,0,0.2628226,4.317149,0.2628226,0,0.2628226,6.000012,100,0.1115206,0.2941692,0.507455,0,4.951468
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3379647,51.55467,45.10565,0,0,0,-1,0,0,0,0.3379647,0,0,0.3379647,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1115206,0,0.2703718,0,4.891654
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2950429,50.37258,44.78616,0.7854137,0.7854137,0,-1,0,0.7854137,37.56528,0,0,0,0.2950429,0.8267514,0.7854137,0,0,0,4.553689,0,0.5317084,-0.5317084,5.439542,90.65885,0.1115206,0.8639551,0.2360343,0,4.848732
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04899451,44.49074,43.59766,0.5581976,0.5581976,0,-1,0,0.5581976,8.777269,0,1.110223E-16,0,0.04899451,0.5875764,0.5581976,0,0,0.5907871,4.02198,0,0.538582,-0.538582,4.871827,81.19695,0.1115206,0.6140174,0.03919561,0,4.070975
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,42.6264,42.6264,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.189211,3.483399,0,0.3890271,-0.3890271,4.461756,74.36246,0.1115206,0.4065333,0,0,3.483399
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,41.1887,41.1887,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,1.621464,3.094372,0,0.4721575,-0.4721575,3.964059,66.06751,0.1115206,0.4934046,0,0,3.094372
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,39.6807,39.6807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.146083,2.622214,0,0,0,3.964059,66.06751,0.1115206,0,0,0,2.622214
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,38.10242,38.10242,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.146083,2.622214,0,0.05693126,-0.05693126,3.904048,65.06734,0.1115206,0.05949317,0,0,2.622214
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,36.9842,36.9842,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.20934,2.565283,0,0.1537205,-0.1537205,3.742012,62.36674,0.1115206,0.1606379,0,0,2.565283
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,36.12158,36.12158,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.380141,2.411562,0,0.02195592,-0.02195592,3.718869,61.98102,0.1115206,0.02294394,0,0,2.411562
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,35.23979,35.23979,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.404536,2.389606,0,0.007672672,-0.007672672,3.710781,61.84623,0.1115206,0.008017942,0,0,2.389606
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,34.55608,34.55608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.413061,2.381934,0,0,0,3.710781,61.84623,0.1115206,0,0,0,2.381934
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,33.91071,33.91071,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.413061,2.381934,0,0.02262847,-0.02262847,3.686929,61.44868,0.1115206,0.02364675,0,0,2.381934
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,33.30367,33.30367,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.438204,2.359305,0,0.2478826,-0.2478826,3.425637,57.09384,0.1115206,0.2590373,0,0,2.359305
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,32.86917,32.86917,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,2.713629,2.111423,0,0.2194873,-0.2194873,3.194277,53.23785,0.1115206,0.2293642,0,0,2.111423
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04295818,33.44053,32.70942,0,0,0,0,0,0,0,0,0,0,0.04295818,0,0,0,0,2.957504,1.891935,0.04295818,0,0.04295818,3.235031,53.91708,0.1115132,0,0.03436654,0,1.934893
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3080073,37.78593,32.40271,0.03727082,0.03727082,0,0,0,0.03727082,826.4034,0,0,0,0.3080073,0.03923244,0.03727082,0,0,2.914546,1.930598,0.2687749,0,0.2687749,3.490013,58.16677,0.1114668,0.0409979,0.2464059,0,2.238605
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.5096241,42.43458,33.26534,0.5112977,0.5112977,0,0,0,0.5112977,99.67266,0,0,0,0.5096241,0.5382081,0.5112977,0,0,2.645771,2.172495,0,0.02858407,-0.02858407,3.459883,57.6646,0.1114668,0.5624275,0.4076993,0,2.682119
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3678291,42.07946,35.47621,0.1572648,0.1572648,0,-1,0,0.1572648,233.8916,0,0,0,0.3678291,0.1655419,0.1572648,0,0,2.677531,2.143911,0.2022873,0,0.2022873,3.65179,60.86304,0.1114319,0.1729912,0.2942633,0,2.51174
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6808394,50.26225,37.38037,0.7245617,0.7245617,0,-1,0,0.7245617,93.96568,0,1.110223E-16,0,0.6808394,0.7626965,0.7245617,0,0,2.475244,2.325969,0,0.08185717,-0.08185717,3.565505,59.42496,0.1114319,0.7970179,0.5446715,0,3.006809
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.5367743,49.38239,39.28453,0.7362379,0.7362379,0,-1,0,0.7362379,72.90772,0,0,0,0.5367743,0.7749873,0.7362379,0,0,2.566196,2.244112,0,0.238213,-0.238213,3.314406,55.23999,0.1114319,0.8098617,0.4294194,0,2.780887
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.856846,58.13557,41.04812,0.2319158,0.2319158,0,-1,0,0.2319158,369.4642,0,0,0,0.856846,0.2441219,0.2319158,0,0,2.830877,2.005899,0.6127241,0,0.6127241,3.895687,64.92799,0.1113264,0.2551074,0.6854768,0,2.862745
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.9101735,61.40733,42.84366,0.5161378,0.5161378,0,-1,0,0.5161378,176.3431,0,0,0,0.9101735,0.543303,0.5161378,0,0,2.218153,2.557351,0.3668704,0,0.3668704,4.243731,70.72871,0.1112632,0.5677516,0.7281387,0,3.467525
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.6780158,57.4101,43.95548,1.439303,1.38,0,-1,0,1.38,49.13158,2.220446E-16,0.05930286,0.2032331,0.6780158,1.452632,1.38,0,0,1.851283,2.887534,0,0.7746158,-0.7746158,3.427214,57.12012,0.1112632,1.583233,0.5424126,0,3.56555
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2190467,48.55898,44.46028,0.511663,0.511663,0,-1,0,0.511663,42.81074,0,0,0,0.2190467,0.5385926,0.511663,0,0,2.711967,2.112919,0,0.3195459,-0.3195459,3.090383,51.50629,0.1112632,0.5628293,0.1752374,0,2.331965
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3396663,51.47511,44.99702,0,0,0,-1,0,0,0,0,0,0,0.3396663,0,0,0,0,3.067018,1.793373,0.3396663,0,0.3396663,3.412619,56.87687,0.1112049,0,0.271733,0,2.133039
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.231617,49.02459,44.67753,0.5399942,0.5399942,0,-1,0,0.5399942,42.89251,0,0,0,0.231617,0.5684149,0.5399942,0,0,2.727352,2.099072,0,0.3367979,-0.3367979,3.057603,50.95995,0.1112049,0.5939936,0.1852936,0,2.330689
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01989511,43.8502,43.48903,0,0,0,-1,0,0,0,0,0,0,0.01989511,0,0,0,0,3.101572,1.762275,0.01989511,0,0.01989511,3.076477,51.27452,0.1112015,0,0.01591609,0,1.78217
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,42.51778,42.51778,1.262839,1.262839,0,-1,0,1.262839,0,0,2.220446E-16,0.00912275,0,1.329304,1.262839,0,0,3.081676,1.78018,0,1.329304,-1.329304,1.675268,27.92107,0.1112015,1.389123,0,0,1.78018
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,41.08007,41.08007,0.2492959,0.2492959,0,-1,0,0.2492959,0,0,2.775558E-17,0,0,0.2624167,0.2492959,0,0,4.558681,0.4508761,0,0.2624167,-0.2624167,1.398656,23.31089,0.1112015,0.2742254,0,0,0.4508761
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,39.61041,39.61041,1.474447,0.1790364,0,-1,0,0.1790364,0,0,1.295411,1.442855,0,0.1884594,0.1790364,0,0,4.850255,0.1884594,0,0.1884594,-0.1884594,1.200002,20,0.1112015,1.621892,0,0,0.1884594
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,38.02574,38.02574,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1112015,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,36.91392,36.91392,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1112015,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,36.07046,36.07046,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1112015,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,35.1695,35.1695,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1112015,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,34.48579,34.48579,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1112015,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,33.85959,33.85959,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1112015,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,33.24617,33.24617,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1112015,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,32.83083,32.83083,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.111476,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01357213,32.90132,32.67109,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.815574,2.220446E-16,0,0,0.01357213,0,0,1.452632,1.38,3.679654,1.242,1.393572,0,1.393572,3.831244,63.85394,0.1117974,0.1910204,0.0108577,1.7,1.255572
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.381899,39.07998,32.35159,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,45.17701,0,0,0,0.381899,0,0,0.8546607,0.8119277,2.286082,2.496215,1.193827,0,1.193827,4.963808,82.72996,0.1121594,0.9298732,0.3055192,1.7,2.878114
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.6502687,45.10785,33.20783,0.1084972,0.1084972,0,0,0,0.1084972,599.3412,0,0,0,0.6502687,0.1142076,0.1084972,0,0,1.092256,3.570659,0.5360611,0,0.5360611,5.47236,91.20581,0.1120672,0.119347,0.520215,0,4.220928
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.040397,55.81041,35.38675,0.903409,0.903409,0,-1,0,0.903409,115.1634,0,0,0,1.040397,0.9509569,0.903409,0,0,0.5561945,4.053114,0.08943991,0,0.08943991,5.557209,92.61998,0.1120518,0.9937499,0.8323174,0,5.093511
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.117113,59.80558,37.27174,0,0,0,-1,0,0,0,0.6503581,0,0,1.117113,0,0,0,0,0.4667546,4.13361,0.4667546,0,0.4667546,6.000012,100,0.1119717,0,0.8936902,0,5.250722
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.32612,67.34665,39.14396,0.3960833,0.3960833,0,-1,0,0.3960833,334.8084,0.9091903,0,0,1.32612,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1119717,0.4356916,1.060896,0,5.879809
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.267897,67.99036,40.90116,0.9492246,0.9492246,0,-1,0,0.9492246,133.5718,0.268713,0,0,1.267897,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1119717,1.044147,1.014317,0,5.821586
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.080545,65.35284,42.69669,0.602832,0.602832,0,-1,0,0.602832,179.2448,0.4459848,0,0,1.080545,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1119717,0.6631151,0.8644358,0,5.634233
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.9107197,62.53606,43.81491,0.4039501,0.4039501,0,-1,0,0.4039501,225.4535,0.485509,0,0,0.9107197,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1119717,0.4443451,0.7285757,0,5.464408
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.7312874,58.98841,44.3197,0.2436837,0.2436837,0,-1,0,0.2436837,300.0969,0.4747782,0,0,0.7312874,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1119717,0.2680521,0.5850299,0,5.284976
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.6662353,58.1434,44.85645,0,0,0,-1,0,0,0,0.6662353,0,0,0.6662353,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1119717,0,0.5329883,0,5.219924
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3267637,50.7322,44.53057,0.6580229,0.6580229,0,-1,0,0.6580229,49.6584,0,0,0,0.3267637,0.6926557,0.6580229,0,0,0,4.553689,0,0.3658921,-0.3658921,5.614328,93.57195,0.1119717,0.7238252,0.2614109,0,4.880453
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05003614,44.25918,43.34845,0.4818113,0.4818113,0,-1,0,0.4818113,10.38501,0,0,0,0.05003614,0.5071698,0.4818113,0,0,0.4065467,4.187797,0,0.4571337,-0.4571337,5.132467,85.54094,0.1119717,0.5299925,0.04002891,0,4.237833
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,42.41554,42.41554,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9144731,3.730663,0,0.2545692,-0.2545692,4.864127,81.06863,0.1119717,0.2660248,0,0,3.730663
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,41.00978,41.00978,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.197328,3.476094,0,0.8945882,-0.8945882,3.921149,65.35234,0.1119717,0.9348447,0,0,3.476094
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,39.50179,39.50179,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.191315,2.581506,0,0.414461,-0.414461,3.484268,58.07102,0.1119717,0.4331118,0,0,2.581506
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,37.95546,37.95546,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.651827,2.167045,0,0.1225642,-0.1225642,3.355074,55.91779,0.1119717,0.1280796,0,0,2.167045
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,36.84363,36.84363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.788009,2.044481,0,0,0,3.355074,55.91779,0.1119717,0,0,0,2.044481
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,36.01295,36.01295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.788009,2.044481,0,0,0,3.355074,55.91779,0.1119717,0,0,0,2.044481
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,35.11838,35.11838,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.788009,2.044481,0,0.03668814,-0.03668814,3.316401,55.27325,0.1119717,0.0383391,0,0,2.044481
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,34.45384,34.45384,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.828774,2.007792,0,0.05335078,-0.05335078,3.260165,54.33597,0.1119717,0.05575157,0,0,2.007792
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,33.82125,33.82125,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.888052,1.954442,0,0.01344495,-0.01344495,3.245993,54.09977,0.1119717,0.01404997,0,0,1.954442
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,33.227,33.227,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.902991,1.940997,0,0.1232776,-0.1232776,3.116047,51.93401,0.1119717,0.1288251,0,0,1.940997
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,32.79888,32.79888,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.039966,1.817719,0,0.1038494,-0.1038494,3.00658,50.10956,0.1119717,0.1085227,0,0,1.817719
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04208513,33.36785,32.65192,0,0,0,0,0,0,0,0,0,0,0.04208513,0,0,0,0,3.155355,1.71387,0.04208513,0,0.04208513,3.046505,50.77498,0.1119645,0,0.0336681,0,1.755955
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1602364,35.08694,32.33242,0.9995694,0.9995694,0,0,0,0.9995694,16.03055,0,2.220446E-16,0,0.1602364,1.052178,0.9995694,0,0,3.11327,1.751746,0,0.8919418,-0.8919418,2.106316,35.10519,0.1119645,1.099526,0.1281891,0,1.911983
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3829354,39.95957,33.17588,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,45.0069,5.551115E-17,0,0,0.3829354,0.4482496,0.4258371,0,0,4.104316,0.8598045,0,0.06531422,-0.06531422,2.037469,33.95774,0.1119645,0.9359208,0.3063483,1.7,1.24274
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5254047,44.91992,35.31646,0.7384681,0.7384681,0,-1,0,0.7384681,71.14793,0,0,0,0.5254047,0.7773349,0.7384681,0,0,4.176888,0.7944903,0,0.2519301,-0.2519301,1.771911,29.53179,0.1119645,0.8123149,0.4203238,0,1.319895
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6828408,50.10818,37.20146,0.2615213,0.2615213,0,-1,0,0.2615213,261.1034,0,0,0,0.6828408,0.2752855,0.2615213,0,0,4.45681,0.5425602,0.4075553,0,0.4075553,2.158552,35.97579,0.1118946,0.2876734,0.5462727,0,1.225401
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.7804049,54.18958,39.03533,0.3567966,0.3567966,0,-1,0,0.3567966,218.7254,0,0,0,0.7804049,0.3755754,0.3567966,0,0,4.049254,0.9093599,0.4048295,0,0.4048295,2.542607,42.3767,0.1118253,0.3924763,0.6243239,0,1.689765
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.8050433,56.69015,40.79253,0.5721319,0.5721319,0,-1,0,0.5721319,140.7094,0,0,0,0.8050433,0.6022441,0.5721319,0,0,3.644425,1.273706,0.2027993,0,0.2027993,2.734999,45.58323,0.1117906,0.6293451,0.6440347,0,2.07875
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.8526585,59.7488,42.55611,0.6594081,0.6594081,0,-1,0,0.6594081,129.3067,0,0,0,0.8526585,0.6941138,0.6594081,0,0,3.441626,1.456226,0.1585447,0,0.1585447,2.885408,48.09003,0.1117635,0.7253489,0.6821268,0,2.308884
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.6304035,56.06437,43.66794,0.4840571,0.4840571,0,-1,0,0.4840571,130.2333,0,0,0,0.6304035,0.5095338,0.4840571,0,0,3.283081,1.598916,0.1208698,0,0.1208698,3.000075,50.00115,0.1117428,0.5324628,0.5043228,0,2.22932
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2626214,49.10425,44.17274,0.2035998,0.2035998,0,-1,0,0.2035998,128.9891,0,0,0,0.2626214,0.2143155,0.2035998,0,0,3.162211,1.707699,0.04830587,0,0.04830587,3.045902,50.76493,0.1117346,0.2239597,0.2100971,0,1.97032
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2937623,50.30762,44.74782,0.4688316,0.4688316,0,-1,0,0.4688316,62.65838,0,0,0,0.2937623,0.493507,0.4688316,0,0,3.113905,1.751174,0,0.1997447,-0.1997447,2.835353,47.25578,0.1117346,0.5157148,0.2350098,0,2.044936
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2050993,48.29134,44.46028,0,0,0,-1,0,0,0,0,0,0,0.2050993,0,0,0,0,3.335844,1.55143,0.2050993,0,0.2050993,3.029927,50.49868,0.1116995,0,0.1640795,0,1.756529
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03943833,43.98837,43.27177,0.477629,0.477629,0,-1,0,0.477629,8.257105,0,0,0,0.03943833,0.5027674,0.477629,0,0,3.130744,1.736019,0,0.463329,-0.463329,2.541535,42.35884,0.1116995,0.5253919,0.03155066,0,1.775457
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,42.30691,42.30691,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,3.645555,1.27269,0,0.5889177,-0.5889177,1.920762,32.01263,0.1116995,0.615419,0,0,1.27269
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,40.90116,40.90116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.299908,0.6837722,0,0,0,1.920762,32.01263,0.1116995,0,0,0,0.6837722
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,39.4315,39.4315,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,4.299908,0.6837722,0,0.1621532,-0.1621532,1.749837,29.16389,0.1116995,0.1694501,0,0,0.6837722
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,37.88517,37.88517,0.1218245,0.1218245,0,-1,0,0.1218245,0,0,1.387779E-17,0,0,0.1282364,0.1218245,0,0,4.480078,0.521619,0,0.1282364,-0.1282364,1.614664,26.91101,0.1116995,0.134007,0,0,0.521619
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,36.78612,36.78612,0.219775,0.219775,0,-1,0,0.219775,0,0,2.775558E-17,0,0,0.2313421,0.219775,0,0,4.622562,0.3933826,0,0.2313421,-0.2313421,1.370808,22.84676,0.1116995,0.2417525,0,0,0.3933826
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,35.96183,35.96183,0.1758139,0.1539385,0,-1,0,0.1539385,0,0,0.02187539,0.03945677,0,0.1620405,0.1539385,0,0,4.87961,0.1620405,0,0.1620405,-0.1620405,1.200002,20,0.1116995,0.1933953,0,0,0.1620405
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,35.08004,35.08004,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1116995,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,34.4155,34.4155,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1116995,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,33.80208,33.80208,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1116995,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,33.20783,33.20783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1116995,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,32.76054,32.76054,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1119754,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02861032,33.1059,32.61996,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02861032,0,0,1.452632,1.38,3.679654,1.242,1.40861,0,1.40861,3.84551,64.09171,0.1122098,0,0.02288825,1.7,1.27061
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.354653,38.54074,32.31326,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,122.2033,0,0,0,0.354653,0,0,1.409785,1.339295,2.271044,2.509749,1.693948,0,1.693948,5.452531,90.87534,0.1125084,0.319237,0.2837224,1.7,2.864402
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6549954,45.1254,33.13754,0,0,0,0,0,0,0,0.07789967,0,0,0.6549954,0,0,0,0,0.5770957,4.034303,0.5770957,0,0.5770957,6.000012,100,0.1124099,0,0.5239964,0,4.689298
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7871415,50.14024,35.25896,0.4265065,0.4265065,0,-1,0,0.4265065,184.5556,0.3381873,0,0,0.7871415,0.4489542,0.4265065,0,0,0,4.553689,0,0,0,6.000012,100,0.1124099,0.4691571,0.6297132,0,5.34083
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.083028,58.78712,37.09283,0.2247696,0.2247696,0,-1,0,0.2247696,481.839,0.846428,0,0,1.083028,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1124099,0.2472465,0.8664221,0,5.636716
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.262539,65.40939,38.9267,0.6937476,0.6937476,0,-1,0,0.6937476,181.9882,0.5322779,0,0,1.262539,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1124099,0.7631224,1.010031,0,5.816227
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.060479,62.4817,40.69029,0.9967396,0.9967396,0,-1,0,0.9967396,106.3948,0.01127968,0,0,1.060479,1.0492,0.9967396,0,0,0,4.553689,0,0,0,6.000012,100,0.1124099,1.096414,0.8483834,0,5.614168
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.218849,68.60402,42.44749,1.313772,1.313772,0,-1,0,1.313772,92.7748,0,0,0.06514911,1.218849,1.382918,1.313772,0,0,0,4.553689,0,0.1640685,-0.1640685,5.827068,97.11761,0.1124099,1.445149,0.9750794,0,5.772538
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.951184,63.20367,43.55931,0.3544031,0.3544031,0,-1,0,0.3544031,268.3904,0.3958297,0,0,0.951184,0.3730559,0.3544031,0,0,0.1822984,4.38962,0.1822984,0,0.1822984,6.000012,100,0.1123788,0.3898434,0.7609472,0,5.340805
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.7241802,58.54644,44.06411,0.6927476,0.6927476,0,-1,0,0.6927476,104.5374,0,0,0,0.7241802,0.729208,0.6927476,0,0,0,4.553689,0,0.005027877,-0.005027877,5.994712,99.91167,0.1123788,0.7620224,0.5793441,0,5.277869
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4033998,52.37886,44.63919,0.03392516,0.03392516,0,-1,0,0.03392516,1189.087,0.3621026,0,0,0.4033998,0.0357107,0.03392516,0,0,0.00558653,4.548661,0.00558653,0,0.00558653,6.000012,100,0.1123778,0.03731768,0.3227198,0,4.952061
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2398908,48.84885,44.35165,0.5630051,0.5630051,0,-1,0,0.5630051,42.609,0,0,0,0.2398908,0.5926369,0.5630051,0,0,0,4.553689,0,0.3527461,-0.3527461,5.628185,93.80289,0.1123778,0.6193056,0.1919127,0,4.79358
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04998376,44.07827,43.16954,0.6282872,0.6282872,0,-1,0,0.6282872,7.95556,0,0,0,0.04998376,0.6613549,0.6282872,0,0,0.3919401,4.200943,0,0.6113712,-0.6113712,4.983743,83.06222,0.1123778,0.6911159,0.03998701,0,4.250926
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,42.19828,42.19828,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.071241,3.589572,0,0.2198348,-0.2198348,4.752017,79.20013,0.1123778,0.2297274,0,0,3.589572
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,40.79253,40.79253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.315502,3.369737,0,0,0,4.752017,79.20013,0.1123778,0,0,0,3.369737
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,39.32287,39.32287,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.315502,3.369737,0,0.08872141,-0.08872141,4.658496,77.64145,0.1123778,0.09271387,0,0,3.369737
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,37.81488,37.81488,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.414082,3.281015,0,0.04527057,-0.04527057,4.610777,76.84613,0.1123778,0.04730775,0,0,3.281015
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,36.735,36.735,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.464382,3.235745,0,0.06358101,-0.06358101,4.543756,75.72913,0.1123778,0.06644215,0,0,3.235745
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,35.9235,35.9235,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.535028,3.172164,0,0.1529873,-0.1529873,4.382494,73.04142,0.1123778,0.1598717,0,0,3.172164
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,35.0417,35.0417,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.705014,3.019176,0,0.1702472,-0.1702472,4.203038,70.05048,0.1123778,0.1779084,0,0,3.019176
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,34.37716,34.37716,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.894177,2.848929,0,0.09136122,-0.09136122,4.106734,68.44543,0.1123778,0.09547248,0,0,2.848929
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,33.77013,33.77013,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,1.99569,2.757568,0,0.1369583,-0.1369583,3.962368,66.03933,0.1123778,0.1431215,0,0,2.757568
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,33.17588,33.17588,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.147866,2.62061,0,0.05562001,-0.05562001,3.903739,65.06219,0.1123778,0.05812291,0,0,2.62061
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,32.74137,32.74137,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.209666,2.56499,0,0.23043,-0.23043,3.660845,61.01395,0.1123778,0.2407994,0,0,2.56499
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.0312387,33.11222,32.58163,0.1519572,0.1519572,0,0,0,0.1519572,20.55757,0,0,0,0.0312387,0.1599549,0.1519572,0,0,2.465699,2.33456,0,0.1287162,-0.1287162,3.525166,58.75264,0.1123778,0.1671529,0.02499096,0,2.365798
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1181885,34.29686,32.27492,0.2618986,0.2618986,0,0,0,0.2618986,45.12757,0,5.551115E-17,0,0.1181885,0.2756827,0.2618986,0,0,2.608717,2.205843,0,0.1574943,-0.1574943,3.359152,55.98576,0.1123778,0.2880885,0.09455079,0,2.324032
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2799585,38.00522,33.10559,1.587463,1.587463,0.425,0,0.172125,1.587463,17.63559,0,0,0,0.2799585,1.223645,1.162463,0,0,2.783711,2.048349,0,0.9436869,-0.9436869,2.364419,39.4069,0.1123778,1.746209,0.2239668,1.7,2.328308
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5452825,45.17148,35.18867,1.013499,1.013499,0,-1,0,1.013499,53.80198,0,0,0,0.5452825,1.066841,1.013499,0,0,3.832252,1.104662,0,0.5215585,-0.5215585,1.814648,30.24407,0.1123778,1.114849,0.436226,0,1.649945
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6548023,49.29543,36.9842,1.170706,1.170706,0,-1,0,1.170706,55.93225,0,0,0.6094157,0.6548023,1.232322,1.170706,0,0,4.411761,0.5831039,0,0.57752,-0.57752,1.205888,20.0981,0.1123778,1.287777,0.5238418,0,1.237906
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.5325109,48.79765,38.81808,0.3673666,0.3673666,0,-1,0,0.3673666,144.9536,0,0,0.2976215,0.5325109,0.3867016,0.3673666,0,0,5.05345,0.005583877,0.1458092,0,0.1458092,1.344215,22.40354,0.112353,0.4041032,0.4260087,0,0.5380948
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.027806,61.56789,40.58167,0.9955844,0.9955844,0,-1,0,0.9955844,103.2364,0,1.110223E-16,0.7698882,1.027806,1.047984,0.9955844,0,0,4.907641,0.1368122,0,0.02017771,-0.02017771,1.322946,22.04906,0.112353,1.095143,0.8222447,0,1.164618
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.8624077,59.72532,42.33886,0.3345869,0.3345869,0,-1,0,0.3345869,257.753,0,0,0.09338536,0.8624077,0.3521968,0.3345869,0,0,4.93006,0.1166345,0.510211,0,0.510211,1.806975,30.11618,0.1122662,0.3680456,0.6899261,0,0.9790422
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.9348152,62.69484,43.45708,1.136043,1.136043,0,-1,0,1.136043,82.28695,0,0,0.5249994,0.9348152,1.195835,1.136043,0,0,4.419849,0.5758244,0,0.2610196,-0.2610196,1.531836,25.53054,0.1122662,1.249647,0.7478521,0,1.51064
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4022318,51.6349,43.95548,0.7016387,0.6811848,0,-1,0,0.6811848,59.04886,0,0.02045397,0.3963141,0.4022318,0.7170365,0.6811848,0,0,4.709871,0.3148047,0,0.3148047,-0.3148047,1.200002,20,0.1122662,0.7718026,0.3217855,0,0.7170365
