Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3275946,50.74865,44.53057,0.6153206,0.3112149,0,-1,0,0.3112149,105.2632,0,0.3041058,0.6146097,0.3275946,0.3275946,0.3112149,0,0,5.059654,0,0,0,0,1.200002,20,0.1122662,0.6768527,0.2620757,0,0.3275946
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2060453,48.08665,44.24303,0.981975,0.195743,0,-1,0,0.195743,105.2632,0,0.786232,1.041024,0.2060453,0.2060453,0.195743,0,0,5.059654,0,0,0,0,1.200002,20,0.1122662,1.080172,0.1648362,0,0.2060453
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05250268,44.01505,43.06091,0.7916459,0.04987754,0,-1,0,0.04987754,105.2632,0,0.7417684,0.860835,0.05250268,0.05250268,0.04987754,0,0,5.059654,0,0,0,0,1.200002,20,0.1122662,0.8708105,0.04200214,0,0.05250268
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,42.05132,42.05132,1.645656,0,0,-1,0,0,0,0,1.645656,1.810222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122662,1.810222,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,40.65195,40.65195,1.370306,0,0,-1,0,0,0,0,1.370306,1.507336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122662,1.507336,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,39.21424,39.21424,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122662,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,37.7382,37.7382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122662,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,36.66471,36.66471,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122662,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,35.85321,35.85321,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122662,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,34.99059,34.99059,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122662,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,34.32604,34.32604,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122662,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,33.71262,33.71262,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122662,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,33.11837,33.11837,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122662,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,32.69025,32.69025,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1125384,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03665173,33.16603,32.54329,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,32.95815,0,0,0,0.03665173,0,0,1.452632,1.38,3.679654,1.242,1.416652,0,1.416652,3.853139,64.21886,0.112819,0.1223276,0.02932138,1.7,1.278652
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2922167,37.33604,32.24297,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,32863.07,0,0,0,0.2922167,0,0,1.452632,1.38,2.263003,2.516987,1.672217,0,1.672217,5.439543,90.65887,0.1130046,0.0009781143,0.2337733,1.7,2.809203
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5307981,42.60881,33.04808,0.586334,0.586334,0,0,0,0.586334,90.52827,0,0,0,0.5307981,0.6171937,0.586334,0,0,0.590786,4.021982,0,0.08639561,-0.08639561,5.348474,89.14106,0.1130046,0.6449674,0.4246385,0,4.55278
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9921219,54.39056,35.09921,0.02690363,0.02690363,0,-1,0,0.02690363,3687.689,0.2770212,0,0,0.9921219,0.0283196,0.02690363,0,0,0.6867811,3.935586,0.6867811,0,0.6867811,6.000012,100,0.1128879,0.02959399,0.7936975,0,4.927708
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.150113,60.17197,36.91392,0.8018638,0.8018638,0,-1,0,0.8018638,143.43,0.3060458,0,0,1.150113,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1128879,0.8820502,0.9200904,0,5.703802
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.152683,62.3785,38.70945,0.4492972,0.4492972,0,-1,0,0.4492972,256.5525,0.6797386,0,0,1.152683,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1128879,0.494227,0.9221464,0,5.706372
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.040359,61.74113,40.47304,0,0,0,-1,0,0,0,1.040359,0,0,1.040359,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1128879,0,0.832287,0,5.594048
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.040894,63.8205,42.23024,0.622886,0.622886,0,-1,0,0.622886,167.1083,0.3852249,0,0,1.040894,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1128879,0.6851746,0.8327156,0,5.594584
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.8335096,60.20823,43.34845,1.608927,1.38,0,-1,0,1.38,60.39925,2.220446E-16,0.2289265,0.3898192,0.8335096,1.452632,1.38,0,0,0,4.553689,0,0.619122,-0.619122,5.3474,89.12316,0.1128879,1.769819,0.6668077,0,5.387198
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7907423,59.83935,43.8852,0.1475738,0.1475738,0,-1,0,0.1475738,535.8286,0,0,0,0.7907423,0.1553408,0.1475738,0,0,0.6879132,3.934567,0.6354015,0,0.6354015,5.950195,99.16972,0.1127802,0.1623311,0.6325938,0,4.725309
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4026067,52.17428,44.46028,0.2459023,0.2459023,0,-1,0,0.2459023,163.7263,0.0912504,0,0,0.4026067,0.2588445,0.2459023,0,0,0.05251177,4.506428,0.05251177,0,0.05251177,6.000012,100,0.1127713,0.2704925,0.3220854,0,4.909035
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3046086,49.88351,44.1344,1.178465,1.178465,0,-1,0,1.178465,25.84791,0,2.220446E-16,0,0.3046086,1.240489,1.178465,0,0,0,4.553689,0,0.9358808,-0.9358808,5.013507,83.55828,0.1127713,1.296311,0.2436869,0,4.858297
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05089772,43.87644,42.95228,0.3702996,0.3702996,0,-1,0,0.3702996,13.74501,0,0,0,0.05089772,0.3897891,0.3702996,0,0,1.039868,3.617808,0,0.3388914,-0.3388914,4.656284,77.60458,0.1127713,0.4073296,0.04071818,0,3.668706
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,41.9427,41.9427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.416414,3.278917,0,0,0,4.656284,77.60458,0.1127713,0,0,0,3.278917
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,40.54333,40.54333,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.416414,3.278917,0,1.112079,-1.112079,3.48405,58.06739,0.1127713,1.162122,0,0,3.278917
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,39.14396,39.14396,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.652056,2.166838,0,1.015315,-1.015315,2.413814,40.23015,0.1127713,1.061005,0,0,2.166838
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,37.66791,37.66791,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.780185,1.151523,0,0.09883739,-0.09883739,2.30963,38.49376,0.1127713,0.1032851,0,0,1.151523
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,36.6072,36.6072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.890004,1.052685,0,0,0,2.30963,38.49376,0.1127713,0,0,0,1.052685
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,35.7957,35.7957,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,3.890004,1.052685,0,0.2200367,-0.2200367,2.077691,34.62811,0.1127713,0.2299383,0,0,1.052685
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,34.93946,34.93946,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.13449,0.8326485,0,0.04297622,-0.04297622,2.03239,33.8731,0.1127713,0.04491015,0,0,0.8326485
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,34.2877,34.2877,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.18224,0.7896723,0,0.1691194,-0.1691194,1.854123,30.90198,0.1127713,0.1767298,0,0,0.7896723
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,33.68067,33.68067,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.370151,0.6205529,0,0.1240908,-0.1240908,1.723319,28.72193,0.1127713,0.1296749,0,0,0.6205529
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,33.10559,33.10559,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.50803,0.4964621,0,0.1413089,-0.1413089,1.574367,26.2394,0.1127713,0.1476678,0,0,0.4964621
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,32.67109,32.67109,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.66504,0.3551533,0,0.1208621,-0.1208621,1.446967,24.11607,0.1127713,0.1263009,0,0,0.3551533
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04095611,33.20739,32.51134,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,16.85762,2.220446E-16,0,0,0.04095611,0,0,1.452632,1.38,4.799331,0.2342912,1.420956,0,1.420956,2.795004,46.58331,0.1131087,0.2672484,0.03276489,1.7,0.2752473
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2353487,36.27999,32.20463,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,23.90901,0,0,0,0.2353487,0,0,0.7156483,0.6798659,3.378375,1.513152,0.9152146,0,0.9152146,3.663253,61.0541,0.1133801,1.082787,0.188279,1.7,1.7485
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.484189,41.68681,33.01613,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,66.66669,0,0,0,0.484189,0,0,0.9737169,0.925031,2.46316,2.336845,1.40922,0,1.40922,5.000156,83.33578,0.1137191,0.7989115,0.3873512,1.7,2.821034
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7978495,50.1238,35.0417,0.3766129,0.3766129,0,-1,0,0.3766129,211.8487,0,0,0,0.7978495,0.3964346,0.3766129,0,0,1.05394,3.605143,0.4014149,0,0.4014149,5.380972,89.68269,0.1136509,0.4142742,0.6382796,0,4.402992
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.167757,60.47607,36.81168,0.08275567,0.08275567,0,-1,0,0.08275567,1411.089,0.4281201,0,0,1.167757,0.08711123,0.08275567,0,0,0.6525252,3.966416,0.6525252,0,0.6525252,6.000012,100,0.1135404,0.09103124,0.9342053,0,5.134173
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.184077,63.02436,38.60083,1.377329,1.377329,0,-1,0,1.377329,85.96909,0,0,0.1350619,1.184077,1.44982,1.377329,0,0,0,4.553689,0,0.2657428,-0.2657428,5.719894,95.33138,0.1135404,1.515062,0.9472618,0,5.737766
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.172865,64.87296,40.36441,0.1464316,0.1464316,0,-1,0,0.1464316,800.9642,0.7234563,0,0,1.172865,0.1541385,0.1464316,0,0,0.2952698,4.287946,0.2952698,0,0.2952698,6.000012,100,0.1134904,0.1610748,0.9382917,0,5.460811
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.151123,66.44563,42.12161,0.3918157,0.3918157,0,-1,0,0.3918157,293.7919,0.7386853,0,0,1.151123,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1134904,0.4309972,0.9208982,0,5.704812
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.8478912,60.41496,43.23983,0.9586416,0.9586416,0,-1,0,0.9586416,88.44715,0,1.110223E-16,0,0.8478912,1.009096,0.9586416,0,0,0,4.553689,0,0.1612052,-0.1612052,5.830087,97.16792,0.1134904,1.054506,0.678313,0,5.40158
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.9431288,63.2626,43.77657,0,0,0,-1,0,0,0,0.7640118,0,0,0.9431288,0,0,0,0,0.1791169,4.392484,0.1791169,0,0.1791169,6.000012,100,0.1134601,0,0.754503,0,5.335612
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5637794,55.38757,44.35165,0,0,0,-1,0,0,0,0.5637794,0,0,0.5637794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1134601,0,0.4510235,0,5.117468
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1846601,47.49567,44.06411,1.131268,1.131268,0,-1,0,1.131268,16.32329,0,0,0,0.1846601,1.190809,1.131268,0,0,0,4.553689,0,1.006148,-1.006148,4.939438,82.32381,0.1134601,1.244395,0.1477281,0,4.738349
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04937112,43.73932,42.84366,0.3018571,0.3018571,0,-1,0,0.3018571,16.35579,0,0,0,0.04937112,0.3177443,0.3018571,0,0,1.117943,3.54754,0,0.2683732,-0.2683732,4.656549,77.60899,0.1134601,0.3320428,0.03949689,0,3.596912
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,41.80212,41.80212,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.416135,3.279167,0,1.452632,-1.452632,3.12534,52.0889,0.1134601,1.521649,0,0,3.279167
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,40.4347,40.4347,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.03017,1.826536,0,1.042399,-1.042399,2.026555,33.77585,0.1134601,1.089307,0,0,1.826536
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,39.03533,39.03533,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.188391,0.7841368,0,0.577168,-0.577168,1.418167,23.63606,0.1134601,0.6031406,0,0,0.7841368
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,37.55929,37.55929,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.829689,0.2069687,0,0.1508172,-0.1508172,1.259191,20.98648,0.1134601,0.157604,0,0,0.2069687
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,36.53692,36.53692,0.2255115,0.0533439,0,-1,0,0.0533439,0,0,0.1721676,0.1947187,0,0.05615147,0.0533439,0,0,4.997264,0.05615147,0,0.05615147,-0.05615147,1.200002,20,0.1134601,0.2480626,0,0,0.05615147
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,35.72541,35.72541,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1134601,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,34.86279,34.86279,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1134601,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,34.21742,34.21742,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1134601,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,33.62317,33.62317,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1134601,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,33.04808,33.04808,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1134601,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,32.61996,32.61996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1134601,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03437689,33.05671,32.473,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,36.2972,0,0,0,0.03437689,0,0,1.452632,1.38,5.059654,0,1.414377,0,1.414377,2.541798,42.36322,0.1137277,0.1041804,0.02750151,1.7,0.03437689
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3260774,37.86823,32.16629,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,55.28549,0,0,0,0.3260774,0,0,1.110193,1.054684,3.645278,1.272939,1.380761,0,1.380761,3.851703,64.19492,0.1140685,0.6487871,0.2608619,1.7,1.599017
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6560301,44.97291,32.97779,1.402181,1.402181,1.7,0,0.5202,1.402181,46.7864,0,0,0,0.6560301,0,0,0.2978188,0.2829279,2.264516,2.515624,0.938958,0,0.938958,4.742477,79.04112,0.1143238,1.542399,0.5248241,1.7,3.171654
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.9552093,53.42591,34.97142,0,0,0,-1,0,0,0,0,0,0,0.9552093,0,0,0,0,1.325558,3.360687,0.9552093,0,0.9552093,5.648668,94.14428,0.1141622,0,0.7641674,0,4.315896
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.000773,56.46818,36.735,0.5415144,0.5415144,0,-1,0,0.5415144,184.8101,0.06040929,0,0,1.000773,0.5700152,0.5415144,0,0,0.3703489,4.220375,0.3703489,0,0.3703489,6.000012,100,0.1140997,0.5956659,0.8006187,0,5.221148
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.295869,65.73725,38.4922,0.954014,0.954014,0,-1,0,0.954014,135.8333,0.2916436,0,0,1.295869,1.004225,0.954014,0,0,0,4.553689,0,0,0,6.000012,100,0.1140997,1.049415,1.036695,0,5.849558
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.209476,65.67286,40.25579,0,0,0,-1,0,0,0,1.209476,0,0,1.209476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1140997,0,0.9675809,0,5.763165
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.8710978,59.56125,42.01937,0,0,0,-1,0,0,0,0.8710978,0,0,0.8710978,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1140997,0,0.6968783,0,5.424787
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.730185,57.64412,43.1312,0,0,0,-1,0,0,0,0.730185,0,0,0.730185,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1140997,0,0.584148,0,5.283874
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6614218,56.69815,43.63599,0.5480316,0.5480316,0,-1,0,0.5480316,120.6905,0.08454649,0,0,0.6614218,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1140997,0.6028347,0.5291374,0,5.215111
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5860875,55.74309,44.24303,0.5186543,0.5186543,0,-1,0,0.5186543,113.0016,0.04013553,0,0,0.5860875,0.545952,0.5186543,0,0,0,4.553689,0,0,0,6.000012,100,0.1140997,0.5705197,0.46887,0,5.139776
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3321631,50.20594,43.92353,0.7281616,0.7281616,0,-1,0,0.7281616,45.61667,0,0,0,0.3321631,0.7664859,0.7281616,0,0,0,4.553689,0,0.4343228,-0.4343228,5.542195,92.36974,0.1140997,0.8009777,0.2657304,0,4.885852
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.0534812,43.66647,42.69669,0,0,0,-1,0,0,0,0,0,0,0.0534812,0,0,0,0,0.4825809,4.119366,0.0534812,0,0.0534812,5.592932,93.21535,0.1140907,0,0.04278496,0,4.172847
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,41.69349,41.69349,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.4290997,4.167499,0,0.553708,-0.553708,5.009273,83.48771,0.1140907,0.5786249,0,0,4.167499
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,40.32607,40.32607,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.044331,3.613791,0,1.176025,-1.176025,3.769634,62.8271,0.1140907,1.228946,0,0,3.613791
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,38.9267,38.9267,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.351025,2.437766,0,0.5547956,-0.5547956,3.184828,53.08036,0.1140907,0.5797614,0,0,2.437766
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,37.489,37.489,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,2.967465,1.882971,0,0.1334264,-0.1334264,3.044184,50.7363,0.1140907,0.1394305,0,0,1.882971
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,36.44746,36.44746,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.115716,1.749544,0,0.1539595,-0.1539595,2.881897,48.03151,0.1140907,0.1608876,0,0,1.749544
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,35.65512,35.65512,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.286782,1.595585,0,0.06806666,-0.06806666,2.810148,46.83571,0.1140907,0.07112966,0,0,1.595585
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,34.7925,34.7925,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.362412,1.527518,0,0.06255774,-0.06255774,2.744206,45.73668,0.1140907,0.06537284,0,0,1.527518
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,34.14713,34.14713,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.431921,1.464961,0,0.2037536,-0.2037536,2.529431,42.1571,0.1140907,0.2129225,0,0,1.464961
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,33.55288,33.55288,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.658313,1.261207,0,0.08282235,-0.08282235,2.442129,40.70206,0.1140907,0.08654936,0,0,1.261207
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,32.99696,32.99696,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.750338,1.178385,0,0.2053891,-0.2053891,2.22563,37.09375,0.1140907,0.2146316,0,0,1.178385
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,32.56246,32.56246,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,3.978548,0.9729955,0,0.04654794,-0.04654794,2.176564,36.27599,0.1140907,0.04864259,0,0,0.9729955
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03722198,33.05389,32.42188,0.2596134,0.2596134,0,0,0,0.2596134,14.33746,0,5.551115E-17,0,0.03722198,0.2732773,0.2596134,0,0,4.030268,0.9264476,0,0.2360553,-0.2360553,1.92774,32.12893,0.1140907,0.2855747,0.02977758,0,0.9636695
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2625717,36.67292,32.11517,0.5404267,0.5404267,0,0,0,0.5404267,48.586,0,0,0,0.2625717,0.5688702,0.5404267,0,0,4.292552,0.6903923,0,0.3062985,-0.3062985,1.604873,26.74783,0.1140907,0.5944693,0.2100574,0,0.952964
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2966554,38.13549,32.93946,0.2818194,0.2818194,0,0,0,0.2818194,105.2644,0,0,0,0.2966554,0.296652,0.2818194,0,0,4.632884,0.3840938,0.000003387356,0,0.000003387356,1.604876,26.74788,0.1140907,0.3100013,0.2373243,0,0.6807492
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4731744,43.47053,34.90113,0.6420525,0.6420525,0,-1,0,0.6420525,73.69714,0,0,0.2514627,0.4731744,0.6758448,0.6420525,0,0,4.63288,0.3840969,0,0.2026704,-0.2026704,1.391243,23.18733,0.1140907,0.7062578,0.3785395,0,0.8572713
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5948939,47.71629,36.64554,0.03302534,0.03302534,0,-1,0,0.03302534,1801.325,0,0,0,0.5948939,0.03476352,0.03302534,0,0,4.858069,0.1814265,0.5601304,0,0.5601304,1.922629,32.04375,0.1139963,0.03632788,0.4759151,0,0.7763203
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5642309,48.96942,38.38357,1.257745,1.187286,0,-1,0,1.187286,47.52275,0,0.0704589,0.6250489,0.5642309,1.249775,1.187286,0,0,4.297939,0.6855438,0,0.6855438,-0.6855438,1.200002,20,0.1139963,1.383519,0.4513847,0,1.249775
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.029393,61.05253,40.10882,0.4317648,0.4317648,0,-1,0,0.4317648,238.4151,0,0,0.2793567,1.029393,0.4544893,0.4317648,0,0,5.059654,0,0.5749033,0,0.5749033,1.745404,29.09,0.1138995,0.4749413,0.823514,0,1.029393
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.7409195,56.4833,41.87241,0.7183889,0.7183889,0,-1,0,0.7183889,103.1363,0,0,0.1579107,0.7409195,0.7561988,0.7183889,0,0,4.484751,0.517413,0,0.01527927,-0.01527927,1.729298,28.82157,0.1138995,0.7902277,0.5927356,0,1.258332
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.7383257,57.62511,42.95228,0.9490669,0.9490669,0,-1,0,0.9490669,77.7949,0,0,0.4266647,0.7383257,0.9990178,0.9490669,0,0,4.501728,0.5021337,0,0.2606921,-0.2606921,1.454504,24.24169,0.1138995,1.043974,0.5906605,0,1.240459
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.6197133,55.6405,43.48903,0,0,0,-1,0,0,0,0,0,0,0.6197133,0,0,0,0,4.791386,0.2414415,0.6197133,0,0.6197133,2.042416,34.0402,0.1137954,0,0.4957706,0,0.8611549
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4208668,52.16587,44.10245,0.5618567,0.5618567,0,-1,0,0.5618567,74.90643,0,0,0,0.4208668,0.5914282,0.5618567,0,0,4.171673,0.7991835,0,0.1705613,-0.1705613,1.862628,31.04374,0.1137954,0.6180424,0.3366935,0,1.22005
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1522049,46.58851,43.77657,0,0,0,-1,0,0,0,0,0,0,0.1522049,0,0,0,0,4.361185,0.6286222,0.1522049,0,0.1522049,2.007023,33.45031,0.1137699,0,0.1217639,0,0.7808271
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01708754,42.8644,42.55611,0.9897448,0.7435594,0,-1,0,0.7435594,2.298073,0,0.2461853,0.3581463,0.01708754,0.7826942,0.7435594,0,0,4.208981,0.7656066,0,0.7656066,-0.7656066,1.200002,20,0.1137699,1.088719,0.01367003,0,0.7826942
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,41.55291,41.55291,0.3643841,0,0,-1,0,0,0,0,0.3643841,0.4008225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137699,0.4008225,0,0,0
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,40.14716,40.14716,0.3330532,0,0,-1,0,0,0,0,0.3330532,0.3663585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137699,0.3663585,0,0,0
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,38.77974,38.77974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137699,0,0,0,0
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,37.34203,37.34203,0.3136248,0,0,-1,0,0,0,0,0.3136248,0.3449873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137699,0.3449873,0,0,0
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,36.33883,36.33883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137699,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,35.5465,35.5465,0.1909187,0,0,-1,0,0,0,0,0.1909187,0.2100106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137699,0.2100106,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,34.68387,34.68387,0.06920799,0,0,-1,0,0,0,0,0.06920799,0.07612879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137699,0.07612879,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,34.07045,34.07045,0.03672082,0,0,-1,0,0,0,0,0.03672082,0.04039291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137699,0.04039291,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,33.48259,33.48259,0.141957,0,0,-1,0,0,0,0,0.141957,0.1561527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137699,0.1561527,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,32.93946,32.93946,0.1293229,0,0,-1,0,0,0,0,0.1293229,0.1422552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137699,0.1422552,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,32.51134,32.51134,0.07254702,0.07254702,1.525179,0,0.4724738,0.07254702,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1140299,0.07980172,0,1.7,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01846962,32.66446,32.35159,0.09882484,0.09882484,1.551456,0,0.4796476,0.09882484,18.68925,2.220446E-16,0,0,0.01846962,0,0,1.452632,1.38,3.679654,1.242,1.39847,0,1.39847,3.83589,63.93137,0.1142975,0.1087073,0.0147757,1.7,1.26047
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2995577,37.26358,32.04488,0.5117729,0.5117729,1.7,0,0.5202,0.5117729,58.53333,0,0,0,0.2995577,0,0,1.188227,1.128816,2.281185,2.500623,1.428373,0,1.428373,5.190964,86.5159,0.114625,0.5629501,0.2396462,1.7,2.80018
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5203201,42.19772,32.85,0.4320377,0.4320377,0,0,0,0.4320377,120.434,0,0,0,0.5203201,0.4547765,0.4320377,0,0,0.8528113,3.786159,0.06554358,0,0.06554358,5.253144,87.55223,0.114614,0.4752415,0.4162561,0,4.306479
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.7419782,48.68768,34.7925,0.437801,0.437801,0,-1,0,0.437801,169.4784,0,0,0,0.7419782,0.4608432,0.437801,0,0,0.7872677,3.845148,0.281135,0,0.281135,5.519852,91.99735,0.1145668,0.4815811,0.5935826,0,4.587126
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.094388,58.35597,36.49858,0.3300647,0.3300647,0,-1,0,0.3300647,331.5677,0.2408185,0,0,1.094388,0.3474365,0.3300647,0,0,0.5061327,4.098169,0.5061327,0,0.5061327,6.000012,100,0.1144819,0.3630711,0.8755102,0,5.192557
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.120772,61.04463,38.243,1.189358,1.189358,0,-1,0,1.189358,94.23334,0,0,0,1.120772,1.251956,1.189358,0,0,0,4.553689,0,0.1311841,-0.1311841,5.861732,97.69534,0.1144819,1.308294,0.8966174,0,5.67446
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.115451,62.96704,39.96824,0,0,0,-1,0,0,0,0.9696912,0,0,1.115451,0,0,0,0,0.1457601,4.422505,0.1457601,0,0.1457601,6.000012,100,0.1144575,0,0.892361,0,5.537956
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.8035117,57.66623,41.69349,0,0,0,-1,0,0,0,0.8035117,0,0,0.8035117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1144575,0,0.6428093,0,5.357201
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.9587873,62.51114,42.80532,0.4535477,0.4535477,0,-1,0,0.4535477,211.3972,0.4813686,0,0,0.9587873,0.4774187,0.4535477,0,0,0,4.553689,0,0,0,6.000012,100,0.1144575,0.4989025,0.7670298,0,5.512476
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.7034039,57.29608,43.34845,0.102108,0.102108,0,-1,0,0.102108,688.882,0.5959218,0,0,0.7034039,0.1074822,0.102108,0,0,0,4.553689,0,0,0,6.000012,100,0.1144575,0.1123189,0.5627232,0,5.257093
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5841992,55.35681,43.92353,0.9949999,0.9949999,0,-1,0,0.9949999,58.7135,0,0,0,0.5841992,1.047368,0.9949999,0,0,0,4.553689,0,0.4631691,-0.4631691,5.511789,91.86297,0.1144575,1.0945,0.4673594,0,5.137888
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3403231,50.02685,43.59766,0.0417146,0.0417146,0,-1,0,0.0417146,815.837,0,0,0,0.3403231,0.0439101,0.0417146,0,0,0.5146323,4.09052,0.296413,0,0.296413,5.792991,96.54966,0.1144079,0.04588606,0.2722585,0,4.430843
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05477544,43.36857,42.3772,1.123721,1.123721,0,-1,0,1.123721,4.874469,0,0,0,0.05477544,1.182864,1.123721,0,0,0.2182193,4.357292,0,1.128089,-1.128089,4.603881,76.73119,0.1144079,1.236093,0.04382035,0,4.412067
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,41.33566,41.33566,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,1.471651,3.229203,0,0.9415166,-0.9415166,3.611435,60.19047,0.1144079,0.9838848,0,0,3.229203
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,39.96824,39.96824,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,2.517781,2.287686,0,0.0301256,-0.0301256,3.57968,59.66122,0.1144079,0.03148125,0,0,2.287686
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,38.60083,38.60083,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,2.551254,2.25756,0,0.4936483,-0.4936483,3.059329,50.98872,0.1144079,0.5158625,0,0,2.25756
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,37.20146,37.20146,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.099752,1.763912,0,0.1023053,-0.1023053,2.95149,49.1914,0.1144079,0.106909,0,0,1.763912
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,36.23021,36.23021,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.213424,1.661607,0,0.1318301,-0.1318301,2.812529,46.87539,0.1144079,0.1377625,0,0,1.661607
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,35.45704,35.45704,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.359902,1.529777,0,0.06640256,-0.06640256,2.742534,45.70882,0.1144079,0.06939068,0,0,1.529777
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,34.61359,34.61359,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.433683,1.463374,0,0.21388,-0.21388,2.517085,41.95133,0.1144079,0.2235046,0,0,1.463374
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,33.981,33.981,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,3.671327,1.249494,0,0.06229517,-0.06229517,2.45142,40.85692,0.1144079,0.06509846,0,0,1.249494
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,33.40591,33.40591,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,3.740544,1.187199,0,0.02501667,-0.02501667,2.42505,40.41742,0.1144079,0.02614242,0,0,1.187199
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,32.86917,32.86917,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,3.768341,1.162182,0,0.1607358,-0.1607358,2.25562,37.59359,0.1144079,0.1679689,0,0,1.162182
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,32.44105,32.44105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.946936,1.001447,0,0,0,2.25562,37.59359,0.1144079,0,0,0,1.001447
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.0091226,32.44841,32.29409,0.1356197,0.1356197,0,0,0,0.1356197,6.726604,0,0,0,0.0091226,0.1427576,0.1356197,0,0,3.946936,1.001447,0,0.133635,-0.133635,2.114756,35.24587,0.1144079,0.1491817,0.00729808,0,1.010569
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3275058,37.70865,31.98738,0.01040101,0.01040101,0,0,0,0.01040101,3148.789,0,0,0,0.3275058,0.01094843,0.01040101,0,0,4.095419,0.8678117,0.3165574,0,0.3165574,2.415069,40.25107,0.1143549,0.01144111,0.2620047,0,1.195318
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5215161,42.14585,32.77971,0.6239859,0.6239859,0,0,0,0.6239859,83.5782,0,0,0,0.5215161,0.6568273,0.6239859,0,0,3.778862,1.152713,0,0.1353111,-0.1353111,2.272439,37.8739,0.1143549,0.6863845,0.4172129,0,1.67423
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.8342314,50.51316,34.70304,0,0,0,-1,0,0,0,0,0,0,0.8342314,0,0,0,0,3.929207,1.017402,0.8342314,0,0.8342314,3.06386,51.06423,0.1142156,0,0.6673851,0,1.851634
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.133514,59.17507,36.40912,0.01335773,0.01335773,0,-1,0,0.01335773,8485.829,0,0,0,1.133514,0.01406076,0.01335773,0,0,3.094976,1.768211,1.119453,0,1.119453,4.125866,68.76431,0.1140293,0.0146935,0.9068111,0,2.901724
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.091796,60.22049,38.13437,1.172854,1.172854,0,-1,0,1.172854,93.08879,0,0,0,1.091796,1.234583,1.172854,0,0,1.975523,2.775718,0,0.1427876,-0.1427876,3.975355,66.25578,0.1140293,1.29014,0.8734366,0,3.867514
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.149658,63.63678,39.82128,0,0,0,-1,0,0,0,0,0,0,1.149658,0,0,0,0,2.134176,2.632931,1.149658,0,1.149658,5.066016,84.43343,0.1138385,0,0.9197262,0,3.782588
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.045083,63.1622,41.58487,0,0,0,-1,0,0,0,0.0605645,0,0,1.045083,0,0,0,0,0.9845181,3.667623,0.9845181,0,0.9845181,6.000012,100,0.1136756,0,0.8360661,0,4.712705
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.032459,64.12606,42.66474,0.3450726,0.3450726,0,-1,0,0.3450726,299.2005,0.6692244,0,0,1.032459,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.1136756,0.3795798,0.825967,0,5.586148
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.9918057,63.76562,43.20148,1.007319,1.007319,0,-1,0,1.007319,98.45994,0,0,0,0.9918057,1.060336,1.007319,0,0,0,4.553689,0,0.06853011,-0.06853011,5.927775,98.79605,0.1136756,1.108051,0.7934446,0,5.545495
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6895655,57.5078,43.81491,0.6538505,0.6538505,0,-1,0,0.6538505,105.4623,0,0,0,0.6895655,0.6882637,0.6538505,0,0,0.07614455,4.485159,0.001301811,0,0.001301811,5.92901,98.81664,0.1136754,0.7192355,0.5516524,0,5.174724
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3343636,49.83611,43.52737,0.3714872,0.3714872,0,-1,0,0.3714872,90.00677,0,0,0,0.3343636,0.3910391,0.3714872,0,0,0.07484274,4.486331,0,0.0566755,-0.0566755,5.869269,97.82095,0.1136754,0.4086359,0.2674909,0,4.820694
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05449427,43.25414,42.26857,0,0,0,-1,0,0,0,0,0,0,0.05449427,0,0,0,0,0.1378155,4.429655,0.05449427,0,0.05449427,5.920967,98.68258,0.1136664,0,0.04359542,0,4.484149
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,41.25898,41.25898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.08332126,4.4787,0,0,0,5.920967,98.68258,0.1136664,0,0,0,4.4787
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,39.85962,39.85962,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.08332126,4.4787,0,0.3408063,-0.3408063,5.561725,92.69524,0.1136664,0.3561426,0,0,4.4787
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,38.53054,38.53054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4619949,4.137894,0,0,0,5.561725,92.69524,0.1136664,0,0,0,4.137894
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,37.13117,37.13117,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.4619949,4.137894,0,0.108546,-0.108546,5.447308,90.78828,0.1136664,0.1134306,0,0,4.137894
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,36.15992,36.15992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5826016,4.029347,0,0,0,5.447308,90.78828,0.1136664,0,0,0,4.029347
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,35.40592,35.40592,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.5826016,4.029347,0,0.2318393,-0.2318393,5.202928,86.71529,0.1136664,0.242272,0,0,4.029347
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,34.5433,34.5433,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,0.8402008,3.797508,0,0.1592613,-0.1592613,5.035051,83.91736,0.1136664,0.166428,0,0,3.797508
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,33.92987,33.92987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.017158,3.638247,0,0,0,5.035051,83.91736,0.1136664,0,0,0,3.638247
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,33.35479,33.35479,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.017158,3.638247,0,0.1888435,-0.1888435,4.835993,80.59972,0.1136664,0.1973414,0,0,3.638247
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,32.81805,32.81805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.226984,3.449404,0,0,0,4.835993,80.59972,0.1136664,0,0,0,3.449404
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,32.38354,32.38354,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.226984,3.449404,0,0.2059488,-0.2059488,4.618904,76.98158,0.1136664,0.2152165,0,0,3.449404
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006029945,32.34491,32.24297,0.01817098,0.01817098,0,0,0,0.01817098,33.18448,0,0,0,0.006029945,0.01912734,0.01817098,0,0,1.455816,3.243455,0,0.0130974,-0.0130974,4.605098,76.75148,0.1136664,0.01998808,0.004823956,0,3.249485
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3713522,38.45345,31.93626,0.776385,0.776385,0,0,0,0.776385,47.83093,0,0,0,0.3713522,0.8172474,0.776385,0,0,1.470369,3.230357,0,0.4458952,-0.4458952,4.135083,68.91792,0.1136664,0.8540235,0.2970817,0,3.601709
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7577894,46.74241,32.72859,0.9121993,0.9121993,0,0,0,0.9121993,83.07279,0,0,0,0.7577894,0.9602098,0.9121993,0,0,1.965808,2.784462,0,0.2024204,-0.2024204,3.921713,65.36176,0.1136664,1.003419,0.6062316,0,3.542252
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.03443,54.80225,34.63276,0.2891286,0.2891286,0,-1,0,0.2891286,357.7751,0,0,0,1.03443,0.3043459,0.2891286,0,0,2.190719,2.582042,0.7300842,0,0.7300842,4.614332,76.90538,0.1135459,0.3180414,0.827544,0,3.616472
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.289332,62.8656,36.3005,0.9793019,0.9793019,0,-1,0,0.9793019,131.6583,0,0,0,1.289332,1.030844,0.9793019,0,0,1.460635,3.239117,0.2584883,0,0.2584883,4.859556,80.99243,0.1135033,1.077232,1.031466,0,4.52845
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.328305,66.0061,38.02574,0.9595458,0.9595458,0,-1,0,0.9595458,138.4306,0,0,0,1.328305,1.010048,0.9595458,0,0,1.202147,3.471757,0.3182563,0,0.3182563,5.16148,86.0245,0.1134509,1.0555,1.062644,0,4.800062
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.413784,70.5136,39.75099,0.4626811,0.4626811,0,-1,0,0.4626811,305.5634,0.04286087,0,0,1.413784,0.4870327,0.4626811,0,0,0.8838903,3.758188,0.8838903,0,0.8838903,6.000012,100,0.1133057,0.5089492,1.131027,0,5.171971
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.334868,70.52389,41.47624,0.2050949,0.2050949,0,-1,0,0.2050949,650.8538,1.118978,0,0,1.334868,0.2158893,0.2050949,0,0,0,4.553689,0,0,0,6.000012,100,0.1133057,0.2256044,1.067894,0,5.888556
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.091292,65.49978,42.59446,1.177023,1.177023,0,-1,0,1.177023,92.71629,0,2.220446E-16,0,1.091292,1.238972,1.177023,0,0,0,4.553689,0,0.1476795,-0.1476795,5.844344,97.40554,0.1133057,1.294726,0.8730339,0,5.644981
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.9275584,62.14687,43.1312,0.7245128,0.7245128,0,-1,0,0.7245128,128.0251,0.0008249196,0,0,0.9275584,0.7626451,0.7245128,0,0,0.1640884,4.406009,0.1640884,0,0.1640884,6.000012,100,0.1132788,0.7969641,0.7420467,0,5.333568
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.619464,55.91355,43.74462,0.5864778,0.5864778,0,-1,0,0.5864778,105.6245,0.002118929,0,0,0.619464,0.6173451,0.5864778,0,0,0,4.553689,0,0,0,6.000012,100,0.1132788,0.6451256,0.4955712,0,5.173153
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3455154,49.98247,43.45708,0.05905031,0.05905031,0,-1,0,0.05905031,585.1204,0.2833571,0,0,0.3455154,0.06215822,0.05905031,0,0,0,4.553689,0,0,0,6.000012,100,0.1132788,0.06495534,0.2764123,0,4.899204
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05182032,43.13478,42.19828,0.9410412,0.9410412,0,-1,0,0.9410412,5.5067,0,1.110223E-16,0,0.05182032,0.9905698,0.9410412,0,0,0,4.553689,0,0.9387494,-0.9387494,5.010483,83.50789,0.1132788,1.035145,0.04145625,0,4.605509
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,41.1887,41.1887,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.043055,3.614939,0,0.1663671,-0.1663671,4.835117,80.58512,0.1132788,0.1738537,0,0,3.614939
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,39.78933,39.78933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.227907,3.448572,0,0,0,4.835117,80.58512,0.1132788,0,0,0,3.448572
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,38.42191,38.42191,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.227907,3.448572,0,1.039541,-1.039541,3.739344,62.32228,0.1132788,1.086321,0,0,3.448572
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,37.05449,37.05449,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.382953,2.409031,0,0.04268441,-0.04268441,3.694351,61.57239,0.1132788,0.04460521,0,0,2.409031
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,36.08324,36.08324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.43038,2.366347,0,0,0,3.694351,61.57239,0.1132788,0,0,0,2.366347
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,35.32924,35.32924,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.43038,2.366347,0,0.1325031,-0.1325031,3.55468,59.24455,0.1132788,0.1384657,0,0,2.366347
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,34.48579,34.48579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.577606,2.233844,0,0,0,3.55468,59.24455,0.1132788,0,0,0,2.233844
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,33.87876,33.87876,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.577606,2.233844,0,0.08823932,-0.08823932,3.461668,57.69435,0.1132788,0.09221009,0,0,2.233844
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,33.30367,33.30367,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.67565,2.145604,0,0.08634114,-0.08634114,3.370656,56.17749,0.1132788,0.09022649,0,0,2.145604
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,32.77971,32.77971,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.771584,2.059263,0,0.1082436,-0.1082436,3.256558,54.27585,0.1132788,0.1131145,0,0,2.059263
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,32.33242,32.33242,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.891855,1.95102,0,0.1729997,-0.1729997,3.0742,51.23656,0.1132788,0.1807847,0,0,1.95102
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006386667,32.2934,32.18546,0,0,0,0,0,0,0,0,0,0,0.006386667,0,0,0,0,3.084077,1.77802,0.006386667,0,0.006386667,3.080259,51.33755,0.1132777,0,0.005109334,0,1.784407
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3676377,38.32565,31.87875,0.6633728,0.6633728,0,0,0,0.6633728,55.41947,0,0,0,0.3676377,0.6982872,0.6633728,0,0,3.07769,1.783768,0,0.3306495,-0.3306495,2.731724,45.52864,0.1132777,0.7297101,0.2941102,0,2.151406
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6241635,44.01403,32.67109,0.6048071,0.6048071,0,0,0,0.6048071,103.2004,0,0,0,0.6241635,0.636639,0.6048071,0,0,3.445078,1.453118,0,0.01247552,-0.01247552,2.718573,45.30947,0.1132777,0.6652877,0.4993308,0,2.077282
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9995624,53.93278,34.55608,0.5231551,0.5231551,0,-1,0,0.5231551,191.0643,0,0,0,0.9995624,0.5506896,0.5231551,0,0,3.45894,1.440643,0.4488728,0,0.4488728,3.144412,52.40675,0.1132041,0.5754706,0.7996499,0,2.440205
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.163233,59.65014,36.21104,0.2961383,0.2961383,0,-1,0,0.2961383,392.8006,0,0,0,1.163233,0.3117245,0.2961383,0,0,3.010067,1.844628,0.8515084,0,0.8515084,3.952223,65.87025,0.1130648,0.3257522,0.9305864,0,3.007861
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.100498,60.1718,37.91712,0.2449369,0.2449369,0,-1,0,0.2449369,449.2983,0,0,0,1.100498,0.2578284,0.2449369,0,0,2.158559,2.610986,0.8426692,0,0.8426692,4.751649,79.194,0.1129273,0.2694306,0.880398,0,3.711484
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.342459,68.37136,39.61041,0.3537049,0.3537049,0,-1,0,0.3537049,379.542,0,0,0,1.342459,0.372321,0.3537049,0,0,1.31589,3.369388,0.9701377,0,0.9701377,5.672003,94.5332,0.1127693,0.3890754,1.073967,0,4.711847
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.243268,67.87707,41.33566,0.3344319,0.3344319,0,-1,0,0.3344319,371.7553,0.545483,0,0,1.243268,0.3520336,0.3344319,0,0,0.3457519,4.242512,0.3457519,0,0.3457519,6.000012,100,0.1127131,0.3678751,0.9946148,0,5.485781
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.175518,67.46928,42.44749,0.6784114,0.6784114,0,-1,0,0.6784114,173.2751,0.4614006,0,0,1.175518,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1127131,0.7462526,0.9404144,0,5.729207
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.834039,59.81559,42.99062,0.8333265,0.8333265,0,-1,0,0.8333265,100.0855,0,0,0,0.834039,0.8771857,0.8333265,0,0,0,4.553689,0,0.04314671,-0.04314671,5.954531,99.24199,0.1127131,0.9166591,0.6672312,0,5.387728
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5989727,55.31692,43.59766,0.4781151,0.4781151,0,-1,0,0.4781151,125.2779,0.04775284,0,0,0.5989727,0.503279,0.4781151,0,0,0.04794079,4.510542,0.04794079,0,0.04794079,6.000012,100,0.1127053,0.5259266,0.4791781,0,5.109515
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3322823,49.56864,43.31011,0.9799876,0.9799876,0,-1,0,0.9799876,33.90679,0,1.110223E-16,0,0.3322823,1.031566,0.9799876,0,0,0,4.553689,0,0.6992836,-0.6992836,5.262902,87.71487,0.1127053,1.077986,0.2658259,0,4.885971
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0568819,43.07893,42.05132,0.02916942,0.02916942,0,-1,0,0.02916942,195.0053,0,0,0,0.0568819,0.03070465,0.02916942,0,0,0.7769818,3.854405,0.02617726,0,0.02617726,5.287736,88.12876,0.1127011,0.03208636,0.04550552,0,3.911287
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,41.00978,41.00978,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.7508045,3.877965,0,0.8401217,-0.8401217,4.40217,73.36935,0.1127011,0.8779272,0,0,3.877965
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,39.64236,39.64236,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.684273,3.037843,0,0.1593692,-0.1593692,4.23418,70.56953,0.1127011,0.1665408,0,0,3.037843
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,38.31329,38.31329,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,1.86135,2.878474,0,0.1932333,-0.1932333,4.030495,67.17477,0.1127011,0.2019288,0,0,2.878474
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,36.94587,36.94587,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.076054,2.685241,0,0.2605452,-0.2605452,3.755856,62.59747,0.1127011,0.2722697,0,0,2.685241
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,35.99379,35.99379,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.365548,2.424695,0,0.1942517,-0.1942517,3.551096,59.18482,0.1127011,0.2029931,0,0,2.424695
