Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,35.23979,35.23979,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.581384,2.230444,0,0.2961615,-0.2961615,3.238915,53.9818,0.1127011,0.3094888,0,0,2.230444
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,34.4155,34.4155,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,2.910452,1.934282,0,0.307826,-0.307826,2.914438,48.57386,0.1127011,0.3216782,0,0,1.934282
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,33.7893,33.7893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.252481,1.626456,0,0,0,2.914438,48.57386,0.1127011,0,0,0,1.626456
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,33.20783,33.20783,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.252481,1.626456,0,0.1420971,-0.1420971,2.764654,46.07748,0.1127011,0.1484914,0,0,1.626456
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,32.69025,32.69025,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.410367,1.484359,0,0.2406359,-0.2406359,2.511002,41.84995,0.1127011,0.2514645,0,0,1.484359
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,32.25575,32.25575,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.67774,1.243723,0,0.04509452,-0.04509452,2.463468,41.05772,0.1127011,0.04712377,0,0,1.243723
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03841639,32.74708,32.096,0.1642913,0.1642913,0,0,0,0.1642913,23.38309,0,2.775558E-17,0,0.03841639,0.1729382,0.1642913,0,0,3.727845,1.198629,0,0.1345218,-0.1345218,2.321669,38.69441,0.1127011,0.1807204,0.03073311,0,1.237045
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2021575,35.28788,31.80846,0.3549822,0.3549822,0,0,0,0.3549822,56.94863,0,5.551115E-17,0,0.2021575,0.3736655,0.3549822,0,0,3.877314,1.064107,0,0.171508,-0.171508,2.140884,35.68133,0.1127011,0.3904804,0.161726,0,1.266264
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3346606,38.45494,32.58163,0.7473117,0.7473117,0,0,0,0.7473117,44.78193,0,1.110223E-16,0,0.3346606,0.7866438,0.7473117,0,0,4.067878,0.8925987,0,0.4519833,-0.4519833,1.664452,27.74081,0.1127011,0.8220428,0.2677284,0,1.227259
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4103504,41.80784,34.45384,0.2832032,0.2832032,0,-1,0,0.2832032,144.8961,0,0,0,0.4103504,0.2981086,0.2832032,0,0,4.570082,0.4406155,0.1122417,0,0.1122417,1.770934,29.5155,0.1126829,0.3115235,0.3282803,0,0.8509659
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5174367,45.58112,36.08324,0.2937896,0.2937896,0,-1,0,0.2937896,176.1249,0,0,0,0.5174367,0.3092522,0.2937896,0,0,4.45784,0.5416331,0.2081845,0,0.2081845,1.968435,32.80718,0.1126491,0.3231685,0.4139494,0,1.05907
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.9127158,55.67775,37.77654,0.4343983,0.4343983,0,-1,0,0.4343983,210.1104,0,0,0,0.9127158,0.4572614,0.4343983,0,0,4.249655,0.7289991,0.4554544,0,0.4554544,2.400517,40.00854,0.1125752,0.4778381,0.7301726,0,1.641715
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.080845,61.52628,39.46345,0,0,0,-1,0,0,0,0,0,0,1.080845,0,0,0,0,3.794201,1.138908,1.080845,0,1.080845,3.425896,57.09816,0.1124004,0,0.8646758,0,2.219753
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.008415,61.81424,41.1887,0.3012821,0.3012821,0,-1,0,0.3012821,334.7081,0,0,0,1.008415,0.317139,0.3012821,0,0,2.713356,2.111668,0.6912764,0,0.6912764,4.081699,68.02818,0.1122889,0.3314103,0.8067324,0,3.120084
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.092158,65.17828,42.30691,0.3393134,0.3393134,0,-1,0,0.3393134,321.8728,0,0,0,1.092158,0.357172,0.3393134,0,0,2.02208,2.733817,0.7349856,0,0.7349856,4.778967,79.64929,0.1121705,0.3732448,0.8737261,0,3.825975
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.9444801,62.21548,42.84366,0,0,0,-1,0,0,0,0,0,0,0.9444801,0,0,0,0,1.287094,3.395304,0.9444801,0,0.9444801,5.67498,94.58281,0.1120188,0,0.7555841,0,4.339784
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4643137,52.3646,43.45708,0.8225959,0.8225959,0,-1,0,0.8225959,56.44494,0,0,0,0.4643137,0.8658904,0.8225959,0,0,0.3426141,4.245336,0,0.4015767,-0.4015767,5.251681,87.52784,0.1120188,0.9048554,0.371451,0,4.70965
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2636037,48.08689,43.16954,0.1617052,0.1617052,0,-1,0,0.1617052,163.015,0,0,0,0.2636037,0.170216,0.1617052,0,0,0.7888104,3.84376,0.09338766,0,0.09338766,5.340276,89.00443,0.1120038,0.1778757,0.2108829,0,4.107363
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03991985,42.62988,41.91074,1.027385,1.027385,0,-1,0,1.027385,3.885577,0,2.220446E-16,0,0.03991985,1.081458,1.027385,0,0,0.6954227,3.927809,0,1.041538,-1.041538,4.242398,70.7065,0.1120038,1.130124,0.03193588,0,3.967728
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,40.86921,40.86921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.852688,2.88627,0,0,0,4.242398,70.7065,0.1120038,0,0,0,2.88627
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,39.50179,39.50179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.852688,2.88627,0,0,0,4.242398,70.7065,0.1120038,0,0,0,2.88627
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,38.17271,38.17271,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,1.852688,2.88627,0,0.5977386,-0.5977386,3.612326,60.20532,0.1120038,0.6246368,0,0,2.88627
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,36.84363,36.84363,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.516842,2.288532,0,0.06045977,-0.06045977,3.548596,59.14315,0.1120038,0.06318046,0,0,2.288532
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,35.90433,35.90433,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.584019,2.228072,0,0.04908545,-0.04908545,3.496855,58.28081,0.1120038,0.05129429,0,0,2.228072
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,35.1695,35.1695,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,2.638559,2.178986,0,0.03142149,-0.03142149,3.463734,57.72879,0.1120038,0.03283546,0,0,2.178986
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,34.34521,34.34521,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,2.673471,2.147565,0,0.1371506,-0.1371506,3.319165,55.31931,0.1120038,0.1433223,0,0,2.147565
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,33.73179,33.73179,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,2.825861,2.010414,0,0.1147616,-0.1147616,3.198196,53.30315,0.1120038,0.1199258,0,0,2.010414
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,33.15671,33.15671,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,2.953374,1.895653,0,0.1841735,-0.1841735,3.00406,50.06756,0.1120038,0.1924613,0,0,1.895653
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,32.63275,32.63275,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.158011,1.711479,0,0.1953343,-0.1953343,2.798159,46.63589,0.1120038,0.2041244,0,0,1.711479
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,32.20463,32.20463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.375049,1.516145,0,0,0,2.798159,46.63589,0.1120038,0,0,0,1.516145
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009019576,32.19724,32.04488,0.1881688,0.1881688,0,0,0,0.1881688,4.793343,0,2.775558E-17,0,0.009019576,0.1980724,0.1881688,0,0,3.375049,1.516145,0,0.1890529,-0.1890529,2.59888,43.31458,0.1120038,0.2069857,0.007215661,0,1.525164
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02042159,32.08289,31.73817,0.03815639,0.03815639,0,0,0,0.03815639,53.52077,0,6.938894E-18,0,0.02042159,0.04016462,0.03815639,0,0,3.585108,1.327092,0,0.01974303,-0.01974303,2.578069,42.96773,0.1120038,0.04197203,0.01633728,0,1.347514
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07442298,33.78057,32.51134,0.6549767,0.6549767,0,0,0,0.6549767,11.36269,0,1.110223E-16,0,0.07442298,0.6894492,0.6549767,0,0,3.607044,1.307349,0,0.6150262,-0.6150262,1.929775,32.16285,0.1120038,0.7204744,0.05953838,0,1.381772
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06727181,35.51746,34.35799,1.11861,0.7216148,0,-1,0,0.7216148,9.322399,0,0.3969949,0.5599825,0.06727181,0.7595945,0.7216148,0,0,4.290407,0.6923227,0,0.6923227,-0.6923227,1.200002,20,0.1120038,1.230471,0.05381745,0,0.7595945
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1175413,38.03855,35.981,1.107748,0.1116643,0,-1,0,0.1116643,105.2632,0,0.9960836,1.19619,0.1175413,0.1175413,0.1116643,0,0,5.059654,0,0,0,0,1.200002,20,0.1120038,1.218523,0.09403306,0,0.1175413
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2982421,43.05502,37.66791,0.5452127,0.28333,0,-1,0,0.28333,105.2632,0,0.2618827,0.543068,0.2982421,0.2982421,0.28333,0,0,5.059654,0,0,0,0,1.200002,20,0.1120038,0.5997339,0.2385937,0,0.2982421
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3356519,45.51325,39.35482,0.5609445,0.3188693,0,-1,0,0.3188693,105.2632,0,0.2420752,0.553265,0.3356519,0.3356519,0.3188693,0,0,5.059654,0,0,0,0,1.200002,20,0.1120038,0.6170389,0.2685215,0,0.3356519
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2398597,45.44712,41.04812,1.078573,0.2278667,0,-1,0,0.2278667,105.2632,0,0.8507068,1.140857,0.2398597,0.2398597,0.2278667,0,0,5.059654,0,0,0,0,1.200002,20,0.1120038,1.186431,0.1918877,0,0.2398597
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1124236,44.20552,42.15995,0.5399969,0.1068024,0,-1,0,0.1068024,105.2632,0,0.4331945,0.5726361,0.1124236,0.1124236,0.1068024,0,0,5.059654,0,0,0,0,1.200002,20,0.1120038,0.5939965,0.08993884,0,0.1124236
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.177033,45.95402,42.69669,0.4741654,0.1681813,0,-1,0,0.1681813,105.2632,0,0.3059841,0.4879457,0.177033,0.177033,0.1681813,0,0,5.059654,0,0,0,0,1.200002,20,0.1120038,0.5215819,0.1416264,0,0.177033
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.0309827,43.91113,43.34845,0.3875606,0.02943356,0,-1,0,0.02943356,105.2632,0,0.358127,0.4204299,0.0309827,0.0309827,0.02943356,0,0,5.059654,0,0,0,0,1.200002,20,0.1120038,0.4263166,0.02478616,0,0.0309827
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.004216571,43.09875,43.02257,0,0,0,-1,0,0,0,0,0,0,0.004216571,0,0,0,0,5.059654,0,0.004216571,0,0.004216571,1.204003,20.06667,0.1120031,0,0.003373257,0,0.004216571
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05993479,42.88354,41.80212,0.445391,0.06054322,0,-1,0,0.06054322,98.99505,0,0.3848477,0.4749373,0.05993479,0.06372971,0.06054322,0,0,5.055438,0.003794914,0,0.003794914,-0.003794914,1.200002,20,0.1120031,0.4899301,0.04794784,0,0.06372971
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,40.76058,40.76058,1.613416,0,0,-1,0,0,0,0,1.613416,1.774757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120031,1.774757,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,39.35482,39.35482,0.5392504,0,0,-1,0,0,0,0,0.5392504,0.5931754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120031,0.5931754,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,38.06408,38.06408,1.154584,0,0,-1,0,0,0,0,1.154584,1.270042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120031,1.270042,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,36.735,36.735,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120031,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,35.7957,35.7957,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120031,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,35.06087,35.06087,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120031,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,34.25576,34.25576,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120031,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,33.6615,33.6615,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120031,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,33.10559,33.10559,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120031,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,32.58163,32.58163,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120031,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,32.15351,32.15351,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1123441,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01477822,32.23706,31.98738,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,27.75072,2.220446E-16,0,0,0.01477822,0,0,1.452632,1.38,3.736741,1.190622,1.394778,0,1.394778,3.778231,62.97039,0.1125883,0.05857881,0.01182257,1.7,1.2054
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03435506,32.2612,31.68066,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.622276,0,0,0,0.03435506,0,0,1.088947,1.0345,2.341963,2.445923,1.068855,0,1.068855,4.792236,79.87045,0.1129014,0.6721579,0.02748405,1.7,2.480278
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2519083,36.8176,32.44105,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,26.7542,0,0,0,0.2519083,0,0,0.7584344,0.7205126,1.273108,3.407892,0.9724209,0,0.9724209,5.714756,95.24574,0.1131757,1.035722,0.2015267,1.7,3.659801
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3894845,41.223,34.26854,0.3918376,0.3918376,0,-1,0,0.3918376,99.39947,0,0,0,0.3894845,0.4124606,0.3918376,0,0,0.3006866,4.283071,0,0.02297615,-0.02297615,5.690536,94.84209,0.1131757,0.4310214,0.3115876,0,4.672555
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2868631,41.0067,35.89154,0.7814251,0.7814251,0,-1,0,0.7814251,36.71025,0,1.110223E-16,0,0.2868631,0.8225527,0.7814251,0,0,0.3262157,4.260095,0,0.5356895,-0.5356895,5.12587,85.431,0.1131757,0.8595675,0.2294905,0,4.546958
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3519047,43.95194,37.55929,0.6046009,0.6046009,0,-1,0,0.6046009,58.20447,0,1.110223E-16,0,0.3519047,0.636422,0.6046009,0,0,0.9214262,3.724405,0,0.2845172,-0.2845172,4.825963,80.43255,0.1131757,0.665061,0.2815238,0,4.07631
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.3147452,45.00883,39.25259,0.04225181,0.04225181,0,-1,0,0.04225181,744.9271,0,0,0,0.3147452,0.04447559,0.04225181,0,0,1.237557,3.439888,0.2702696,0,0.2702696,5.082363,84.70588,0.1131322,0.04647699,0.2517961,0,3.754633
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.5327661,51.07355,40.9395,0.399541,0.399541,0,-1,0,0.399541,133.3445,0,0,0,0.5327661,0.4205695,0.399541,0,0,0.9672869,3.683131,0.1121967,0,0.1121967,5.188802,86.47987,0.1131141,0.4394951,0.4262129,0,4.215897
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1509527,44.77598,42.01937,0.08232041,0.08232041,0,-1,0,0.08232041,183.3721,0,0,0,0.1509527,0.08665306,0.08232041,0,0,0.8550903,3.784108,0.06429964,0,0.06429964,5.249802,87.49653,0.1131038,0.09055245,0.1207622,0,3.93506
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2798647,47.80564,42.59446,0.1393089,0.1393089,0,-1,0,0.1393089,200.8951,0,0,0,0.2798647,0.1466409,0.1393089,0,0,0.7907907,3.841977,0.1332238,0,0.1332238,5.376189,89.60297,0.1130824,0.1532398,0.2238918,0,4.121842
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3852486,50.50208,43.20148,0.4979927,0.4979927,0,-1,0,0.4979927,77.36029,0,5.551115E-17,0,0.3852486,0.5242028,0.4979927,0,0,0.6575669,3.961879,0,0.1389542,-0.1389542,5.229719,87.1618,0.1130824,0.547792,0.3081989,0,4.347127
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1692579,46.02973,42.91394,0.735614,0.735614,0,-1,0,0.735614,23.00906,0,0,0,0.1692579,0.7743306,0.735614,0,0,0.8119605,3.822925,0,0.6050727,-0.6050727,4.591916,76.53178,0.1130824,0.8091754,0.1354063,0,3.992182
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05386556,42.62548,41.65516,0.4756802,0.4756802,0,-1,0,0.4756802,11.3239,0,5.551115E-17,0,0.05386556,0.500716,0.4756802,0,0,1.484263,3.217852,0,0.4468505,-0.4468505,4.120894,68.68143,0.1130824,0.5232483,0.04309245,0,3.271717
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,40.61361,40.61361,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,1.980764,2.771001,0,0.8195179,-0.8195179,3.257047,54.284,0.1130824,0.8563962,0,0,2.771001
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,39.25259,39.25259,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,2.891339,1.951483,0,0.5354168,-0.5354168,2.692668,44.8777,0.1130824,0.5595106,0,0,1.951483
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,37.99379,37.99379,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.486247,1.416067,0,0.7210048,-0.7210048,1.932662,32.21097,0.1130824,0.75345,0,0,1.416067
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,36.66471,36.66471,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.287364,0.6950619,0,0.2193598,-0.2193598,1.701436,28.35722,0.1130824,0.229231,0,0,0.6950619
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,35.72541,35.72541,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.531096,0.4757021,0,0.01695822,-0.01695822,1.683561,28.05929,0.1130824,0.01772134,0,0,0.4757021
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,34.99059,34.99059,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0,0,0.1828567,0.1737139,0,0,4.549939,0.4587438,0,0.1828567,-0.1828567,1.490813,24.84683,0.1130824,0.1910853,0,0,0.4587438
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,34.17908,34.17908,0.0989833,0.0989833,0,-1,0,0.0989833,0,0,1.387779E-17,0,0,0.1041929,0.0989833,0,0,4.753113,0.2758871,0,0.1041929,-0.1041929,1.380984,23.01635,0.1130824,0.1088816,0,0,0.2758871
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,33.59122,33.59122,0.1922171,0.1631095,0,-1,0,0.1631095,0,0,0.02910757,0.04832928,0,0.1716942,0.1631095,0,0,4.868883,0.1716942,0,0.1716942,-0.1716942,1.200002,20,0.1130824,0.2114388,0,0,0.1716942
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,33.02892,33.02892,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1130824,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,32.53051,32.53051,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1130824,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,32.096,32.096,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1133375,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03668614,32.5573,31.93626,0.139495,0.139495,1.592127,0,0.4907506,0.139495,26.29924,2.220446E-16,0,0,0.03668614,0,0,1.452632,1.38,3.679654,1.242,1.416686,0,1.416686,3.853172,64.2194,0.1136113,0.1534445,0.02934891,1.7,1.278686
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3244826,37.28315,31.62955,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,48.98264,0,0,0,0.3244826,0,0,1.037556,0.985678,2.262968,2.517018,1.310161,0,1.310161,5.096099,84.93482,0.1139474,0.7286886,0.2595861,1.7,2.8415
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6096112,43.39976,32.36437,0.9788716,0.9788716,0,0,0,0.9788716,62.27693,0,1.110223E-16,0,0.6096112,1.030391,0.9788716,0,0,0.9528075,3.696162,0,0.42078,-0.42078,4.652558,77.54248,0.1139474,1.076759,0.487689,0,4.305773
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8805218,50.93154,34.19825,0.1661921,0.1661921,0,-1,0,0.1661921,529.8217,0,0,0,0.8805218,0.1749391,0.1661921,0,0,1.420341,3.275382,0.7055827,0,0.7055827,5.321933,88.6987,0.113834,0.1828113,0.7044174,0,4.155904
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8633532,52.35775,35.7957,0,0,0,-1,0,0,0,0.148595,0,0,0.8633532,0,0,0,0,0.7147582,3.910407,0.7147582,0,0.7147582,6.000012,100,0.1137192,0,0.6906825,0,4.77376
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.9193048,55.4976,37.489,0.3626323,0.3626323,0,-1,0,0.3626323,253.5088,0.5375866,0,0,0.9193048,0.3817182,0.3626323,0,0,0,4.553689,0,0,0,6.000012,100,0.1137192,0.3988955,0.7354438,0,5.472994
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.7104109,52.84838,39.17591,0.9650734,0.9650734,0,-1,0,0.9650734,73.61211,0,0,0,0.7104109,1.015867,0.9650734,0,0,0,4.553689,0,0.3054559,-0.3054559,5.678033,94.6337,0.1137192,1.061581,0.5683287,0,5.2641
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.6432403,53.28485,40.86921,0.6103369,0.6103369,0,-1,0,0.6103369,105.391,0,0,0,0.6432403,0.6424599,0.6103369,0,0,0.3393954,4.248233,0.0007803593,0,0.0007803593,5.678773,94.64603,0.1137191,0.6713706,0.5145922,0,4.891473
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3744368,48.96763,41.9427,0.1982079,0.1982079,0,-1,0,0.1982079,188.9112,0,0,0,0.3744368,0.2086399,0.1982079,0,0,0.3386151,4.248935,0.1657969,0,0.1657969,5.836062,97.26751,0.1136925,0.2180287,0.2995494,0,4.623372
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3257739,48.58249,42.48583,0.8147445,0.8147445,0,-1,0,0.8147445,39.98479,0,0,0,0.3257739,0.8576258,0.8147445,0,0,0.1728181,4.398153,0,0.5318519,-0.5318519,5.275441,87.92384,0.1136925,0.8962189,0.2606191,0,4.723927
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.108861,45.12357,43.1312,1.416043,1.38,0,-1,0,1.38,7.888478,0,0.03604264,0.1776469,0.108861,1.452632,1.38,0,0,0.7637647,3.866301,0,1.343771,-1.343771,3.858983,64.31625,0.1136925,1.557647,0.08708879,0,3.975162
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.07422686,44.15546,42.80532,0,0,0,-1,0,0,0,0,0,0,0.07422686,0,0,0,0,2.256843,2.52253,0.07422686,0,0.07422686,3.9294,65.48988,0.1136806,0,0.05938149,0,2.596757
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04710327,42.40022,41.55291,0.3670161,0.3670161,0,-1,0,0.3670161,12.83412,0,5.551115E-17,0,0.04710327,0.3863328,0.3670161,0,0,2.182616,2.589334,0,0.3392295,-0.3392295,3.571821,59.53024,0.1136806,0.4037177,0.03768262,0,2.636438
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,40.50499,40.50499,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,2.559538,2.250105,0,1.0484,-1.0484,2.466711,41.11177,0.1136806,1.095578,0,0,2.250105
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,39.14396,39.14396,1.248258,1.14162,0,-1,0,1.14162,0,0,0.1066375,0.2314633,0,1.201705,1.14162,0,0,3.724426,1.201705,0,1.201705,-1.201705,1.200002,20,0.1136806,1.373083,0,0,1.201705
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,37.88517,37.88517,0.718435,0,0,-1,0,0,0,0,0.718435,0.7902785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136806,0.7902785,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,36.56887,36.56887,0.1085251,0,0,-1,0,0,0,0,0.1085251,0.1193776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136806,0.1193776,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,35.63596,35.63596,0.2308109,0,0,-1,0,0,0,0,0.2308109,0.2538919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136806,0.2538919,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,34.9203,34.9203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136806,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,34.08962,34.08962,0.1617429,0,0,-1,0,0,0,0,0.1617429,0.1779172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136806,0.1779172,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,33.50176,33.50176,0.1652463,0,0,-1,0,0,0,0,0.1652463,0.181771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136806,0.181771,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,32.93946,32.93946,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136806,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,32.44105,32.44105,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1136806,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,32.02571,32.02571,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1139779,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03216894,32.42288,31.87875,0.109431,0.109431,1.562063,0,0.4825431,0.109431,29.39655,2.220446E-16,0,0,0.03216894,0,0,1.452632,1.38,3.679654,1.242,1.412169,0,1.412169,3.848886,64.14798,0.1142361,0.1203741,0.02573516,1.7,1.274169
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3069882,36.91511,31.57843,0.690195,0.690195,1.7,0,0.5202,0.690195,44.47847,0,0,0,0.3069882,0,0,1.009805,0.9593148,2.267485,2.512952,1.266303,0,1.266303,5.050207,84.16994,0.1145754,0.7592145,0.2455906,1.7,2.81994
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5441369,42.06128,32.29409,0.697156,0.697156,0,0,0,0.697156,78.05096,0,0,0,0.5441369,0.7338484,0.697156,0,0,1.001182,3.652625,0,0.1897115,-0.1897115,4.850234,80.83706,0.1145754,0.7668716,0.4353095,0,4.196762
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.628267,45.64581,34.10879,0.5685195,0.5685195,0,-1,0,0.5685195,110.5093,0,0,0,0.628267,0.5984415,0.5685195,0,0,1.211973,3.462913,0.02982545,0,0.02982545,4.878528,81.30864,0.1145706,0.6253714,0.5026136,0,4.09118
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.844277,51.84786,35.70624,1.002802,1.002802,0,-1,0,1.002802,84.19177,0,2.220446E-16,0,0.844277,1.055581,1.002802,0,0,1.182148,3.489756,0,0.2113044,-0.2113044,4.655794,77.59641,0.1145706,1.103083,0.6754217,0,4.334033
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.288323,64.16818,37.38037,0.519654,0.519654,0,-1,0,0.519654,247.9194,0,0,0,1.288323,0.5470042,0.519654,0,0,1.41693,3.278452,0.7413188,0,0.7413188,5.359071,89.31767,0.1144517,0.5716194,1.030658,0,4.566775
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.229036,64.68329,39.03533,0,0,0,-1,0,0,0,0.5534242,0,0,1.229036,0,0,0,0,0.6756114,3.945639,0.6756114,0,0.6756114,6.000012,100,0.1143436,0,0.9832285,0,5.174675
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.15107,64.75542,40.72224,0,0,0,-1,0,0,0,1.15107,0,0,1.15107,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1143436,0,0.9208562,0,5.704759
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.139439,65.76261,41.80212,0.3913302,0.3913302,0,-1,0,0.3913302,291.1706,0.7275121,0,0,1.139439,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1143436,0.4304632,0.9115509,0,5.693128
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.916004,61.00823,42.3772,0,0,0,-1,0,0,0,0.916004,0,0,0.916004,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1143436,0,0.7328032,0,5.469693
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4789471,52.16687,42.99062,0.39899,0.39899,0,-1,0,0.39899,120.0399,0.05895764,0,0,0.4789471,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1143436,0.438889,0.3831577,0,5.032636
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.330199,48.85519,42.66474,0.2633221,0.2633221,0,-1,0,0.2633221,125.3974,0.05301785,0,0,0.330199,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1143436,0.2896543,0.2641592,0,4.883888
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.0572027,42.43515,41.40595,0.58679,0.58679,0,-1,0,0.58679,9.74841,0,0,0,0.0572027,0.6176737,0.58679,0,0,0,4.553689,0,0.560471,-0.560471,5.409224,90.15355,0.1143436,0.645469,0.04576216,0,4.610892
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,40.36441,40.36441,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6227456,3.993218,0,1.176669,-1.176669,4.168906,69.48162,0.1143436,1.229619,0,0,3.993218
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,38.99699,38.99699,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.930156,2.816549,0,0.3864273,-0.3864273,3.761575,62.6928,0.1143436,0.4038166,0,0,2.816549
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,37.7382,37.7382,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.359519,2.430122,0,0.8542586,-0.8542586,2.861108,47.68504,0.1143436,0.8927003,0,0,2.430122
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,36.44746,36.44746,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.308696,1.575863,0,0.04246974,-0.04246974,2.816341,46.93892,0.1143436,0.04438087,0,0,1.575863
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,35.52733,35.52733,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.355884,1.533393,0,0.1333515,-0.1333515,2.675776,44.59618,0.1143436,0.1393523,0,0,1.533393
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,34.81167,34.81167,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.504052,1.400042,0,0.1487435,-0.1487435,2.518986,41.98302,0.1143436,0.155437,0,0,1.400042
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,34.00016,34.00016,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.669323,1.251298,0,0.1331754,-0.1331754,2.378607,39.64338,0.1143436,0.1391683,0,0,1.251298
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,33.42508,33.42508,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.817296,1.118123,0,0.1395888,-0.1395888,2.231468,37.19106,0.1143436,0.1458703,0,0,1.118123
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,32.86917,32.86917,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.972394,0.978534,0,0.2157701,-0.2157701,2.004026,33.40037,0.1143436,0.2254798,0,0,0.978534
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,32.38354,32.38354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.212139,0.7627639,0,0,0,2.004026,33.40037,0.1143436,0,0,0,0.7627639
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,31.96821,31.96821,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.212139,0.7627639,0,0.1037969,-0.1037969,1.894615,31.57685,0.1143436,0.1084677,0,0,0.7627639
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03412003,32.38546,31.80846,0.1756581,0.1756581,0,0,0,0.1756581,19.42412,0,2.775558E-17,0,0.03412003,0.1849033,0.1756581,0,0,4.327469,0.658967,0,0.1507832,-0.1507832,1.735675,28.92786,0.1143436,0.1932239,0.02729603,0,0.693087
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2626978,36.04413,31.50175,0.300098,0.300098,0,0,0,0.300098,87.53735,0,0,0,0.2626978,0.3158926,0.300098,0,0,4.495006,0.5081838,0,0.0531948,-0.0531948,1.679603,27.99333,0.1143436,0.3301078,0.2101583,0,0.7708817
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3448958,38.2698,32.2238,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,69.40528,0,0,0,0.3448958,0,0,1.20307,1.142916,4.554111,0.454989,1.487812,0,1.487812,3.091065,51.51765,0.1146459,0.5466233,0.2759167,1.7,0.7998849
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5745471,44.4719,34.00016,0.3758224,0.3758224,0,-1,0,0.3758224,152.8773,0,0,0,0.5745471,0.3956025,0.3758224,0,0,3.066299,1.79402,0.1789445,0,0.1789445,3.260827,54.34701,0.1146173,0.4134046,0.4596376,0,2.368567
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6508607,47.71627,35.604,0.3833491,0.3833491,0,-1,0,0.3833491,169.7828,0,0,0,0.6508607,0.4035254,0.3833491,0,0,2.887354,1.95507,0.2473354,0,0.2473354,3.49547,58.25772,0.1145778,0.421684,0.5206886,0,2.605931
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5495784,47.44278,37.23341,1.24699,1.24699,0,-1,0,1.24699,44.07239,0,2.220446E-16,0,0.5495784,1.312621,1.24699,0,0,2.640019,2.177672,0,0.7630429,-0.7630429,2.691152,44.85245,0.1145778,1.371689,0.4396627,0,2.72725
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.025984,59.54732,38.88837,0.9924808,0.9924808,0,-1,0,0.9924808,103.3757,0,0,0,1.025984,1.044717,0.9924808,0,0,3.487844,1.414629,0,0.01873243,-0.01873243,2.671407,44.52335,0.1145778,1.091729,0.8207873,0,2.440613
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.147987,64.50882,40.58167,0.2116282,0.2116282,0,-1,0,0.2116282,542.4546,0,0,0,1.147987,0.2227665,0.2116282,0,0,3.508658,1.395896,0.9252205,0,0.9252205,3.549148,59.15234,0.1144301,0.2327911,0.9183896,0,2.543884
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.8580632,58.85061,41.65516,1.094898,1.094898,0,-1,0,1.094898,78.36922,0,0,0,0.8580632,1.152524,1.094898,0,0,2.583438,2.228595,0,0.2944613,-0.2944613,3.238758,53.9792,0.1144301,1.204388,0.6864505,0,3.086658
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.7197136,56.38121,42.19828,0,0,0,-1,0,0,0,0,0,0,0.7197136,0,0,0,0,2.910617,1.934134,0.7197136,0,0.7197136,3.921539,65.35884,0.1143155,0,0.5757709,0,2.653847
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.6040933,54.60698,42.84366,0.6536628,0.6536628,0,-1,0,0.6536628,92.41664,1.110223E-16,0,0,0.6040933,0.6880661,0.6536628,0,0,2.190903,2.581876,0,0.08397288,-0.08397288,3.833023,63.88359,0.1143155,0.7190291,0.4832746,0,3.185969
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2901312,47.92428,42.51778,0.6012199,0.6012199,0,-1,0,0.6012199,48.25708,0,0,0,0.2901312,0.632863,0.6012199,0,0,2.284207,2.497903,0,0.3427319,-0.3427319,3.471752,57.86242,0.1143155,0.6613419,0.2321049,0,2.788034
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06023495,42.34211,41.25898,0.05662462,0.05662462,0,-1,0,0.05662462,106.3759,0,0,0,0.06023495,0.05960486,0.05662462,0,0,2.66502,2.155171,0.0006300901,0,0.0006300901,3.47235,57.87238,0.1143154,0.06228708,0.04818796,0,2.215406
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,40.1855,40.1855,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,2.66439,2.155738,0,0.7102221,-0.7102221,2.72371,45.39508,0.1143154,0.7421821,0,0,2.155738
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,38.85641,38.85641,1.695174,1.37324,0,-1,0,1.37324,0,0,0.3219335,0.4914509,0,1.445516,1.37324,0,0,3.453525,1.445516,0,1.445516,-1.445516,1.200002,20,0.1143154,1.864691,0,0,1.445516
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,37.59763,37.59763,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143154,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,36.3005,36.3005,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143154,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,35.40592,35.40592,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143154,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,34.68387,34.68387,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143154,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,33.87876,33.87876,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143154,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,33.31646,33.31646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143154,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,32.77971,32.77971,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143154,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,32.29409,32.29409,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143154,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,31.87875,31.87875,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1145557,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03602763,32.32805,31.719,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,20.92832,2.220446E-16,0,0,0.03602763,0,0,1.452632,1.38,3.679654,1.242,1.416028,0,1.416028,3.852547,64.20899,0.1148353,0.1893625,0.0288221,1.7,1.278028
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.229586,35.36568,31.41229,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,38.55082,0,0,0,0.229586,0,0,1.104459,1.049236,2.263627,2.516425,1.278822,0,1.278822,5.065744,84.4289,0.1151673,0.6550953,0.1836688,1.7,2.746011
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4614137,40.30684,32.11517,1.17888,1.17888,0,0,0,1.17888,39.14002,0,0,0,0.4614137,1.240926,1.17888,0,0,0.9848049,3.667365,0,0.7795122,-0.7795122,4.244066,70.73429,0.1151673,1.296768,0.369131,0,4.128778
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7806954,48.49334,33.89154,1.035598,1.035598,0,-1,0,1.035598,75.38593,0,0,0,0.7806954,1.090104,1.035598,0,0,1.850929,2.887852,0,0.309408,-0.309408,3.917921,65.29856,0.1151673,1.139158,0.6245564,0,3.668548
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8689684,52.09823,35.45704,0.5509477,0.5509477,0,-1,0,0.5509477,157.7225,0,0,0,0.8689684,0.5799449,0.5509477,0,0,2.194716,2.578444,0.2890235,0,0.2890235,4.192113,69.86842,0.1151212,0.6060424,0.6951748,0,3.447413
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.193387,61.43803,37.09283,1.217868,1.217868,0,-1,0,1.217868,97.98985,0,0,0,1.193387,1.281966,1.217868,0,0,1.905693,2.838566,0,0.08857933,-0.08857933,4.098742,68.31223,0.1151212,1.339655,0.9547095,0,4.031952
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.8600275,55.60767,38.74779,0.5347465,0.5347465,0,-1,0,0.5347465,160.829,0,0,0,0.8600275,0.5628911,0.5347465,0,0,2.004114,2.749986,0.2971364,0,0.2971364,4.38063,73.01037,0.1150739,0.5882212,0.688022,0,3.610014
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7671608,55.459,40.4347,0.2952211,0.2952211,0,-1,0,0.2952211,259.8598,0,0,0,0.7671608,0.310759,0.2952211,0,0,1.706978,3.017409,0.4564018,0,0.4564018,4.813612,80.2267,0.1150014,0.3247432,0.6137286,0,3.78457
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.183002,66.52664,41.51458,1.108467,1.108467,0,-1,0,1.108467,106.7241,0,0,0,1.183002,1.166808,1.108467,0,0,1.250576,3.428171,0.01619382,0,0.01619382,4.828974,80.48274,0.1149988,1.219314,0.9464012,0,4.611172
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.9530813,61.50303,42.05132,0.5243275,0.5243275,0,-1,0,0.5243275,181.7722,0,0,0,0.9530813,0.5519236,0.5243275,0,0,1.234382,3.442745,0.4011576,0,0.4011576,5.209546,86.82559,0.1149351,0.5767602,0.762465,0,4.395826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.7225748,56.95989,42.66474,0.3440067,0.3440067,0,-1,0,0.3440067,210.0467,0,0,0,0.7225748,0.3621123,0.3440067,0,0,0.8332245,3.803787,0.3604625,0,0.3604625,5.551511,92.52499,0.1148779,0.3784074,0.5780599,0,4.526362
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3329873,48.57002,42.33886,0,0,0,-1,0,0,0,0,0,0,0.3329873,0,0,0,0,0.472762,4.128203,0.3329873,0,0.3329873,5.86741,97.78997,0.1148251,0,0.2663898,0,4.461191
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04614601,41.87547,41.04812,1.158498,1.158498,0,-1,0,1.158498,3.983261,0,0,0,0.04614601,1.219472,1.158498,0,0,0.1397747,4.427892,0,1.173326,-1.173326,4.630616,77.17678,0.1148251,1.274348,0.03691681,0,4.474038
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,39.96824,39.96824,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,1.44347,3.254566,0,1.114666,-1.114666,3.455655,57.59414,0.1148251,1.164826,0,0,3.254566
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,38.67111,38.67111,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,2.681988,2.1399,0,0.9021149,-0.9021149,2.504742,41.74562,0.1148251,0.94271,0,0,2.1399
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,37.41871,37.41871,0.729487,0.729487,0,-1,0,0.729487,0,0,1.110223E-16,0,0,0.767881,0.729487,0,0,3.684338,1.237785,0,0.767881,-0.767881,1.695325,28.25536,0.1148251,0.8024357,0,0,1.237785
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,36.15992,36.15992,0.01530065,0.01530065,0,-1,0,0.01530065,0,0,1.734723E-18,0,0,0.01610594,0.01530065,0,0,4.537539,0.469904,0,0.01610594,-0.01610594,1.678348,27.9724,0.1148251,0.01683071,0,0,0.469904
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,35.25896,35.25896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.555434,0.4537981,0,0,0,1.678348,27.9724,0.1148251,0,0,0,0.4537981
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,34.55608,34.55608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.555434,0.4537981,0,0,0,1.678348,27.9724,0.1148251,0,0,0,0.4537981
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,33.77013,33.77013,0.2962003,0.2962003,0,-1,0,0.2962003,0,0,5.551115E-17,0,0,0.3117898,0.2962003,0,0,4.555434,0.4537981,0,0.3117898,-0.3117898,1.349692,22.49483,0.1148251,0.3258203,0,0,0.4537981
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,33.227,33.227,0.1975311,0.1349079,0,-1,0,0.1349079,0,0,0.06262325,0.08237638,0,0.1420083,0.1349079,0,0,4.901867,0.1420083,0,0.1420083,-0.1420083,1.200002,20,0.1148251,0.2172843,0,0,0.1420083
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,32.67109,32.67109,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148251,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,32.20463,32.20463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148251,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,31.78929,31.78929,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1151296,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01443558,31.87291,31.62955,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01443558,0,0,1.452632,1.38,3.679654,1.242,1.394436,0,1.394436,3.832063,63.86759,0.1153374,0,0.01154847,1.7,1.256436
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1234955,33.44383,31.342,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1234955,0,0,1.452632,1.38,2.285219,2.496992,1.503496,0,1.503496,5.258404,87.63989,0.1155271,0,0.09879641,1.7,2.620487
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.438473,39.78479,32.02571,0.9203807,0.9203807,0,0,0,0.9203807,47.6404,0,1.110223E-16,0,0.438473,0.9688218,0.9203807,0,0,0.7817233,3.850138,0,0.5303488,-0.5303488,4.699368,78.32263,0.1155271,1.012419,0.3507784,0,4.288611
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6950906,46.61382,33.77013,0.5022838,0.5022838,0,-1,0,0.5022838,138.386,0,0,0,0.6950906,0.5287198,0.5022838,0,0,1.371,3.319789,0.1663708,0,0.1663708,4.857201,80.95319,0.1155008,0.5525122,0.5560725,0,4.01488
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.7485664,49.41428,35.32924,0.2384868,0.2384868,0,-1,0,0.2384868,313.8817,0,0,0,0.7485664,0.2510388,0.2384868,0,0,1.204629,3.469523,0.4975277,0,0.4975277,5.329197,88.81977,0.115422,0.2623355,0.5988532,0,4.21809
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.835973,53.0572,36.94587,0.4748397,0.4748397,0,-1,0,0.4748397,176.0537,0,0,0,0.835973,0.4998313,0.4748397,0,0,0.7071012,3.917298,0.3361416,0,0.3361416,5.648089,94.13463,0.1153689,0.5223237,0.6687784,0,4.753271
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.204895,63.54441,38.60083,0.3119185,0.3119185,0,-1,0,0.3119185,386.2851,0.5055999,0,0,1.204895,0.3283353,0.3119185,0,0,0.3709596,4.219825,0.3709596,0,0.3709596,6.000012,100,0.1153103,0.3431103,0.9639157,0,5.42472
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.935329,59.02158,40.25579,0,0,0,-1,0,0,0,0.935329,0,0,0.935329,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1153103,0,0.7482632,0,5.489018
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.8339214,57.94429,41.33566,0.8165888,0.8165888,0,-1,0,0.8165888,102.1226,0,0,0,0.8339214,0.8595672,0.8165888,0,0,0,4.553689,0,0.02564579,-0.02564579,5.972979,99.54945,0.1153103,0.8982477,0.6671371,0,5.38761
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.755909,56.81207,41.87241,0.1021583,0.1021583,0,-1,0,0.1021583,739.9388,0.6198786,0,0,0.755909,0.1075351,0.1021583,0,0,0.02849532,4.528043,0.02849532,0,0.02849532,6.000012,100,0.1153058,0.1123741,0.6047272,0,5.283952
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.5028676,52.11721,42.48583,0.1755389,0.1755389,0,-1,0,0.1755389,286.4708,0.3180899,0,0,0.5028676,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1153058,0.1930927,0.4022941,0,5.056557
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3120621,47.93728,42.12161,0.0357931,0.0357931,0,-1,0,0.0357931,871.8499,0.2743852,0,0,0.3120621,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1153058,0.03937241,0.2496497,0,4.865751
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.06423534,42.02194,40.86921,0.6946903,0.6946903,0,-1,0,0.6946903,9.246616,0,1.110223E-16,0,0.06423534,0.731253,0.6946903,0,0,0,4.553689,0,0.6670176,-0.6670176,5.296914,88.28172,0.1153058,0.7641594,0.05138828,0,4.617924
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,39.78933,39.78933,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7411307,3.886671,0,0.4085574,-0.4085574,4.866256,81.10411,0.1153058,0.4269425,0,0,3.886671
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,38.4922,38.4922,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.195083,3.478114,0,0.07327896,-0.07327896,4.789013,79.81673,0.1153058,0.07657651,0,0,3.478114
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,37.23341,37.23341,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.276504,3.404835,0,0.2835342,-0.2835342,4.490142,74.83556,0.1153058,0.2962932,0,0,3.404835
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,35.99379,35.99379,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.591542,3.121301,0,0.2697855,-0.2697855,4.205763,70.09592,0.1153058,0.2819259,0,0,3.121301
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,35.13116,35.13116,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.891304,2.851515,0,0.1263463,-0.1263463,4.072583,67.87624,0.1153058,0.1320319,0,0,2.851515
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,34.43467,34.43467,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.031689,2.725169,0,0.1926768,-0.1926768,3.869483,64.49126,0.1153058,0.2013473,0,0,2.725169
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,33.6615,33.6615,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.245774,2.532492,0,0.1502748,-0.1502748,3.71108,61.85121,0.1153058,0.1570371,0,0,2.532492
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,33.13754,33.13754,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.412746,2.382217,0,0.103966,-0.103966,3.60149,60.02472,0.1153058,0.1086444,0,0,2.382217
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,32.58163,32.58163,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.528264,2.278251,0,0.1106654,-0.1106654,3.484839,58.08053,0.1153058,0.1156453,0,0,2.278251
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,32.11517,32.11517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.651226,2.167586,0,0,0,3.484839,58.08053,0.1153058,0,0,0,2.167586
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,31.719,31.719,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.651226,2.167586,0,0.2348305,-0.2348305,3.237306,53.95499,0.1153058,0.2453979,0,0,2.167586
