Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01465826,31.80628,31.55926,0.1903524,0.1903524,0,0,0,0.1903524,7.70059,0,2.775558E-17,0,0.01465826,0.2003709,0.1903524,0,0,2.912148,1.932755,0,0.1857127,-0.1857127,3.041547,50.69235,0.1153058,0.2093876,0.01172661,0,1.947414
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3158773,36.75761,31.27172,0.0232083,0.0232083,0,0,0,0.0232083,1361.053,0,0,0,0.3158773,0.02442979,0.0232083,0,0,3.118496,1.747043,0.2914475,0,0.2914475,3.318038,55.30053,0.1152598,0.02552913,0.2527018,0,2.06292
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5622067,42.02553,31.93626,0,0,0,0,0,0,0,0,0,0,0.5622067,0,0,0,0,2.827048,2.009346,0.5622067,0,0.5622067,3.851395,64.18978,0.1151712,0,0.4497654,0,2.571552
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8867652,50.48308,33.68067,1.42379,1.38,0,-1,0,1.38,64.25835,2.220446E-16,0.04378997,0.186169,0.8867652,1.452632,1.38,0,0,2.264842,2.515332,0,0.5658664,-0.5658664,3.254919,54.24854,0.1151712,1.566169,0.7094122,0,3.402097
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.19927,59.35636,35.23979,0,0,0,-1,0,0,0,0,0,0,1.19927,0,0,0,0,2.893582,1.949465,1.19927,0,1.19927,4.392647,73.21063,0.1149826,0,0.959416,0,3.148735
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.324117,64.42564,36.84363,0.7879654,0.7879654,0,-1,0,0.7879654,168.0426,0,0,0,1.324117,0.8294373,0.7879654,0,0,1.694312,3.028808,0.49468,0,0.49468,4.861941,81.03219,0.114905,0.8667619,1.059294,0,4.352925
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.256723,64.68662,38.46025,0.3550389,0.3550389,0,-1,0,0.3550389,353.9678,0,0,0,1.256723,0.3737252,0.3550389,0,0,1.199632,3.47402,0.8829982,0,0.8829982,5.699627,94.99359,0.1147668,0.3905428,1.005379,0,4.730743
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.056313,61.69637,40.10882,0,0,0,-1,0,0,0,0.7396796,0,0,1.056313,0,0,0,0,0.3166338,4.268719,0.3166338,0,0.3166338,6.000012,100,0.1147173,0,0.8450507,0,5.325032
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.7037808,54.92217,41.1887,0,0,0,-1,0,0,0,0.7037808,0,0,0.7037808,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1147173,0,0.5630247,0,5.25747
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8756682,59.33886,41.73183,0.08838701,0.08838701,0,-1,0,0.08838701,990.7205,0.7826292,0,0,0.8756682,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1147173,0.0972257,0.7005345,0,5.429357
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4764204,51.42194,42.33886,0,0,0,-1,0,0,0,0.4764204,0,0,0.4764204,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1147173,0,0.3811363,0,5.030109
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3185534,47.91689,41.98103,0.5589428,0.5589428,0,-1,0,0.5589428,56.99213,0,1.110223E-16,0,0.3185534,0.5883608,0.5589428,0,0,0,4.553689,0,0.2698074,-0.2698074,5.71561,95.25998,0.1147173,0.6148371,0.2548427,0,4.872242
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04833259,41.58722,40.72224,0,0,0,-1,0,0,0,0,0,0,0.04833259,0,0,0,0,0.299786,4.283882,0.04833259,0,0.04833259,5.761462,96.02418,0.1147097,0,0.03866607,0,4.332214
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,39.61041,39.61041,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2514535,4.327381,0,0.8822563,-0.8822563,4.831482,80.52454,0.1147097,0.9219579,0,0,4.327381
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,38.31329,38.31329,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.231738,3.445124,0,0.02425804,-0.02425804,4.805912,80.09838,0.1147097,0.02534965,0,0,3.445124
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,37.09283,37.09283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.258692,3.420866,0,0,0,4.805912,80.09838,0.1147097,0,0,0,3.420866
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,35.85321,35.85321,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.258692,3.420866,0,0.04134474,-0.04134474,4.762331,79.37202,0.1147097,0.04320526,0,0,3.420866
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,35.00975,35.00975,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.30463,3.379522,0,0.09064007,-0.09064007,4.666788,77.77965,0.1147097,0.09471887,0,0,3.379522
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,34.32604,34.32604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.405341,3.288882,0,0,0,4.666788,77.77965,0.1147097,0,0,0,3.288882
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,33.55288,33.55288,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.405341,3.288882,0,0.1507961,-0.1507961,4.507835,75.13043,0.1147097,0.1575819,0,0,3.288882
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,33.02892,33.02892,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.572893,3.138086,0,0.02196019,-0.02196019,4.484687,74.74464,0.1147097,0.0229484,0,0,3.138086
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,32.49217,32.49217,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.597293,3.116125,0,0.02468883,-0.02468883,4.458663,74.3109,0.1147097,0.02579983,0,0,3.116125
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,32.04488,32.04488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.624725,3.091437,0,0,0,4.458663,74.3109,0.1147097,0,0,0,3.091437
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,31.62955,31.62955,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.624725,3.091437,0,0.1228067,-0.1228067,4.329213,72.1534,0.1147097,0.128333,0,0,3.091437
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01677619,31.75242,31.4698,0,0,0,0,0,0,0,0,0,0,0.01677619,0,0,0,0,1.761177,2.96863,0.01677619,0,0.01677619,4.345128,72.41866,0.1147071,0,0.01342095,0,2.985406
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1251143,33.30991,31.18226,0.1711732,0.1711732,0,0,0,0.1711732,73.09219,0,0,0,0.1251143,0.1801824,0.1711732,0,0,1.744401,2.983728,0,0.0550681,-0.0550681,4.287081,71.45122,0.1147071,0.1882906,0.1000914,0,3.108843
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1069668,33.66981,31.8468,0.2927098,0.2927098,0,0,0,0.2927098,36.54364,0,0,0,0.1069668,0.3081156,0.2927098,0,0,1.805587,2.92866,0,0.2011487,-0.2011487,4.075052,67.9174,0.1147071,0.3219808,0.08557346,0,3.035627
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1833669,36.75659,33.57205,0.2127104,0.2127104,0,-1,0,0.2127104,86.20498,0,0,0,0.1833669,0.2239056,0.2127104,0,0,2.029086,2.727512,0,0.04053872,-0.04053872,4.03232,67.20521,0.1147071,0.2339814,0.1466935,0,2.910878
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1764323,38.21008,35.11838,0.7693099,0.7693099,0,-1,0,0.7693099,22.93384,0,1.110223E-16,0,0.1764323,0.8097998,0.7693099,0,0,2.074129,2.686973,0,0.6333676,-0.6333676,3.364692,56.07809,0.1147071,0.8462409,0.1411458,0,2.863405
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1786411,39.85931,36.69666,1.543018,1.38,0,-1,0,1.38,12.945,2.220446E-16,0.1630175,0.3173193,0.1786411,1.452632,1.38,0,0,2.777871,2.053605,0,1.273991,-1.273991,2.021789,33.69641,0.1147071,1.697319,0.1429128,0,2.232246
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.475462,47.12788,38.31329,0.1346089,0.1346089,0,-1,0,0.1346089,353.2173,0,0,0,0.475462,0.1416936,0.1346089,0,0,4.193416,0.7796147,0.3337685,0,0.3337685,2.338429,38.97374,0.114655,0.1480698,0.3803696,0,1.255077
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4194827,47.77776,39.96824,0.7693416,0.7693416,0,-1,0,0.7693416,54.52489,0,0,0,0.4194827,0.8098333,0.7693416,0,0,3.859647,1.080006,0,0.3903506,-0.3903506,1.926963,32.11599,0.114655,0.8462758,0.3355862,0,1.499489
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2697959,45.97456,41.00978,0.5657531,0.5657531,0,-1,0,0.5657531,47.68793,0,0,0,0.2697959,0.5955296,0.5657531,0,0,4.29337,0.6896557,0,0.3257337,-0.3257337,1.58361,26.39345,0.114655,0.6223284,0.2158367,0,0.9594517
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1883199,44.99675,41.55291,0.6823561,0.5246298,0,-1,0,0.5246298,35.89576,0,0.1577262,0.3690849,0.1883199,0.552242,0.5246298,0,0,4.655296,0.3639221,0,0.3639221,-0.3639221,1.200002,20,0.114655,0.7505916,0.1506559,0,0.552242
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01309169,42.39544,42.15995,0.6888997,0.01243711,0,-1,0,0.01243711,105.2632,0,0.6764626,0.7553023,0.01309169,0.01309169,0.01243711,0,0,5.059654,0,0,0,0,1.200002,20,0.114655,0.7577897,0.01047336,0,0.01309169
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06343816,42.94721,41.80212,0.2005586,0.06026626,0,-1,0,0.06026626,105.2632,0,0.1402923,0.2085612,0.06343816,0.06343816,0.06026626,0,0,5.059654,0,0,0,0,1.200002,20,0.114655,0.2206144,0.05075053,0,0.06343816
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03065236,41.09019,40.54333,0.3746206,0.02911974,0,-1,0,0.02911974,105.2632,0,0.3455008,0.4062587,0.03065236,0.03065236,0.02911974,0,0,5.059654,0,0,0,0,1.200002,20,0.114655,0.4120826,0.02452189,0,0.03065236
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,39.46345,39.46345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114655,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,38.17271,38.17271,1.037859,0,0,-1,0,0,0,0,1.037859,1.141645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114655,1.141645,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,36.94587,36.94587,0.4826944,0,0,-1,0,0,0,0,0.4826944,0.5309638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114655,0.5309638,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,35.72541,35.72541,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114655,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,34.88196,34.88196,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114655,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,34.21742,34.21742,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114655,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,33.44425,33.44425,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114655,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,32.92029,32.92029,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114655,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,32.40271,32.40271,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114655,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,31.95543,31.95543,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114655,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,31.55926,31.55926,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.114962,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03561327,32.0132,31.41229,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,18.64954,2.220446E-16,0,0,0.03561327,0,0,1.452632,1.38,3.679654,1.242,1.415613,0,1.415613,3.852154,64.20244,0.1152426,0.2100566,0.02849061,1.7,1.277613
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07795927,32.42425,31.10558,1.066927,1.066927,1.7,0,0.5202,1.066927,7.306898,0,0,0,0.07795927,0,0,0.6330729,0.6014193,2.264041,2.516052,0.6793786,0,0.6793786,4.496669,74.94434,0.1154271,1.17362,0.06236742,1.7,2.594011
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1062851,33.58054,31.77012,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1062851,0,0,1.452632,1.38,1.584663,3.127493,1.486285,0,1.486285,5.906683,98.44452,0.1156166,0,0.08502805,1.7,3.233778
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2133762,37.19839,33.48259,1.118338,1.118338,0,-1,0,1.118338,19.07977,0,2.220446E-16,0,0.2133762,1.177198,1.118338,0,0,0.09837749,4.465149,0,0.9638214,-0.9638214,4.890726,81.51194,0.1156166,1.230172,0.170701,0,4.678525
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4355423,42.86757,35.00975,0.6209035,0.6209035,0,-1,0,0.6209035,70.14653,0,0,0,0.4355423,0.6535826,0.6209035,0,0,1.16929,3.501328,0,0.2180404,-0.2180404,4.660891,77.68137,0.1156166,0.6829938,0.3484338,0,3.93687
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5077376,45.92867,36.58804,0.2956247,0.2956247,0,-1,0,0.2956247,171.7507,0,0,0,0.5077376,0.3111839,0.2956247,0,0,1.411557,3.283288,0.1965537,0,0.1965537,4.847358,80.78915,0.1155859,0.3251872,0.4061901,0,3.791025
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3140231,43.90755,38.20466,0.7060085,0.7060085,0,-1,0,0.7060085,44.47865,0,0,0,0.3140231,0.7431669,0.7060085,0,0,1.215003,3.460186,0,0.4291438,-0.4291438,4.395001,73.24987,0.1155859,0.7766094,0.2512185,0,3.774209
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1776074,43.02884,39.82128,0.8928447,0.8928447,0,-1,0,0.8928447,19.8923,0,1.110223E-16,0,0.1776074,0.9398366,0.8928447,0,0,1.69183,3.031042,0,0.7622292,-0.7622292,3.591541,59.8589,0.1155859,0.9821292,0.1420859,0,3.208649
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.4090528,48.52135,40.86921,0.4375789,0.4375789,0,-1,0,0.4375789,93.48092,0,0,0,0.4090528,0.4606094,0.4375789,0,0,2.538751,2.268813,0,0.05155658,-0.05155658,3.537196,58.95314,0.1155859,0.4813368,0.3272422,0,2.677866
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4217146,49.33693,41.40595,1.393222,1.38,0,-1,0,1.38,30.55903,2.220446E-16,0.01322226,0.1525445,0.4217146,1.452632,1.38,0,0,2.596036,2.217256,0,1.030917,-1.030917,2.450514,40.84181,0.1155859,1.532544,0.3373716,0,2.638971
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4643705,50.83882,42.01937,0.801742,0.801742,0,-1,0,0.801742,57.92019,0,1.110223E-16,0,0.4643705,0.8439389,0.801742,0,0,3.7415,1.186339,0,0.3795684,-0.3795684,2.050413,34.17349,0.1155859,0.8819161,0.3714964,0,1.65071
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2092834,45.49456,41.65516,0.3641866,0.3641866,0,-1,0,0.3641866,57.46599,0,5.551115E-17,0,0.2092834,0.3833543,0.3641866,0,0,4.163242,0.8067707,0,0.1740709,-0.1740709,1.866927,31.11538,0.1155859,0.4006053,0.1674268,0,1.016054
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05664179,41.40891,40.39636,0,0,0,-1,0,0,0,0,0,0,0.05664179,0,0,0,0,4.356655,0.6326998,0.05664179,0,0.05664179,1.920662,32.01096,0.1155771,0,0.04531343,0,0.6893417
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,39.32287,39.32287,0.8472016,0.6494936,0,-1,0,0.6494936,0,0,0.1977081,0.2824282,0,0.6836774,0.6494936,0,0,4.300013,0.6836774,0,0.6836774,-0.6836774,1.200002,20,0.1155771,0.9319218,0,0,0.6836774
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,38.06408,38.06408,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155771,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,36.84363,36.84363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155771,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,35.61679,35.61679,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155771,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,34.7925,34.7925,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155771,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,34.12796,34.12796,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155771,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,33.35479,33.35479,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155771,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,32.85,32.85,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155771,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,32.31326,32.31326,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155771,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,31.87875,31.87875,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155771,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,31.48258,31.48258,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1158469,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03025751,31.85205,31.342,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,32.47729,2.220446E-16,0,0,0.03025751,0,0,1.452632,1.38,3.679654,1.242,1.410257,0,1.410257,3.847073,64.11776,0.1160847,0.1024816,0.02420601,1.7,1.272257
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2815088,35.8986,31.03529,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,90.4463,0,0,0,0.2815088,0,0,1.388756,1.319318,2.269397,2.511232,1.600827,0,1.600827,5.365751,89.429,0.1163547,0.3423685,0.225207,1.7,2.792741
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7012256,44.48117,31.69983,0.4693872,0.4693872,0,0,0,0.4693872,149.3917,0,0,0,0.7012256,0.4940917,0.4693872,0,0,0.66857,3.951976,0.2071339,0,0.2071339,5.562255,92.70407,0.1163223,0.5163259,0.5609805,0,4.653202
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.8110291,48.56981,33.39313,0.395827,0.395827,0,-1,0,0.395827,204.8948,0,0,0,0.8110291,0.41666,0.395827,0,0,0.4614361,4.138396,0.3943691,0,0.3943691,5.936387,98.93958,0.1162607,0.4354097,0.6488233,0,4.949426
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.101833,56.65435,34.90113,0.6804487,0.6804487,0,-1,0,0.6804487,161.9275,0.3185046,0,0,1.101833,0.7162617,0.6804487,0,0,0.067067,4.493329,0.067067,0,0.067067,6.000012,100,0.1162503,0.7484935,0.8814666,0,5.595162
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.057043,57.46304,36.47941,0.4237189,0.4237189,0,-1,0,0.4237189,249.4681,0.6110235,0,0,1.057043,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1162503,0.4660908,0.8456348,0,5.610733
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8723658,55.10859,38.06408,0,0,0,-1,0,0,0,0.8723658,0,0,0.8723658,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1162503,0,0.6978926,0,5.426054
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.8361625,56.13056,39.6807,0.3096816,0.3096816,0,-1,0,0.3096816,270.0072,0.5101819,0,0,0.8361625,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1162503,0.3406497,0.66893,0,5.389852
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.9525824,60.0015,40.76058,0.4631884,0.4631884,0,-1,0,0.4631884,205.6577,0.4650156,0,0,0.9525824,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1162503,0.5095072,0.7620659,0,5.506271
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6481141,53.81275,41.25898,0,0,0,-1,0,0,0,0.6481141,0,0,0.6481141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1162503,0,0.5184913,0,5.201803
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.6050298,53.57293,41.87241,0.3595324,0.3595324,0,-1,0,0.3595324,168.2824,0.2265746,0,0,0.6050298,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1162503,0.3954857,0.4840238,0,5.158719
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.298871,47.09242,41.55291,0.1053939,0.1053939,0,-1,0,0.1053939,283.5752,0.18793,0,0,0.298871,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1162503,0.1159333,0.2390968,0,4.85256
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06604531,41.47527,40.29412,0.3366441,0.3366441,0,-1,0,0.3366441,19.61873,0,0,0,0.06604531,0.3543622,0.3366441,0,0,0,4.553689,0,0.2883169,-0.2883169,5.696099,94.9348,0.1162503,0.3703085,0.05283625,0,4.619734
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,39.17591,39.17591,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3203521,4.265372,0,0.55391,-0.55391,5.112227,85.20361,0.1162503,0.5788359,0,0,4.265372
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,37.91712,37.91712,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9358076,3.711462,0,0.7525573,-0.7525573,4.318962,71.98255,0.1162503,0.7864224,0,0,3.711462
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,36.69666,36.69666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.771982,2.958905,0,0,0,4.318962,71.98255,0.1162503,0,0,0,2.958905
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,35.49538,35.49538,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.771982,2.958905,0,0.1701946,-0.1701946,4.139561,68.99255,0.1162503,0.1778533,0,0,2.958905
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,34.68387,34.68387,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.961087,2.78871,0,0.01464923,-0.01464923,4.124119,68.73518,0.1162503,0.01530845,0,0,2.78871
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,34.01933,34.01933,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.977364,2.774061,0,0.02019609,-0.02019609,4.102831,68.38038,0.1162503,0.02110491,0,0,2.774061
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,33.26534,33.26534,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,1.999804,2.753865,0,0.1861863,-0.1861863,3.906573,65.10943,0.1162503,0.1945646,0,0,2.753865
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,32.74137,32.74137,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.206678,2.567679,0,0.08511414,-0.08511414,3.816855,63.61412,0.1162503,0.08894428,0,0,2.567679
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,32.2238,32.2238,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.301249,2.482564,0,0.1712379,-0.1712379,3.636354,60.60579,0.1162503,0.1789436,0,0,2.482564
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,31.78929,31.78929,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.491514,2.311327,0,0.02599993,-0.02599993,3.608948,60.14902,0.1162503,0.02716992,0,0,2.311327
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,31.41229,31.41229,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.520402,2.285327,0,0.1327545,-0.1327545,3.469013,57.81676,0.1162503,0.1387285,0,0,2.285327
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03454373,31.83478,31.25255,0.2378469,0.2378469,0,0,0,0.2378469,14.52351,0,2.775558E-17,0,0.03454373,0.2503652,0.2378469,0,0,2.667907,2.152572,0,0.2158214,-0.2158214,3.241517,54.02517,0.1162503,0.2616316,0.02763498,0,2.187116
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2035742,34.45098,30.96501,0.7719669,0.7719669,0,0,0,0.7719669,26.37085,0,2.220446E-16,0,0.2035742,0.8125967,0.7719669,0,0,2.907709,1.936751,0,0.6090225,-0.6090225,2.599551,43.32576,0.1162503,0.8491636,0.1628594,0,2.140325
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4649134,39.84018,31.61038,0.7368442,0.7368442,0,0,0,0.7368442,63.09521,0,1.110223E-16,0,0.4649134,0.7756255,0.7368442,0,0,3.584401,1.327728,0,0.3107121,-0.3107121,2.272032,37.86712,0.1162503,0.8105286,0.3719307,0,1.792642
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.9373736,51.12032,33.2845,0,0,0,-1,0,0,0,0,0,0,0.9373736,0,0,0,0,3.929636,1.017016,0.9373736,0,0.9373736,3.161302,52.68827,0.1161041,0,0.7498989,0,1.95439
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.076499,55.94387,34.7925,0,0,0,-1,0,0,0,0,0,0,1.076499,0,0,0,0,2.992263,1.860652,1.076499,0,1.076499,4.182559,69.70918,0.1159368,0,0.861199,0,2.937151
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.098953,58.29787,36.358,0.9088188,0.9088188,0,-1,0,0.9088188,120.921,0,0,0,1.098953,0.9566514,0.9088188,0,0,1.915764,2.829501,0.1423012,0,0.1423012,4.317557,71.95914,0.1159147,0.9997007,0.8791621,0,3.928454
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.114891,60.56193,37.95546,0.431441,0.431441,0,-1,0,0.431441,258.411,0,0,0,1.114891,0.4541484,0.431441,0,0,1.773463,2.957572,0.6607429,0,0.6607429,4.944393,82.40639,0.1158123,0.4745851,0.8919131,0,4.072464
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6770986,52.58028,39.57207,0.9820924,0.9820924,0,-1,0,0.9820924,68.94449,0,1.110223E-16,0,0.6770986,1.033782,0.9820924,0,0,1.11272,3.552241,0,0.3566829,-0.3566829,4.568417,76.14012,0.1158123,1.080302,0.5416789,0,4.22934
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.7455719,55.18862,40.61361,0.3224286,0.3224286,0,-1,0,0.3224286,231.2363,0,0,0,0.7455719,0.3393986,0.3224286,0,0,1.509034,3.195558,0.4061733,0,0.4061733,4.953746,82.56227,0.1157494,0.3546715,0.5964575,0,3.94113
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5797334,52.2303,41.11841,0,0,0,-1,0,0,0,0,0,0,0.5797334,0,0,0,0,1.102861,3.561114,0.5797334,0,0.5797334,5.50373,91.72865,0.1156598,0,0.4637868,0,4.140848
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4126572,49.50077,41.73183,0.9849169,0.9849169,0,-1,0,0.9849169,41.89767,0,0,0,0.4126572,1.036755,0.9849169,0,0,0.5231275,4.082874,0,0.6240974,-0.6240974,4.845873,80.76439,0.1156598,1.083409,0.3301257,0,4.495532
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1394766,43.93946,41.40595,0.7283911,0.7283911,0,-1,0,0.7283911,19.14859,0,1.110223E-16,0,0.1394766,0.7667274,0.7283911,0,0,1.216569,3.458777,0,0.6272509,-0.6272509,4.184693,69.74474,0.1156598,0.8012302,0.1115813,0,3.598253
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04675709,40.98077,40.14716,0.4613927,0.4613927,0,-1,0,0.4613927,10.1339,0,0,0,0.04675709,0.4856766,0.4613927,0,0,1.913514,2.831526,0,0.4389195,-0.4389195,3.722031,62.03373,0.1156598,0.507532,0.03740567,0,2.878283
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,39.03533,39.03533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.401203,2.392606,0,0,0,3.722031,62.03373,0.1156598,0,0,0,2.392606
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,37.77654,37.77654,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.401203,2.392606,0,0.3414772,-0.3414772,3.362082,56.0346,0.1156598,0.3568437,0,0,2.392606
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,36.56887,36.56887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.780622,2.051129,0,0,0,3.362082,56.0346,0.1156598,0,0,0,2.051129
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,35.38675,35.38675,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,2.780622,2.051129,0,0.2044852,-0.2044852,3.146536,52.44217,0.1156598,0.213687,0,0,2.051129
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,34.59442,34.59442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.007828,1.846644,0,0,0,3.146536,52.44217,0.1156598,0,0,0,1.846644
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,33.92987,33.92987,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.007828,1.846644,0,0.09335871,-0.09335871,3.048127,50.80202,0.1156598,0.09755985,0,0,1.846644
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,33.19505,33.19505,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.111559,1.753285,0,0.09909391,-0.09909391,2.943673,49.06112,0.1156598,0.1035531,0,0,1.753285
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,32.67109,32.67109,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.221664,1.654191,0,0.1575869,-0.1575869,2.777562,46.29261,0.1156598,0.1646783,0,0,1.654191
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,32.15351,32.15351,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.39676,1.496605,0,0.2536991,-0.2536991,2.51014,41.83558,0.1156598,0.2651155,0,0,1.496605
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,31.719,31.719,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,3.678648,1.242906,0,0.03798828,-0.03798828,2.470097,41.1682,0.1156598,0.03969775,0,0,1.242906
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,31.342,31.342,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,3.720857,1.204917,0,0.08013467,-0.08013467,2.385627,39.76038,0.1156598,0.08374073,0,0,1.204917
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01654965,31.46058,31.18226,0,0,0,0,0,0,0,0,0,0,0.01654965,0,0,0,0,3.809896,1.124783,0.01654965,0,0.01654965,2.401328,40.02205,0.1156572,0,0.01323972,0,1.141332
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3715952,37.37276,30.89472,0.7582036,0.7582036,0,0,0,0.7582036,49.00994,0,1.110223E-16,0,0.3715952,0.7981091,0.7582036,0,0,3.793346,1.139677,0,0.4265139,-0.4265139,1.951743,32.52898,0.1156572,0.834024,0.2972761,0,1.511272
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7575442,45.43203,31.54009,0.4077979,0.4077979,0,0,0,0.4077979,185.7646,0,0,0,0.7575442,0.4292609,0.4077979,0,0,4.267251,0.7131634,0.3282833,0,0.3282833,2.26318,37.71958,0.1156065,0.4485776,0.6060354,0,1.470708
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.770166,47.50828,33.19505,0.4458244,0.4458244,0,-1,0,0.4458244,172.751,0,0,0,0.770166,0.4692889,0.4458244,0,0,3.938967,1.008618,0.3008772,0,0.3008772,2.548617,42.47686,0.1155601,0.4904068,0.6161328,0,1.778784
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.8246318,50.28913,34.68387,0,0,0,-1,0,0,0,0,0,0,0.8246318,0,0,0,0,3.63809,1.279408,0.8246318,0,0.8246318,3.330931,55.51541,0.1154331,0,0.6597054,0,2.10404
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.133274,58.98016,36.24937,0.5266382,0.5266382,0,-1,0,0.5266382,215.1903,0,0,0,1.133274,0.554356,0.5266382,0,0,2.813458,2.021576,0.5789183,0,0.5789183,3.880141,64.66889,0.1153441,0.579302,0.9066194,0,3.154851
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.197453,62.40833,37.81488,0,0,0,-1,0,0,0,0,0,0,1.197453,0,0,0,0,2.23454,2.542603,1.197453,0,1.197453,5.016144,83.60224,0.1151604,0,0.9579622,0,3.740056
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.9910511,59.36164,39.4315,1.435258,1.38,0,-1,0,1.38,71.81529,2.220446E-16,0.05525818,0.198784,0.9910511,1.452632,1.38,0,0,1.037087,3.62031,0,0.4615805,-0.4615805,4.529596,75.49311,0.1151604,1.578784,0.7928408,0,4.611362
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.720958,54.5022,40.47304,1.021583,1.021583,0,-1,0,1.021583,70.57261,0,2.220446E-16,0,0.720958,1.075351,1.021583,0,0,1.549955,3.15873,0,0.3543929,-0.3543929,4.156033,69.26708,0.1151604,1.123742,0.5767664,0,3.879688
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6924074,54.4464,40.97783,0.5584776,0.5584776,0,-1,0,0.5584776,123.9812,0,0,0,0.6924074,0.5878711,0.5584776,0,0,1.943725,2.804337,0.1045363,0,0.1045363,4.255205,70.91994,0.1151444,0.6143253,0.5539259,0,3.496744
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.5282523,51.67279,41.58487,0,0,0,-1,0,0,0,0,0,0,0.5282523,0,0,0,0,1.839188,2.89842,0.5282523,0,0.5282523,4.756349,79.27232,0.1150636,0,0.4226018,0,3.426672
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3009274,46.82708,41.25898,0.4933532,0.4933532,0,-1,0,0.4933532,60.99634,0,5.551115E-17,0,0.3009274,0.5193191,0.4933532,0,0,1.310936,3.373847,0,0.2183917,-0.2183917,4.526144,75.43558,0.1150636,0.5426885,0.2407419,0,3.674774
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06812298,41.22295,40.00658,0.7009362,0.7009362,0,-1,0,0.7009362,9.718856,0,1.110223E-16,0,0.06812298,0.7378276,0.7009362,0,0,1.553593,3.155455,0,0.6697046,-0.6697046,3.820213,63.67009,0.1150636,0.7710298,0.05449839,0,3.223578
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,38.88837,38.88837,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,2.29771,2.48575,0,0.3396335,-0.3396335,3.462208,57.70335,0.1150636,0.354917,0,0,2.48575
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,37.62957,37.62957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.67508,2.146117,0,0,0,3.462208,57.70335,0.1150636,0,0,0,2.146117
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,36.42829,36.42829,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.67508,2.146117,0,0.2528783,-0.2528783,3.195651,53.26074,0.1150636,0.2642578,0,0,2.146117
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,35.25896,35.25896,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.956056,1.893238,0,0.1445938,-0.1445938,3.043236,50.72049,0.1150636,0.1511005,0,0,1.893238
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,34.50496,34.50496,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,3.116716,1.748645,0,0.1096813,-0.1096813,2.927621,48.79359,0.1150636,0.1146169,0,0,1.748645
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,33.84042,33.84042,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,3.238584,1.638963,0,0.06732383,-0.06732383,2.856656,47.61084,0.1150636,0.0703534,0,0,1.638963
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,33.10559,33.10559,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,3.313388,1.57164,0,0.1619481,-0.1619481,2.685948,44.76571,0.1150636,0.1692358,0,0,1.57164
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,32.6008,32.6008,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,3.49333,1.409691,0,0.004616051,-0.004616051,2.681082,44.68461,0.1150636,0.004823774,0,0,1.409691
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,32.07683,32.07683,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,3.49846,1.405075,0,0.01300878,-0.01300878,2.667369,44.45607,0.1150636,0.01359418,0,0,1.405075
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,31.64871,31.64871,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,3.512914,1.392067,0,0.2932107,-0.2932107,2.358298,39.30489,0.1150636,0.3064052,0,0,1.392067
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,31.27172,31.27172,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.838703,1.098856,0,0.04774156,-0.04774156,2.307974,38.46616,0.1150636,0.04988993,0,0,1.098856
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03453593,31.68717,31.10558,0.1644365,0.1644365,0,0,0,0.1644365,21.00259,0,0,0,0.03453593,0.1730911,0.1644365,0,0,3.89175,1.051114,0,0.1385552,-0.1385552,2.161924,36.032,0.1150636,0.1808802,0.02762875,0,1.08565
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1520166,33.40467,30.81804,0.732725,0.732725,0,0,0,0.732725,20.74674,0,1.110223E-16,0,0.1520166,0.7712894,0.732725,0,0,4.0457,0.9125592,0,0.6192729,-0.6192729,1.509153,25.1525,0.1150636,0.8059974,0.1216132,0,1.064576
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2889609,36.45989,31.45063,0.5818095,0.5818095,1.7,0,0.5202,0.5818095,49.6659,0,0,0,0.2889609,0,0,1.118191,1.062281,4.733781,0.2932863,1.351242,0,1.351242,2.791054,46.51747,0.1153703,0.6399905,0.2311687,1.7,0.5822472
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.458757,41.28075,33.08642,0.6586404,0.6586404,0,-1,0,0.6586404,69.65211,0,0,0,0.458757,0.6933057,0.6586404,0,0,3.382539,1.509404,0,0.2345487,-0.2345487,2.543818,42.39688,0.1153703,0.7245045,0.3670056,0,1.968161
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7654636,48.93314,34.57525,1.572596,1.38,0,-1,0,1.38,55.46838,2.220446E-16,0.1925957,0.3733046,0.7654636,1.452632,1.38,0,0,3.643148,1.274855,0,0.687168,-0.687168,1.819479,30.32459,0.1153703,1.729855,0.6123708,0,2.040319
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9746932,55.15174,36.10241,0.02533407,0.02533407,0,-1,0,0.02533407,3847.361,0,0,0,0.9746932,0.02666744,0.02533407,0,0,4.406669,0.5876873,0.9480257,0,0.9480257,2.718855,45.31416,0.1152254,0.02786748,0.7797545,0,1.56238
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9775952,57.01559,37.66791,0.6306826,0.6306826,0,-1,0,0.6306826,155.0059,0,0,0,0.9775952,0.6638764,0.6306826,0,0,3.458643,1.44091,0.3137188,0,0.3137188,3.016475,50.27449,0.1151776,0.6937508,0.7820762,0,2.418506
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.8144051,55.17135,39.25259,0.04750146,0.04750146,0,-1,0,0.04750146,1714.484,0,0,0,0.8144051,0.05000154,0.04750146,0,0,3.144924,1.723257,0.7644036,0,0.7644036,3.741652,62.36074,0.1150611,0.05225161,0.6515241,0,2.537663
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6958996,53.7696,40.29412,0.6607872,0.6607872,0,-1,0,0.6607872,105.3137,0,0,0,0.6958996,0.6955655,0.6607872,0,0,2.38052,2.411221,0.0003340783,0,0.0003340783,3.741969,62.36602,0.115061,0.7268659,0.5567197,0,3.10712
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.8248467,57.12978,40.79253,0.6460092,0.6460092,0,-1,0,0.6460092,127.6834,0,0,0,0.8248467,0.6800097,0.6460092,0,0,2.380186,2.411521,0.144837,0,0.144837,3.879373,64.6561,0.115039,0.7106102,0.6598774,0,3.236368
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4676608,50.21318,41.36761,1.015466,1.015466,0,-1,0,1.015466,46.05379,0,0,0,0.4676608,1.068912,1.015466,0,0,2.235349,2.541875,0,0.6012511,-0.6012511,3.245599,54.09321,0.115039,1.117013,0.3741286,0,3.009535
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1805699,44.33636,41.04812,0.7002127,0.7002127,0,-1,0,0.7002127,25.78786,0,1.110223E-16,0,0.1805699,0.737066,0.7002127,0,0,2.903406,1.940623,0,0.5564961,-0.5564961,2.659001,44.31659,0.115039,0.7702339,0.1444559,0,2.121193
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06122464,40.91235,39.82128,0.1604515,0.1604515,0,-1,0,0.1604515,38.15773,0,0,0,0.06122464,0.1688963,0.1604515,0,0,3.521735,1.384127,0,0.1076716,-0.1076716,2.545505,42.425,0.115039,0.1764966,0.04897971,0,1.445352
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,38.70945,38.70945,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,3.64137,1.276456,0,0.08880856,-0.08880856,2.451892,40.86479,0.115039,0.09280494,0,0,1.276456
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,37.45066,37.45066,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,3.740047,1.187647,0,0.6241443,-0.6241443,1.793987,29.89972,0.115039,0.6522307,0,0,1.187647
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,36.28133,36.28133,0.629716,0.5353277,0,-1,0,0.5353277,0,0,0.09438824,0.1573598,0,0.5635029,0.5353277,0,0,4.43354,0.5635029,0,0.5635029,-0.5635029,1.200002,20,0.115039,0.6926876,0,0,0.5635029
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,35.13116,35.13116,0.3532622,0,0,-1,0,0,0,0,0.3532622,0.3885884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115039,0.3885884,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,34.37716,34.37716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115039,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,33.71262,33.71262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115039,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,32.97779,32.97779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115039,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,32.49217,32.49217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115039,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,31.96821,31.96821,0.09351158,0,0,-1,0,0,0,0,0.09351158,0.1028627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115039,0.1028627,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,31.54009,31.54009,0.001017471,0,0,-1,0,0,0,0,0.001017471,0.001119219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115039,0.001119219,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,31.18226,31.18226,0.1265404,0.1265404,1.579172,0,0.4872139,0.1265404,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1152916,0.1391944,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02622797,31.45719,31.01612,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02622797,0,0,1.452632,1.38,3.679654,1.242,1.406228,0,1.406228,3.84325,64.05405,0.1154887,0,0.02098238,1.7,1.268228
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2491383,35.00933,30.72858,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2491383,0,0,1.452632,1.38,2.273426,2.507605,1.629138,0,1.629138,5.388787,89.81293,0.1156512,0,0.1993106,1.7,2.756743
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2641434,35.9055,31.342,0.3030995,0.3030995,0,0,0,0.3030995,87.14745,5.551115E-17,0,0,0.2641434,0.319052,0.3030995,0,0,0.6442881,3.97383,0,0.05490862,-0.05490862,5.330908,88.84829,0.1156512,0.3334094,0.2113148,0,4.237973
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7466242,46.7893,32.97779,0.5999525,0.5999525,0,-1,0,0.5999525,124.4472,0,0,0,0.7466242,0.6315289,0.5999525,0,0,0.7052977,3.918921,0.1150953,0,0.1150953,5.440097,90.6681,0.1156337,0.6599477,0.5972994,0,4.665545
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.005456,53.94659,34.45384,0.3023507,0.3023507,0,-1,0,0.3023507,332.5463,0.09698988,0,0,1.005456,0.3182639,0.3023507,0,0,0.5902023,4.022507,0.5902023,0,0.5902023,6.000012,100,0.1155441,0.3325858,0.8043649,0,5.027963
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.8464179,52.20139,35.981,1.535366,1.38,0,-1,0,1.38,61.33463,2.220446E-16,0.1553662,0.3089029,0.8464179,1.452632,1.38,0,0,0,4.553689,0,0.6062137,-0.6062137,5.361007,89.34993,0.1155441,1.688903,0.6771343,0,5.400107
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.9250963,55.6632,37.52095,0,0,0,-1,0,0,0,0.2515256,0,0,0.9250963,0,0,0,0,0.6735708,3.947475,0.6735708,0,0.6735708,6.000012,100,0.1154419,0,0.7400771,0,4.872571
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.18973,63.77519,39.10562,0.2699513,0.2699513,0,-1,0,0.2699513,440.7203,0.9055711,0,0,1.18973,0.2841593,0.2699513,0,0,0,4.553689,0,0,0,6.000012,100,0.1154419,0.2969465,0.9517843,0,5.743419
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.8196683,56.24685,40.10882,0.09396695,0.09396695,0,-1,0,0.09396695,872.2943,0.7207557,0,0,0.8196683,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1154419,0.1033636,0.6557347,0,5.373357
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.6066484,52.24231,40.61361,0.004745426,0.004745426,0,-1,0,0.004745426,12783.86,0.6016532,0,0,0.6066484,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1154419,0.005219969,0.4853188,0,5.160337
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.366748,48.0275,41.1887,0.08453637,0.08453637,0,-1,0,0.08453637,433.8345,0.2777623,0,0,0.366748,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1154419,0.09299001,0.2933984,0,4.920437
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3070278,46.53968,40.86921,0,0,0,-1,0,0,0,0.3070278,0,0,0.3070278,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1154419,0,0.2456223,0,4.860717
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.07074227,40.87077,39.61041,0.05240665,0.05240665,0,-1,0,0.05240665,134.9872,0.01557737,0,0,0.07074227,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1154419,0.05764732,0.05659382,0,4.624431
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,38.4922,38.4922,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1154419,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,37.27174,37.27174,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1154419,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,36.10241,36.10241,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1154419,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,34.95224,34.95224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1154419,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,34.23659,34.23659,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1154419,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,33.59122,33.59122,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1154419,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,32.85,32.85,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1154419,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,32.38354,32.38354,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1154419,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,31.86597,31.86597,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1154419,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,31.43146,31.43146,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1154419,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,31.0928,31.0928,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1154419,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02411665,31.33192,30.92667,0,0,0,0,0,0,0,0,0,0,0.02411665,0,0,0,0,4.490803,0.5119665,0.02411665,0,0.02411665,1.762542,29.37563,0.1154383,0,0.01929332,0,0.5360831
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1532695,33.24454,30.63913,0.147246,0.147246,0,0,0,0.147246,104.0908,0,2.775558E-17,0,0.1532695,0.1549958,0.147246,0,0,4.466686,0.5336714,0,0.001726255,-0.001726255,1.760722,29.34531,0.1154383,0.1619706,0.1226156,0,0.686941
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1777458,34.27379,31.23338,0,0,0,0,0,0,0,0,0,0,0.1777458,0,0,0,0,4.468604,0.5319452,0.1777458,0,0.1777458,1.929346,32.15571,0.1154113,0,0.1421966,0,0.709691
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2347873,36.93196,32.85,0.525109,0.525109,0,-1,0,0.525109,44.7121,0,0,0,0.2347873,0.5527464,0.525109,0,0,4.290858,0.6919164,0,0.3179591,-0.3179591,1.594188,26.56975,0.1154113,0.5776199,0.1878298,0,0.9267037
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4236942,41.92477,34.32604,0,0,0,-1,0,0,0,0,0,0,0.4236942,0,0,0,0,4.644146,0.3739573,0.4236942,0,0.4236942,1.99614,33.26893,0.1153472,0,0.3389553,0,0.7976515
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5448486,45.832,35.81487,0,0,0,-1,0,0,0,0,0,0,0.5448486,0,0,0,0,4.220452,0.7552821,0.5448486,0,0.5448486,2.513028,41.88372,0.1152648,0,0.4358789,0,1.300131
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5871686,48.31121,37.34203,0.2818516,0.2818516,0,-1,0,0.2818516,208.3255,0,0,0,0.5871686,0.2966859,0.2818516,0,0,3.675603,1.245646,0.2904827,0,0.2904827,2.788604,46.47665,0.115221,0.3100368,0.4697349,0,1.832814
