Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2864099,44.13567,38.9267,0.6088378,0.6088378,0,-1,0,0.6088378,47.04207,0,0,0,0.2864099,0.6408819,0.6088378,0,0,3.385121,1.50708,0,0.354472,-0.354472,2.414958,40.24922,0.115221,0.6697215,0.2291279,0,1.79349
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5989634,51.34338,39.9299,0,0,0,-1,0,0,0,0,0,0,0.5989634,0,0,0,0,3.778978,1.152608,0.5989634,0,0.5989634,2.983185,49.71965,0.1151306,0,0.4791707,0,1.751572
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2341243,44.7083,40.4347,0.08320251,0.08320251,0,-1,0,0.08320251,281.3908,0,0,0,0.2341243,0.08758159,0.08320251,0,0,3.180015,1.691675,0.1465427,0,0.1465427,3.122207,52.03669,0.1151086,0.09152277,0.1872994,0,1.9258
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07194937,42.34189,41.04812,0.4177419,0.4177419,0,-1,0,0.4177419,17.2234,0,0,0,0.07194937,0.4397283,0.4177419,0,0,3.033472,1.823564,0,0.367779,-0.367779,2.734534,45.57548,0.1151086,0.4595161,0.05755949,0,1.895513
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03029021,41.26323,40.72224,0.6088179,0.6088179,0,-1,0,0.6088179,4.975249,0,0,0,0.03029021,0.6408609,0.6088179,0,0,3.442116,1.455785,0,0.6105707,-0.6105707,2.090936,34.84887,0.1151086,0.6696997,0.02423217,0,1.486075
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02775688,39.95515,39.46345,0,0,0,-1,0,0,0,0,0,0,0.02775688,0,0,0,0,4.120528,0.8452141,0.02775688,0,0.02775688,2.117269,35.28774,0.1151044,0,0.0222055,0,0.872971
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,38.31329,38.31329,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.092771,0.8701953,0,0.3078901,-0.3078901,1.792724,29.87868,0.1151044,0.3217452,0,0,0.8701953
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,37.09283,37.09283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.434871,0.5623052,0,0,0,1.792724,29.87868,0.1151044,0,0,0,0.5623052
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,35.96183,35.96183,0.4908852,0.4908852,0,-1,0,0.4908852,0,0,0,0.005783796,0,0.5167212,0.4908852,0,0,4.434871,0.5623052,0,0.5167212,-0.5167212,1.248052,20.80083,0.1151044,0.5399737,0,0,0.5623052
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,34.84362,34.84362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.009006,0.04558392,0,0,0,1.248052,20.80083,0.1151044,0,0,0,0.04558392
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,34.10879,34.10879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.009006,0.04558392,0,0,0,1.248052,20.80083,0.1151044,0,0,0,0.04558392
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,33.46342,33.46342,0.008733352,0.008733352,0,-1,0,0.008733352,0,0,0,0,0,0.009193002,0.008733352,0,0,5.009006,0.04558392,0,0.009193002,-0.009193002,1.238362,20.63932,0.1151044,0.009606687,0,0,0.04558392
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,32.76054,32.76054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.01922,0.03639092,0,0,0,1.238362,20.63932,0.1151044,0,0,0,0.03639092
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,32.29409,32.29409,0.1357462,0.03457137,0,-1,0,0.03457137,0,0,0.1011748,0.1147495,0,0.03639092,0.03457137,0,0,5.01922,0.03639092,0,0.03639092,-0.03639092,1.200002,20,0.1151044,0.1493208,0,0,0.03639092
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,31.77012,31.77012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151044,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,31.36117,31.36117,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151044,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,31.01612,31.01612,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1153509,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02383287,31.25669,30.85638,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,16.5615,2.220446E-16,0,0,0.02383287,0,0,1.452632,1.38,3.679654,1.242,1.403833,0,1.403833,3.840978,64.01617,0.1156031,0.1582957,0.01906629,1.7,1.265833
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09747145,32.23484,30.58801,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,20.12683,0,0,0,0.09747145,0,0,1.215714,1.154928,2.275821,2.50545,1.2524,0,1.2524,5.029109,83.81831,0.1159181,0.5327147,0.07797716,1.7,2.602921
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1766507,34.18311,31.16309,1.129928,1.129928,0,0,0,1.129928,15.6338,0,2.220446E-16,0,0.1766507,1.189398,1.129928,0,0,1.023422,3.632609,0,1.012747,-1.012747,3.96158,66.0262,0.1159181,1.242921,0.1413206,0,3.80926
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2293278,36.74295,32.76054,0,0,0,-1,0,0,0,0,0,0,0.2293278,0,0,0,0,2.148696,2.619862,0.2293278,0,0.2293278,4.179139,69.65218,0.1158835,0,0.1834622,0,2.84919
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8996925,51.3637,34.21742,0.3455399,0.3455399,0,-1,0,0.3455399,260.373,0,0,0,0.8996925,0.3637262,0.3455399,0,0,1.919369,2.826257,0.5359663,0,0.5359663,4.687602,78.12653,0.1158027,0.3800938,0.719754,0,3.72595
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.193029,59.74935,35.69346,0,0,0,-1,0,0,0,0,0,0,1.193029,0,0,0,0,1.383402,3.308627,1.193029,0,1.193029,5.819408,96.98994,0.1156233,0,0.9544234,0,4.501656
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.18589,61.42318,37.23341,0.512881,0.512881,0,-1,0,0.512881,231.2212,0.4556421,0,0,1.18589,0.5398747,0.512881,0,0,0.1903729,4.382353,0.1903729,0,0.1903729,6.000012,100,0.1155947,0.5641691,0.9487118,0,5.568243
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.8028204,54.39017,38.77974,0.5796205,0.5796205,0,-1,0,0.5796205,138.5079,0.1926937,0,0,0.8028204,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1155947,0.6375825,0.6422564,0,5.356509
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.818143,55.8548,39.78933,1.139263,1.139263,0,-1,0,1.139263,71.81335,0,0,0,0.818143,1.199224,1.139263,0,0,0,4.553689,0,0.3810812,-0.3810812,5.598317,93.3051,0.1155947,1.253189,0.6545144,0,5.371832
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.7439239,54.79897,40.29412,0,0,0,-1,0,0,0,0.3205004,0,0,0.7439239,0,0,0,0,0.4234235,4.172608,0.4234235,0,0.4234235,6.000012,100,0.1155312,0,0.5951391,0,4.916532
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4016465,48.3757,40.86921,0.1424959,0.1424959,0,-1,0,0.1424959,281.8652,0.2516507,0,0,0.4016465,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1155312,0.1567455,0.3213172,0,4.955336
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1173489,42.65767,40.54333,0.4864914,0.4864914,0,-1,0,0.4864914,24.12146,0,5.551115E-17,0,0.1173489,0.5120963,0.4864914,0,0,0,4.553689,0,0.3947474,-0.3947474,5.583912,93.06501,0.1155312,0.5351406,0.09387909,0,4.671038
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07220487,40.56852,39.28453,0,0,0,-1,0,0,0,0,0,0,0.07220487,0,0,0,0,0.4386082,4.158942,0.07220487,0,0.07220487,5.652411,94.20667,0.1155204,0,0.0577639,0,4.231146
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,38.13437,38.13437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3664033,4.223926,0,0,0,5.652411,94.20667,0.1155204,0,0,0,4.223926
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,36.94587,36.94587,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3664033,4.223926,0,0.6919366,-0.6919366,4.923046,82.05061,0.1155204,0.7230737,0,0,4.223926
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,35.7957,35.7957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.135222,3.531989,0,0,0,4.923046,82.05061,0.1155204,0,0,0,3.531989
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.135222,3.531989,0,0,0,4.923046,82.05061,0.1155204,0,0,0,3.531989
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,33.94904,33.94904,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.135222,3.531989,0,0.292457,-0.292457,4.614769,76.91267,0.1155204,0.3056175,0,0,3.531989
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,33.31646,33.31646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.460174,3.239532,0,0,0,4.614769,76.91267,0.1155204,0,0,0,3.239532
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,32.63275,32.63275,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.460174,3.239532,0,0.08937885,-0.08937885,4.520556,75.34245,0.1155204,0.0934009,0,0,3.239532
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,32.16629,32.16629,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.559484,3.150154,0,0.08497766,-0.08497766,4.430982,73.84954,0.1155204,0.08880166,0,0,3.150154
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,31.66788,31.66788,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.653903,3.065176,0,0.1211105,-0.1211105,4.30332,71.72186,0.1155204,0.1265604,0,0,3.065176
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,31.25255,31.25255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.788471,2.944065,0,0,0,4.30332,71.72186,0.1155204,0,0,0,2.944065
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,30.91389,30.91389,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.788471,2.944065,0,0.02027191,-0.02027191,4.281951,71.36572,0.1155204,0.02118415,0,0,2.944065
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003131696,30.81939,30.76692,0.0614612,0.0614612,0,0,0,0.0614612,5.095404,0,0,0,0.003131696,0.064696,0.0614612,0,0,1.810995,2.923794,0,0.0615643,-0.0615643,4.217057,70.28414,0.1155204,0.06760732,0.002505357,0,2.926925
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01492197,30.72923,30.47938,0.4049496,0.4049496,0,0,0,0.4049496,3.684895,0,1.110223E-16,0,0.01492197,0.4262627,0.4049496,0,0,1.8794,2.862229,0,0.4113408,-0.4113408,3.783466,63.05764,0.1155204,0.4454446,0.01193757,0,2.877151
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1101186,32.94211,31.07363,1.319447,1.319447,0.425,0,0.172125,1.319447,8.345809,0,0,0,0.1101186,0.9415236,0.8944474,0,0,2.336445,2.450888,0,0.831405,-0.831405,2.907088,48.45137,0.1155204,1.451392,0.08809485,1.7,2.561007
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2463009,36.91442,32.63275,1.00472,1.00472,0,-1,0,1.00472,24.51438,0,2.220446E-16,0,0.2463009,1.0576,1.00472,0,0,3.260228,1.619483,0,0.8112991,-0.8112991,2.051903,34.19832,0.1155204,1.105192,0.1970407,0,1.865784
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07975844,35.46386,34.08962,0,0,0,-1,0,0,0,0,0,0,0.07975844,0,0,0,0,4.161672,0.8081843,0.07975844,0,0.07975844,2.127569,35.45941,0.1155085,0,0.06380675,0,0.8879428
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5401987,45.4746,35.56567,0.2234914,0.2234914,0,-1,0,0.2234914,241.7089,0,0,0,0.5401987,0.2352542,0.2234914,0,0,4.081913,0.8799669,0.3049446,0,0.3049446,2.416865,40.281,0.1154628,0.2458406,0.432159,0,1.420166
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7998829,52.4463,37.09283,0.2458823,0.2458823,0,-1,0,0.2458823,325.3113,0,0,0,0.7998829,0.2588235,0.2458823,0,0,3.776969,1.154417,0.5410595,0,0.5410595,2.930159,48.83588,0.1153818,0.2704705,0.6399063,0,1.9543
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.549632,48.94979,38.63916,0.05551459,0.05551459,0,-1,0,0.05551459,990.0677,0,0,0,0.549632,0.0584364,0.05551459,0,0,3.235909,1.641371,0.4911955,0,0.4911955,3.396148,56.60235,0.1153084,0.06106604,0.4397056,0,2.191003
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4990814,48.97425,39.61041,0.5837545,0.5837545,0,-1,0,0.5837545,85.49508,0,0,0,0.4990814,0.6144785,0.5837545,0,0,2.744714,2.083447,0,0.115397,-0.115397,3.274509,54.57504,0.1153084,0.64213,0.3992651,0,2.582528
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.35822,46.69962,40.07687,1.422401,1.38,0,-1,0,1.38,25.95797,2.220446E-16,0.04240063,0.1846407,0.35822,1.452632,1.38,0,0,2.872933,1.96805,0,1.094412,-1.094412,2.120898,35.34822,0.1153084,1.564641,0.286576,0,2.32627
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1474851,43.32043,40.65195,0.2190921,0.2190921,0,-1,0,0.2190921,67.31647,0,0,0,0.1474851,0.2306232,0.2190921,0,0,4.088945,0.873638,0,0.08313818,-0.08313818,2.033262,33.88764,0.1153084,0.2410013,0.1179881,0,1.021123
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06440509,41.4779,40.32607,0,0,0,-1,0,0,0,0,0,0,0.06440509,0,0,0,0,4.181321,0.7904998,0.06440509,0,0.06440509,2.094362,34.90597,0.1152988,0,0.05152407,0,0.8549049
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07293088,40.3625,39.06728,1.172989,0.8753255,0,-1,0,0.8753255,8.331859,0,0.297664,0.4703905,0.07293088,0.9213952,0.8753255,0,0,4.116916,0.8484644,0,0.8484644,-0.8484644,1.200002,20,0.1152988,1.290288,0.0583447,0,0.9213952
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,37.95546,37.95546,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152988,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,36.75417,36.75417,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152988,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,35.63596,35.63596,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152988,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,34.5433,34.5433,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152988,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,33.82125,33.82125,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152988,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,33.19505,33.19505,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152988,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,32.51134,32.51134,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152988,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,32.06405,32.06405,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152988,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,31.55926,31.55926,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152988,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,31.16309,31.16309,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1152988,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,30.81804,30.81804,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1155231,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01724396,30.9666,30.67746,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,12.33965,2.220446E-16,0,0,0.01724396,0,0,1.452632,1.38,3.679654,1.242,1.397244,0,1.397244,3.834727,63.91199,0.1157717,0.1537187,0.01379517,1.7,1.259244
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2097276,33.9708,30.38992,1.179111,1.179111,1.7,0,0.5202,1.179111,17.78693,0,0,0,0.2097276,0,0,0.520889,0.4948446,2.28241,2.49952,0.7045723,0,0.7045723,4.503143,75.05224,0.1159482,1.297022,0.1677821,1.7,2.709247
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6516796,42.71059,30.96501,0.3216997,0.3216997,1.296603,0,0.4100727,0.3216997,202.5739,0,0,0,0.6516796,0,0,0.9749037,0.9261585,1.577838,3.133635,1.577838,0,1.577838,6.000012,100,0.1160529,0.3538696,0.5213437,1.7,3.785314
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6677716,44.73453,32.54329,0.4425797,0.4425797,0,-1,0,0.4425797,150.8817,0.2018982,0,0,0.6677716,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1160529,0.4868377,0.5342173,0,5.221461
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.477969,42.58909,33.981,0.4223474,0.4223474,0,-1,0,0.4223474,113.1697,0.03339287,0,0,0.477969,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1160529,0.4645821,0.3823752,0,5.031658
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6558055,47.65662,35.45704,1.557655,1.38,0,-1,0,1.38,47.52214,0,0.1776548,0.3334203,0.6558055,1.452632,1.38,0,0,0,4.553689,0,0.7968261,-0.7968261,5.160084,86.00122,0.1160529,1.71342,0.5246444,0,5.209495
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6688482,49.54136,36.94587,0.7722768,0.7722768,0,-1,0,0.7722768,86.60732,0,0,0,0.6688482,0.8129229,0.7722768,0,0,0.8853623,3.756863,0,0.1440747,-0.1440747,5.008215,83.47009,0.1160529,0.8495044,0.5350786,0,4.425711
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8868842,55.91452,38.4922,0.7954791,0.7954791,0,-1,0,0.7954791,111.4906,0,0,0,0.8868842,0.8373464,0.7954791,0,0,1.045445,3.612788,0.04953773,0,0.04953773,5.055211,84.25335,0.1160455,0.875027,0.7095073,0,4.499672
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.8028021,55.15354,39.46345,0.5824404,0.5824404,0,-1,0,0.5824404,137.8342,0,0,0,0.8028021,0.6130952,0.5824404,0,0,0.9959075,3.657372,0.189707,0,0.189707,5.235183,87.25288,0.1160172,0.6406844,0.6422417,0,4.460174
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.687061,53.18234,39.9299,0.4288735,0.4288735,0,-1,0,0.4288735,160.2013,0,0,0,0.687061,0.4514458,0.4288735,0,0,0.8062006,3.828108,0.2356153,0,0.2356153,5.458707,90.97827,0.1159821,0.4717608,0.5496488,0,4.51517
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4888471,49.72161,40.50499,0.7145514,0.7145514,0,-1,0,0.7145514,68.41315,0,0,0,0.4888471,0.7521594,0.7145514,0,0,0.5705854,4.040162,0,0.2633123,-0.2633123,5.181152,86.35236,0.1159821,0.7860066,0.3910777,0,4.529009
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.3071027,45.79184,40.14716,0,0,0,-1,0,0,0,0,0,0,0.3071027,0,0,0,0,0.8631546,3.77685,0.3071027,0,0.3071027,5.472495,91.20807,0.1159363,0,0.2456822,0,4.083952
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06750657,40.08518,38.88837,1.623222,1.38,0,-1,0,1.38,4.89178,0,0.243222,0.4055442,0.06750657,1.452632,1.38,0,0,0.5560519,4.053242,0,1.385125,-1.385125,4.012445,66.87395,0.1159363,1.785544,0.05400525,0,4.120749
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,37.7382,37.7382,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,2.09508,2.668117,0,0.5812385,-0.5812385,3.399766,56.66265,0.1159363,0.6073943,0,0,2.668117
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,36.55609,36.55609,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.7409,2.086879,0,0.5576689,-0.5576689,2.811931,46.86543,0.1159363,0.582764,0,0,2.086879
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,35.43787,35.43787,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.360532,1.52921,0,0.6905678,-0.6905678,2.084009,34.73341,0.1159363,0.7216433,0,0,1.52921
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,34.35799,34.35799,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,4.12783,0.8386421,0,0.1694135,-0.1694135,1.905431,31.75712,0.1159363,0.1770371,0,0,0.8386421
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,33.6615,33.6615,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.316067,0.6692286,0,0.07665565,-0.07665565,1.824629,30.41043,0.1159363,0.08010515,0,0,0.6692286
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,33.04808,33.04808,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.40124,0.5925729,0,0.1653026,-0.1653026,1.650385,27.50636,0.1159363,0.1727412,0,0,0.5925729
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,32.38354,32.38354,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.584909,0.4272703,0,0.162649,-0.162649,1.478938,24.64891,0.1159363,0.1699682,0,0,0.4272703
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,31.93626,31.93626,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.765631,0.2646213,0,0.1227344,-0.1227344,1.349564,22.49269,0.1159363,0.1282574,0,0,0.2646213
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,31.45063,31.45063,0.1597833,0.1347926,0,-1,0,0.1347926,0,0,0.02499064,0.04096897,0,0.141887,0.1347926,0,0,4.902002,0.141887,0,0.141887,-0.141887,1.200002,20,0.1159363,0.1757616,0,0,0.141887
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,31.05446,31.05446,0.2063498,0,0,-1,0,0,0,0,0.2063498,0.2269847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159363,0.2269847,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,30.72858,30.72858,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1161467,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03203917,31.12573,30.58801,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,23.87209,2.220446E-16,0,0,0.03203917,0,0,1.452632,1.38,3.679654,1.242,1.412039,0,1.412039,3.848763,64.14593,0.116388,0.147633,0.02563133,1.7,1.274039
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3323419,36.04719,30.30046,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,89.27688,0,0,0,0.3323419,0,0,1.32774,1.261353,2.267615,2.512835,1.593695,0,1.593695,5.360675,89.34441,0.1166452,0.4094858,0.2658736,1.7,2.845177
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.7325677,44.20468,30.87555,0.3179759,0.3179759,0,0,0,0.3179759,230.3847,0,0,0,0.7325677,0.3347114,0.3179759,0,0,0.6739201,3.947161,0.3978563,0,0.3978563,5.738115,95.63506,0.1165859,0.3497735,0.5860541,0,4.679729
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.018503,51.92338,32.44105,1.174241,1.174241,0,-1,0,1.174241,86.7371,0,0,0,1.018503,1.236043,1.174241,0,0,0.2760638,4.305232,0,0.2175407,-0.2175407,5.508807,91.81326,0.1165859,1.291665,0.8148022,0,5.323734
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8580047,50.09493,33.87876,0.8162803,0.8162803,0,-1,0,0.8162803,105.1115,0,1.110223E-16,0,0.8580047,0.8592424,0.8162803,0,0,0.5177757,4.087691,0,0.001237685,-0.001237685,5.507502,91.79152,0.1165859,0.8979083,0.6864038,0,4.945695
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.247694,60.64263,35.32924,0.4052573,0.4052573,0,-1,0,0.4052573,307.877,0.3019564,0,0,1.247694,0.4265866,0.4052573,0,0,0.5191509,4.086453,0.5191509,0,0.5191509,6.000012,100,0.1165087,0.445783,0.998155,0,5.334147
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.040047,57.49423,36.84363,0.6868957,0.6868957,0,-1,0,0.6868957,151.4127,0.3169992,0,0,1.040047,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1165087,0.7555853,0.8320378,0,5.593736
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.279372,65.13541,38.35162,0.5297548,0.5297548,0,-1,0,0.5297548,241.5026,0.721735,0,0,1.279372,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1165087,0.5827302,1.023497,0,5.833061
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.075075,61.17645,39.28453,0.07980829,0.07980829,0,-1,0,0.07980829,1347.072,0.9910662,0,0,1.075075,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1165087,0.08778912,0.86006,0,5.628764
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.9828034,59.53939,39.75099,0.5715453,0.5715453,0,-1,0,0.5715453,171.9555,0.3811767,0,0,0.9828034,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1165087,0.6286998,0.7862427,0,5.536492
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6895434,53.66957,40.32607,1.490868,1.38,0,-1,0,1.38,49.96691,0,0.1108681,0.2599549,0.6895434,1.452632,1.38,0,0,0,4.553689,0,0.7630882,-0.7630882,5.195646,86.59393,0.1165087,1.639955,0.5516347,0,5.243232
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3891084,47.18457,39.96824,0.7119164,0.7119164,0,-1,0,0.7119164,54.65647,0,1.110223E-16,0,0.3891084,0.7493857,0.7119164,0,0,0.8478758,3.790601,0,0.3602774,-0.3602774,4.815881,80.26452,0.1165087,0.7831081,0.3112867,0,4.179709
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.0661557,39.88082,38.70945,0.6918323,0.6918323,0,-1,0,0.6918323,9.562389,0,1.110223E-16,0,0.0661557,0.7282445,0.6918323,0,0,1.248184,3.430323,0,0.6620889,-0.6620889,4.117978,68.63283,0.1165087,0.7610155,0.05292456,0,3.496479
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,37.55929,37.55929,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,1.983838,2.768234,0,0.4346786,-0.4346786,3.659786,60.99632,0.1165087,0.4542391,0,0,2.768234
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,36.37717,36.37717,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.466814,2.333556,0,1.162995,-1.162995,2.433882,40.56463,0.1165087,1.215329,0,0,2.333556
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,35.27813,35.27813,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.759031,1.170562,0,0.3642046,-0.3642046,2.049977,34.16622,0.1165087,0.3805939,0,0,1.170562
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,34.21742,34.21742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.163702,0.8063568,0,0,0,2.049977,34.16622,0.1165087,0,0,0,0.8063568
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,33.51454,33.51454,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.163702,0.8063568,0,0.1094628,-0.1094628,1.934593,32.24316,0.1165087,0.1143887,0,0,0.8063568
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,32.92029,32.92029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.285328,0.696894,0,0,0,1.934593,32.24316,0.1165087,0,0,0,0.696894
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,32.25575,32.25575,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.285328,0.696894,0,0.1311205,-0.1311205,1.79638,29.93961,0.1165087,0.1370209,0,0,0.696894
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,31.82763,31.82763,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.431017,0.5657735,0,0.1747023,-0.1747023,1.612228,26.87041,0.1165087,0.1825639,0,0,0.5657735
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,31.342,31.342,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.625131,0.3910713,0,0.1477345,-0.1477345,1.456502,24.27498,0.1165087,0.1543826,0,0,0.3910713
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,30.92667,30.92667,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.78928,0.2433367,0,0.1352405,-0.1352405,1.313946,21.89905,0.1165087,0.1413263,0,0,0.2433367
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,30.62634,30.62634,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0,0.07103633,0.06748451,0,0,4.939548,0.1080962,0,0.07103633,-0.07103633,1.239067,20.65108,0.1165087,0.07423297,0,0,0.1080962
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.03006418,30.9643,30.46021,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,28.65768,0,0,0,0.03006418,0,0,1.452632,1.38,5.018476,0.0370599,1.410064,0,1.410064,2.576771,42.9461,0.1167371,0.1153987,0.02405134,1.7,0.06712408
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1480998,32.70112,30.19184,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1480998,0,0,1.452632,1.38,3.608413,1.306118,1.5281,0,1.5281,4.026454,67.10744,0.1169066,0,0.1184799,1.7,1.454217
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4605693,38.85062,30.74775,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,57.12277,0,0,0,0.4605693,0,0,0.8937203,0.8490342,2.080313,2.681407,1.309604,0,1.309604,5.268853,87.81404,0.1172033,0.8869077,0.3684554,1.7,3.141977
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4754006,40.77816,32.31326,0.5489166,0.5489166,0,-1,0,0.5489166,86.60707,0,0,0,0.4754006,0.5778069,0.5489166,0,0,0.7707092,3.860051,0,0.1024064,-0.1024064,5.160907,86.01495,0.1172033,0.6038082,0.3803205,0,4.335451
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6996015,46.68383,33.75096,0.5522705,0.5522705,0,-1,0,0.5522705,126.6773,0,0,0,0.6996015,0.5813373,0.5522705,0,0,0.884494,3.757644,0.1182642,0,0.1182642,5.273103,87.88486,0.1171857,0.6074975,0.5596812,0,4.457246
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4850053,44.02232,35.20784,0.7208014,0.7208014,0,-1,0,0.7208014,67.28696,0,0,0,0.4850053,0.7587383,0.7208014,0,0,0.7662298,3.864082,0,0.273733,-0.273733,4.984563,83.07587,0.1171857,0.7928815,0.3880042,0,4.349087
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5244679,46.35217,36.67749,0.4758584,0.4758584,0,-1,0,0.4758584,110.2151,0,0,0,0.5244679,0.5009036,0.4758584,0,0,1.070378,3.590349,0.02356432,0,0.02356432,5.006918,83.44846,0.1171822,0.5234443,0.4195744,0,4.114817
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.267253,42.99833,38.17271,0,0,0,-1,0,0,0,0,0,0,0.267253,0,0,0,0,1.046813,3.611557,0.267253,0,0.267253,5.260456,87.6741,0.1171424,0,0.2138024,0,3.87881
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.0845686,40.64855,39.14396,0,0,0,-1,0,0,0,0,0,0,0.0845686,0,0,0,0,0.7795603,3.852085,0.0845686,0,0.0845686,5.340685,89.01124,0.1171299,0,0.06765488,0,3.936653
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2811459,44.74348,39.61041,0.7204371,0.7204371,0,-1,0,0.7204371,39.02435,0,1.110223E-16,0,0.2811459,0.7583548,0.7204371,0,0,0.6949916,3.928196,0,0.4772089,-0.4772089,4.837663,80.62755,0.1171299,0.7924808,0.2249167,0,4.209342
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1287571,42.46421,40.14716,1.151307,1.151307,0,-1,0,1.151307,11.18356,0,0,0,0.1287571,1.211903,1.151307,0,0,1.225224,3.450988,0,1.083145,-1.083145,3.695927,61.59866,0.1171299,1.266438,0.1030057,0,3.579745
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04602627,40.60799,39.78933,0.5359271,0.5359271,0,-1,0,0.5359271,8.588159,0,0,0,0.04602627,0.5641338,0.5359271,0,0,2.428719,2.367842,0,0.5181075,-0.5181075,3.149794,52.49646,0.1171299,0.5895199,0.03682102,0,2.413868
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06414224,39.66473,38.53054,0,0,0,-1,0,0,0,0,0,0,0.06414224,0,0,0,0,3.004394,1.849734,0.06414224,0,0.06414224,3.210644,53.51063,0.1171203,0,0.05131379,0,1.913877
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,37.38037,37.38037,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,2.940252,1.907462,0,1.212936,-1.212936,1.932098,32.20156,0.1171203,1.267518,0,0,1.907462
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,36.23021,36.23021,0.9385688,0.6598002,0,-1,0,0.6598002,0,0,0.2787687,0.3726256,0,0.6945265,0.6598002,0,0,4.287958,0.6945265,0,0.6945265,-0.6945265,1.200002,20,0.1171203,1.032426,0,0,0.6945265
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,35.15033,35.15033,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171203,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,34.10879,34.10879,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171203,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,33.40591,33.40591,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171203,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,32.79888,32.79888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171203,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,32.15351,32.15351,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171203,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,31.73817,31.73817,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171203,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,31.25255,31.25255,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171203,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,30.85638,30.85638,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171203,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,30.54967,30.54967,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1173626,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02110878,30.72418,30.37075,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,19.95891,2.220446E-16,0,0,0.02110878,0,0,1.452632,1.38,3.679654,1.242,1.401109,0,1.401109,3.838394,63.9731,0.1175893,0.1163373,0.01688703,1.7,1.263109
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2720971,34.77082,30.10238,0.871856,0.871856,1.7,0,0.5202,0.871856,31.20894,0,0,0,0.2720971,0,0,0.828144,0.7867368,2.278546,2.502998,1.058834,0,1.058834,4.842892,80.71471,0.1178483,0.9590416,0.2176776,1.7,2.775095
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4474953,38.51477,30.65829,0.9395765,0.9395765,0,0,0,0.9395765,47.62734,0,0,0,0.4474953,0.9890279,0.9395765,0,0,1.219712,3.455948,0,0.5415326,-0.5415326,4.272067,71.20097,0.1178483,1.033534,0.3579963,0,3.903444
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.567508,42.41401,32.20463,0.6763949,0.6763949,0,-1,0,0.6763949,83.90188,0,0,0,0.567508,0.7119946,0.6763949,0,0,1.821415,2.914416,0,0.1444866,-0.1444866,4.119764,68.6626,0.1178483,0.7440344,0.4540064,0,3.481924
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6434404,45.44263,33.64233,0.3572555,0.3572555,0,-1,0,0.3572555,180.1065,0,0,0,0.6434404,0.3760584,0.3572555,0,0,1.981955,2.769929,0.267382,0,0.267382,4.373425,72.89027,0.1178085,0.392981,0.5147523,0,3.41337
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.547863,45.1059,35.08004,0.1774172,0.1774172,0,-1,0,0.1774172,308.7992,0,0,0,0.547863,0.186755,0.1774172,0,0,1.714573,3.010573,0.361108,0,0.361108,4.716002,78.59988,0.1177548,0.195159,0.4382904,0,3.558436
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.8180215,52.21449,36.53692,0.1656805,0.1656805,0,-1,0,0.1656805,493.7344,0,0,0,0.8180215,0.1744005,0.1656805,0,0,1.353465,3.33557,0.643621,0,0.643621,5.326595,88.7764,0.1176593,0.1822485,0.6544172,0,4.153592
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.77232,52.89423,38.02574,0.2478037,0.2478037,0,-1,0,0.2478037,311.666,0,0,0,0.77232,0.260846,0.2478037,0,0,0.7098442,3.914829,0.511474,0,0.511474,5.811821,96.86349,0.1175835,0.2725841,0.617856,0,4.687149
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.9936529,58.87457,38.95866,0.597298,0.597298,0,-1,0,0.597298,166.358,0.1665478,0,0,0.9936529,0.6287348,0.597298,0,0,0.1983703,4.375156,0.1983703,0,0.1983703,6.000012,100,0.1175541,0.6570278,0.7949223,0,5.368809
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5527502,49.86254,39.4315,0.04002695,0.04002695,0,-1,0,0.04002695,1380.945,0.5106165,0,0,0.5527502,0.04213363,0.04002695,0,0,0,4.553689,0,0,0,6.000012,100,0.1175541,0.04402965,0.4422002,0,5.106439
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.607755,51.60778,40.00658,0.4503114,0.4503114,0,-1,0,0.4503114,134.9633,0.133743,0,0,0.607755,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1175541,0.4953425,0.486204,0,5.161444
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.336074,45.82069,39.64236,1.241904,1.241904,0,-1,0,1.241904,27.06118,0,2.220446E-16,0,0.336074,1.307268,1.241904,0,0,0,4.553689,0,0.9711937,-0.9711937,4.976284,82.9379,0.1175541,1.366095,0.2688591,0,4.889763
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04486428,39.17447,38.38357,0.8493614,0.8493614,0,-1,0,0.8493614,5.282119,0,1.110223E-16,0,0.04486428,0.8940647,0.8493614,0,0,1.079104,3.582495,0,0.8492004,-0.8492004,4.081148,68.019,0.1175541,0.9342976,0.03589142,0,3.627359
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,37.23341,37.23341,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.02266,2.733295,0,0.9877481,-0.9877481,3.03997,50.66607,0.1175541,1.032197,0,0,2.733295
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,36.10241,36.10241,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.120158,1.745547,0,0.7782652,-0.7782652,2.219607,36.99337,0.1175541,0.8132871,0,0,1.745547
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,35.02892,35.02892,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,3.984897,0.9672816,0,0.2326633,-0.2326633,1.974358,32.9059,0.1175541,0.2431332,0,0,0.9672816
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,33.981,33.981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.243412,0.7346182,0,0,0,1.974358,32.9059,0.1175541,0,0,0,0.7346182
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,33.30367,33.30367,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.243412,0.7346182,0,0.008233406,-0.008233406,1.965679,32.76125,0.1175541,0.008603909,0,0,0.7346182
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,32.70942,32.70942,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.25256,0.7263848,0,0.2467205,-0.2467205,1.705613,28.42683,0.1175541,0.2578229,0,0,0.7263848
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,32.07683,32.07683,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.526694,0.4796644,0,0.01339532,-0.01339532,1.691493,28.1915,0.1175541,0.01399811,0,0,0.4796644
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,31.64871,31.64871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.541578,0.466269,0,0,0,1.691493,28.1915,0.1175541,0,0,0,0.466269
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,31.16309,31.16309,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.541578,0.466269,0,0.1707487,-0.1707487,1.511508,25.19175,0.1175541,0.1784324,0,0,0.466269
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,30.76692,30.76692,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.731298,0.2955203,0,0.008556702,-0.008556702,1.502489,25.04143,0.1175541,0.008941754,0,0,0.2955203
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,30.46021,30.46021,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.740806,0.2869636,0,0.1232215,-0.1232215,1.372602,22.87665,0.1175541,0.1287665,0,0,0.2869636
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01986971,30.63296,30.30046,0,0,0,0,0,0,0,0,0,0,0.01986971,0,0,0,0,4.877719,0.1637421,0.01986971,0,0.01986971,1.391452,23.19082,0.1175512,0,0.01589577,0,0.1836118
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2885582,34.9698,30.01292,0.08130445,0.08130445,0,0,0,0.08130445,354.9108,0,0,0,0.2885582,0.08558363,0.08130445,0,0,4.857849,0.1816248,0.2029746,0,0.2029746,1.58401,26.40012,0.1175212,0.08943489,0.2308466,0,0.470183
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6957896,43.14385,30.56884,0.1485194,0.1485194,0,0,0,0.1485194,468.4839,0,0,0,0.6957896,0.1563362,0.1485194,0,0,4.654874,0.3643019,0.5394533,0,0.5394533,2.095781,34.92961,0.1174414,0.1633714,0.5566317,0,1.060091
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.048297,52.20472,32.11517,0.3117906,0.3117906,0,-1,0,0.3117906,336.2182,0,0,0,1.048297,0.3282006,0.3117906,0,0,4.115421,0.8498099,0.7200961,0,0.7200961,2.778924,46.3153,0.1173351,0.3429697,0.8386374,0,1.898107
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.223763,57.89903,33.53371,0.1909975,0.1909975,0,-1,0,0.1909975,640.7219,0,0,0,1.223763,0.20105,0.1909975,0,0,3.395325,1.497896,1.022713,0,1.022713,3.749154,62.48578,0.1171844,0.2100972,0.9790102,0,2.721659
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.419698,64.57573,34.97142,0.9573861,0.9573861,0,-1,0,0.9573861,148.289,0,0,0,1.419698,1.007775,0.9573861,0,0,2.372612,2.418338,0.4119236,0,0.4119236,4.139939,68.99885,0.1171239,1.053125,1.135759,0,3.838036
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.396517,65.77895,36.40912,0.2502452,0.2502452,0,-1,0,0.2502452,558.0594,0,0,0,1.396517,0.263416,0.2502452,0,0,1.960689,2.789069,1.133101,0,1.133101,5.214893,86.91471,0.1169576,0.2752697,1.117214,0,4.185586
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.389897,67.47041,37.88517,0.006019562,0.006019562,0,-1,0,0.006019562,23089.67,0.5559729,0,0,1.389897,0.006336381,0.006019562,0,0,0.8275878,3.80886,0.8275878,0,0.8275878,6.000012,100,0.1168364,0.006621518,1.111918,0,5.198757
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.345377,67.5001,38.85641,0.5798384,0.5798384,0,-1,0,0.5798384,232.0261,0.7350205,0,0,1.345377,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1168364,0.6378223,1.076301,0,5.899065
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.066997,61.02799,39.32287,0.2765756,0.2765756,0,-1,0,0.2765756,385.7886,0.775865,0,0,1.066997,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1168364,0.3042332,0.8535977,0,5.620686
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6969977,53.31563,39.85962,0,0,0,-1,0,0,0,0.6969977,0,0,0.6969977,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1168364,0,0.5575982,0,5.250687
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3755719,46.43346,39.50179,0.5180321,0.5180321,0,-1,0,0.5180321,72.49973,0,0,0,0.3755719,0.545297,0.5180321,0,0,0,4.553689,0,0.1697251,-0.1697251,5.821106,97.01824,0.1168364,0.5698354,0.3004575,0,4.929261
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07182816,39.51189,38.243,0,0,0,-1,0,0,0,0,0,0,0.07182816,0,0,0,0,0.1885834,4.383964,0.07182816,0,0.07182816,5.889248,98.15394,0.1168259,0,0.05746253,0,4.455792
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,37.09283,37.09283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1167552,4.448609,0,0,0,5.889248,98.15394,0.1168259,0,0,0,4.448609
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,35.981,35.981,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1167552,4.448609,0,0.7523251,-0.7523251,5.096228,84.93697,0.1168259,0.7861797,0,0,4.448609
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,34.9203,34.9203,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9526719,3.696284,0,0.9729771,-0.9729771,4.07062,67.84354,0.1168259,1.016761,0,0,3.696284
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,33.89154,33.89154,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.033758,2.723307,0,0.2587377,-0.2587377,3.797887,63.29799,0.1168259,0.2703809,0,0,2.723307
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,33.20783,33.20783,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.321244,2.464569,0,0.08480995,-0.08480995,3.708489,61.80803,0.1168259,0.0886264,0,0,2.464569
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,32.61996,32.61996,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.415477,2.379759,0,0.1472811,-0.1472811,3.553241,59.22057,0.1168259,0.1539088,0,0,2.379759
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,31.98738,31.98738,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.579123,2.232478,0,0.2569383,-0.2569383,3.282404,54.70663,0.1168259,0.2685005,0,0,2.232478
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,31.55926,31.55926,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.86461,1.97554,0,0.1463202,-0.1463202,3.128169,52.13605,0.1168259,0.1529046,0,0,1.97554
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,31.07363,31.07363,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.027188,1.82922,0,0.3102514,-0.3102514,2.801136,46.6855,0.1168259,0.3242128,0,0,1.82922
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,30.67746,30.67746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.371912,1.518968,0,0,0,2.801136,46.6855,0.1168259,0,0,0,1.518968
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,30.38992,30.38992,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.371912,1.518968,0,0.03944186,-0.03944186,2.75956,45.99258,0.1168259,0.04121675,0,0,1.518968
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01321056,30.4318,30.21101,0.2463923,0.2463923,0,0,0,0.2463923,5.361596,0,2.775558E-17,0,0.01321056,0.2593603,0.2463923,0,0,3.415736,1.479526,0,0.2461497,-0.2461497,2.500096,41.66818,0.1168259,0.2710315,0.01056845,0,1.492737
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2361498,33.97474,29.94264,1.811568,1.811568,0.4315685,0,0.1739182,1.811568,13.03566,0,0,0,0.2361498,1.452632,1.38,0,0,3.689236,1.233377,0,1.216482,-1.216482,1.217811,20.29681,0.1168259,1.992725,0.1889199,1.7,1.469527
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4578013,38.5169,30.47938,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,127.5688,0,0,0,0.4578013,0,0,1.341134,1.274077,5.040882,0.01689496,1.731878,0,1.731878,2.860815,47.68016,0.1170562,0.3947529,0.366241,1.7,0.4746963
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5849906,42.55925,32.02571,0.3358685,0.3358685,0,-1,0,0.3358685,174.1725,0,0,0,0.5849906,0.3535458,0.3358685,0,0,3.309004,1.575585,0.2314448,0,0.2314448,3.080383,51.33962,0.1170224,0.3694553,0.4679925,0,2.160576
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9475257,51.52084,33.44425,0.3708101,0.3708101,0,-1,0,0.3708101,255.5286,0,0,0,0.9475257,0.3903264,0.3708101,0,0,3.077559,1.783886,0.5571994,0,0.5571994,3.608989,60.1497,0.1169411,0.4078911,0.7580206,0,2.731412
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.7250956,48.41804,34.86279,0.7551579,0.7551579,0,-1,0,0.7551579,96.01907,0,0,0,0.7250956,0.794903,0.7551579,0,0,2.52036,2.285365,0,0.06980743,-0.06980743,3.535405,58.92331,0.1169411,0.8306737,0.5800765,0,3.010461
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.227624,61.32443,36.3005,0,0,0,-1,0,0,0,0,0,0,1.227624,0,0,0,0,2.597924,2.215558,1.227624,0,1.227624,4.700032,78.33371,0.1167622,0,0.9820993,0,3.443182
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9925686,57.48292,37.77654,0.4422897,0.4422897,0,-1,0,0.4422897,224.416,0,0,0,0.9925686,0.465568,0.4422897,0,0,1.370299,3.32042,0.5270005,0,0.5270005,5.199988,86.66631,0.1166856,0.4865186,0.7940549,0,4.312988
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8834904,56.08506,38.70945,0.3312868,0.3312868,0,-1,0,0.3312868,266.6845,0,0,0,0.8834904,0.3487229,0.3312868,0,0,0.8432988,3.79472,0.5347675,0,0.5347675,5.707314,95.1217,0.116608,0.3644154,0.7067924,0,4.67821
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6786719,52.17983,39.17591,0.2245808,0.2245808,0,-1,0,0.2245808,302.1949,0.1337398,0,0,0.6786719,0.2364009,0.2245808,0,0,0.3085312,4.276011,0.3085312,0,0.3085312,6.000012,100,0.1165633,0.2470389,0.5429375,0,4.954683
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5238396,49.58671,39.71904,0.7961234,0.7961234,0,-1,0,0.7961234,65.79879,0,0,0,0.5238396,0.8380246,0.7961234,0,0,0,4.553689,0,0.3141851,-0.3141851,5.668832,94.48034,0.1165633,0.8757358,0.4190717,0,5.077528
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3477201,45.74411,39.35482,0,0,0,-1,0,0,0,0,0,0,0.3477201,0,0,0,0,0.3490945,4.239504,0.3477201,0,0.3477201,5.998708,99.97827,0.1165129,0,0.2781761,0,4.587224
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07490911,39.42502,38.10242,0.4769602,0.4769602,0,-1,0,0.4769602,15.70553,0,0,0,0.07490911,0.5020634,0.4769602,0,0,0.001374346,4.552452,0,0.4271543,-0.4271543,5.548448,92.47395,0.1165129,0.5246562,0.05992729,0,4.627361
