Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,29.56564,29.56564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217772,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,29.25893,29.25893,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217772,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,28.95222,28.95222,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217772,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,28.68384,28.68384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217772,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,28.50493,28.50493,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1219601,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1106625,30.13396,28.28768,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,46.56588,2.220446E-16,0,0,0.1106625,0,0,1.452632,1.38,3.679654,1.242,1.490663,0,1.490663,3.923352,65.38907,0.1221751,0.261412,0.08853004,1.7,1.352663
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2441546,32.93507,28.79247,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,570.728,4.440892E-16,0,0,0.2441546,0,0,1.452632,1.38,2.188992,2.583596,1.624155,0,1.624155,5.46416,91.06916,0.1223093,0.04705746,0.1953237,1.7,2.827751
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5831188,40.34882,29.99376,0.7820767,0.7820767,0,-1,0,0.7820767,74.56031,0,1.110223E-16,0,0.5831188,0.8232386,0.7820767,0,0,0.5648372,4.045335,0,0.2401198,-0.2401198,5.211052,86.85069,0.1223093,0.8602843,0.466495,0,4.628454
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9624056,49.47725,31.36117,0.7431876,0.7431876,0,-1,0,0.7431876,129.497,0,0,0,0.9624056,0.7823027,0.7431876,0,0,0.831637,3.805216,0.1801029,0,0.1801029,5.381912,89.69836,0.1222859,0.8175064,0.7699245,0,4.767621
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5413736,42.48496,32.74137,0,0,0,-1,0,0,0,0,0,0,0.5413736,0,0,0,0,0.6515341,3.967308,0.5413736,0,0.5413736,5.895504,98.25822,0.1222156,0,0.4330989,0,4.508682
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7756362,48.55112,34.0385,1.346769,1.346769,0,-1,0,1.346769,57.59237,0,0,0.1014458,0.7756362,1.417652,1.346769,0,0,0.1101605,4.454545,0,0.6420153,-0.6420153,5.218761,86.97918,0.1222156,1.481446,0.620509,0,5.230181
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4706775,43.89562,35.34841,0,0,0,-1,0,0,0,0,0,0,0.4706775,0,0,0,0,0.8235108,3.812529,0.4706775,0,0.4706775,5.665285,94.42123,0.1221546,0,0.376542,0,4.283206
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3448905,42.30258,36.10241,0,0,0,-1,0,0,0,0,0,0,0.3448905,0,0,0,0,0.3528334,4.236139,0.3448905,0,0.3448905,5.992477,99.87441,0.1221099,0,0.2759124,0,4.581029
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6402456,48.34015,36.37717,1.031247,1.031247,0,-1,0,1.031247,62.08459,0,0,0,0.6402456,1.085523,1.031247,0,0,0.007942886,4.54654,0,0.4452777,-0.4452777,5.523113,92.0517,0.1221099,1.134372,0.5121965,0,5.186786
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4193617,44.40711,36.76695,0.9052194,0.9052194,0,-1,0,0.9052194,46.32708,0,0,0,0.4193617,0.9528625,0.9052194,0,0,0.5026959,4.101263,0,0.5335008,-0.5335008,4.960753,82.67906,0.1221099,0.9957413,0.3354894,0,4.520624
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09696266,38.16528,36.46663,0,0,0,-1,0,0,0,0,0,0,0.09696266,0,0,0,0,1.095475,3.567762,0.09696266,0,0.09696266,5.052741,84.21217,0.1220973,0,0.07757013,0,3.664725
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.0282794,35.87523,35.38675,0.5116953,0.5116953,0,-1,0,0.5116953,5.526609,0,0,0,0.0282794,0.5386266,0.5116953,0,0,0.9985119,3.655028,0,0.5103472,-0.5103472,4.514787,75.2463,0.1220973,0.5628648,0.02262352,0,3.683308
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,34.43467,34.43467,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.565564,3.144681,0,0.9725688,-0.9725688,3.48961,58.16005,0.1220973,1.016334,0,0,3.144681
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,33.55288,33.55288,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.646196,2.172112,0,0.02463512,-0.02463512,3.463642,57.72725,0.1220973,0.0257437,0,0,2.172112
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,32.56246,32.56246,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.673569,2.147477,0,0.4515684,-0.4515684,2.987647,49.79402,0.1220973,0.4718889,0,0,2.147477
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,31.68066,31.68066,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.175311,1.695909,0,0.03935886,-0.03935886,2.946159,49.10255,0.1220973,0.04113001,0,0,1.695909
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,31.03529,31.03529,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.219043,1.65655,0,0.1867677,-0.1867677,2.749289,45.82139,0.1220973,0.1951723,0,0,1.65655
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,30.51772,30.51772,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.426563,1.469782,0,0.08459434,-0.08459434,2.660119,44.33522,0.1220973,0.08840109,0,0,1.469782
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,30.03209,30.03209,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.520557,1.385188,0,0.003679061,-0.003679061,2.65624,44.27058,0.1220973,0.003844619,0,0,1.385188
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,29.54647,29.54647,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.524645,1.381509,0,0.209135,-0.209135,2.435793,40.59647,0.1220973,0.218546,0,0,1.381509
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,29.23976,29.23976,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.757017,1.172374,0,0.07386814,-0.07386814,2.357929,39.29874,0.1220973,0.07719221,0,0,1.172374
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,28.93305,28.93305,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.839092,1.098506,0,0.09647595,-0.09647595,2.256234,37.60383,0.1220973,0.1008174,0,0,1.098506
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,28.66467,28.66467,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,3.946288,1.00203,0,0.1673263,-0.1673263,2.079857,34.66422,0.1220973,0.174856,0,0,1.00203
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,28.48576,28.48576,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.132206,0.8347033,0,0.1526567,-0.1526567,1.918943,31.98232,0.1220973,0.1595262,0,0,0.8347033
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2672872,32.81961,28.28768,0.1328259,0.1328259,0,0,0,0.1328259,201.2313,0,0,0,0.2672872,0.1398167,0.1328259,0,0,4.301825,0.6820467,0.1274705,0,0.1274705,2.039872,33.9978,0.1220808,0.1461085,0.2138298,0,0.9493338
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5380191,38.22107,28.79247,0.7170056,0.7170056,0,0,0,0.7170056,75.03695,0,0,0,0.5380191,0.7547427,0.7170056,0,0,4.174354,0.7967701,0,0.2167236,-0.2167236,1.811425,30.19036,0.1220808,0.7887062,0.4304153,0,1.334789
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9933368,48.5618,29.97459,0.3998755,0.3998755,0,-1,0,0.3998755,248.4115,0,0,0,0.9933368,0.4209215,0.3998755,0,0,4.415158,0.5800465,0.5724153,0,0.5724153,2.354466,39.24102,0.1220067,0.439863,0.7946694,0,1.573383
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9545518,49.28809,31.342,0.04020573,0.04020573,0,-1,0,0.04020573,2374.168,0,0,0,0.9545518,0.04232182,0.04020573,0,0,3.842743,1.09522,0.91223,0,0.91223,3.219883,53.66461,0.1218889,0.04422631,0.7636414,0,2.049772
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.353361,60.07936,32.72859,1.090242,1.090242,0,-1,0,1.090242,124.134,0,0,0,1.353361,1.147623,1.090242,0,0,2.930513,1.916227,0.2057379,0,0.2057379,3.415063,56.91761,0.1218623,1.199266,1.082689,0,3.269588
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.448249,64.12285,34.01933,0.2784303,0.2784303,0,-1,0,0.2784303,520.1478,0,0,0,1.448249,0.2930846,0.2784303,0,0,2.724775,2.101391,1.155164,0,1.155164,4.510949,75.18233,0.1217134,0.3062734,1.158599,0,3.54964
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.233823,60.30259,35.32924,0.4350721,0.4350721,0,-1,0,0.4350721,283.5906,0,0,0,1.233823,0.4579706,0.4350721,0,0,1.569611,3.141039,0.7758529,0,0.7758529,5.246987,87.44962,0.1216137,0.4785793,0.9870588,0,4.374863
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.238427,61.328,36.08324,0.6666533,0.6666533,0,-1,0,0.6666533,185.7677,0,0,0,1.238427,0.7017403,0.6666533,0,0,0.7937577,3.839307,0.5366862,0,0.5366862,5.756133,95.93535,0.1215447,0.7333187,0.9907413,0,5.077734
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.9411934,54.67472,36.33883,0.1470448,0.1470448,0,-1,0,0.1470448,640.0726,0.5293379,0,0,0.9411934,0.154784,0.1470448,0,0,0.2570716,4.322325,0.2570716,0,0.2570716,6.000012,100,0.1215118,0.1617493,0.7529547,0,5.263518
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7874288,51.78334,36.735,1.518009,1.38,0,-1,0,1.38,57.06006,2.220446E-16,0.1380088,0.2898097,0.7874288,1.452632,1.38,0,0,0,4.553689,0,0.6652027,-0.6652027,5.298827,88.3136,0.1215118,1.66981,0.6299431,0,5.341118
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4634324,44.87754,36.40912,0.527811,0.527811,0,-1,0,0.527811,87.80272,0,0,0,0.4634324,0.5555905,0.527811,0,0,0.7391142,3.888486,0,0.09215811,-0.09215811,5.201684,86.69455,0.1215118,0.5805921,0.3707459,0,4.351919
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07326167,36.60036,35.32924,1.154192,1.154192,0,-1,0,1.154192,6.347442,0,0,0,0.07326167,1.214939,1.154192,0,0,0.8415121,3.796328,0,1.141677,-1.141677,3.99825,66.63737,0.1215118,1.269611,0.05860933,0,3.86959
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,34.37716,34.37716,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.110042,2.654651,0,0.5462071,-0.5462071,3.422497,57.0415,0.1215118,0.5707865,0,0,2.654651
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,33.50176,33.50176,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.716939,2.108444,0,0.5294453,-0.5294453,2.864413,47.74012,0.1215118,0.5532703,0,0,2.108444
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,32.53051,32.53051,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.305212,1.578998,0,0.4518006,-0.4518006,2.388173,39.80281,0.1215118,0.4721316,0,0,1.578998
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,31.64871,31.64871,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.807212,1.127198,0,0.07772105,-0.07772105,2.306248,38.43739,0.1215118,0.0812185,0,0,1.127198
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,31.01612,31.01612,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.893569,1.049477,0,0.06254645,-0.06254645,2.240318,37.33856,0.1215118,0.06536105,0,0,1.049477
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,30.49855,30.49855,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.963065,0.9869302,0,0.1475941,-0.1475941,2.08474,34.7456,0.1215118,0.1542359,0,0,0.9869302
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,29.99376,29.99376,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.127059,0.8393361,0,0.07589075,-0.07589075,2.004745,33.41234,0.1215118,0.07930584,0,0,0.8393361
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,29.5273,29.5273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.211382,0.7634454,0,0,0,2.004745,33.41234,0.1215118,0,0,0,0.7634454
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,29.22059,29.22059,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.211382,0.7634454,0,0.1089883,-0.1089883,1.889861,31.49762,0.1215118,0.1138928,0,0,0.7634454
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,28.93305,28.93305,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.33248,0.654457,0,0.1873239,-0.1873239,1.692404,28.20668,0.1215118,0.1957535,0,0,0.654457
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,28.64551,28.64551,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.540617,0.4671331,0,0.1235031,-0.1235031,1.56222,26.03695,0.1215118,0.1290607,0,0,0.4671331
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,28.46659,28.46659,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.677843,0.34363,0,0.02605806,-0.02605806,1.534753,25.57916,0.1215118,0.02723067,0,0,0.34363
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3175989,33.68166,28.26851,0,0,0,0,0,0,0,0,0,0,0.3175989,0,0,0,0,4.706797,0.317572,0.3175989,0,0.3175989,1.836053,30.60083,0.121471,0,0.2540791,0,0.6351709
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7177571,41.62135,28.7733,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,84.20325,0,0,0,0.7177571,0,0,0.8475898,0.8052103,4.389198,0.603411,1.522967,0,1.522967,3.280867,54.68101,0.1216836,0.9376512,0.5742057,1.7,1.321168
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.00357,48.75807,29.95542,1.204999,1.204999,0,-1,0,1.204999,83.28384,0,0,0,1.00357,1.26842,1.204999,0,0,2.86623,1.974082,0,0.2648505,-0.2648505,3.00169,50.02807,0.1216836,1.325499,0.8028557,0,2.977651
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.171538,54.05128,31.32283,0.8079054,0.8079054,0,-1,0,0.8079054,145.0093,0,0,0,1.171538,0.8504267,0.8079054,0,0,3.160509,1.709231,0.3211112,0,0.3211112,3.306323,55.10527,0.1216424,0.888696,0.9372304,0,2.880769
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.140763,54.97851,32.70942,0.4177194,0.4177194,0,-1,0,0.4177194,273.0931,0,0,0,1.140763,0.4397046,0.4177194,0,0,2.839397,1.998231,0.7010584,0,0.7010584,3.971406,66.18996,0.1215527,0.4594913,0.9126104,0,3.138994
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.27182,59.62242,34.00016,1.28642,1.28642,0,-1,0,1.28642,98.86506,0,0,0.03506242,1.27182,1.354127,1.28642,0,0,2.138339,2.629184,0,0.08230642,-0.08230642,3.884647,64.74399,0.1215527,1.415062,1.017456,0,3.901004
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.211069,59.73341,35.31646,0.1675312,0.1675312,0,-1,0,0.1675312,722.8915,0,0,0,1.211069,0.1763486,0.1675312,0,0,2.229791,2.546877,1.03472,0,1.03472,4.866269,81.10431,0.1214205,0.1842843,0.9688548,0,3.757946
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.336487,63.78501,36.07046,0.2781233,0.2781233,0,-1,0,0.2781233,480.5376,0,0,0,1.336487,0.2927614,0.2781233,0,0,1.195071,3.478125,1.043726,0,1.043726,5.856434,97.60703,0.1212874,0.3059357,1.06919,0,4.814613
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.8194972,52.00365,36.31966,0.628621,0.628621,0,-1,0,0.628621,130.3643,0.006446114,0,0,0.8194972,0.6617064,0.628621,0,0,0.1513447,4.417479,0.1513447,0,0.1513447,6.000012,100,0.1212681,0.6914831,0.6555978,0,5.236976
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5674617,47.24389,36.71583,0.4911583,0.4911583,0,-1,0,0.4911583,115.5354,0.05045301,0,0,0.5674617,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1212681,0.5402741,0.4539694,0,5.12115
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.392951,43.52825,36.40912,1.432289,1.38,0,-1,0,1.38,28.47471,2.220446E-16,0.0522892,0.1955181,0.392951,1.452632,1.38,0,0,0,4.553689,0,1.059681,-1.059681,4.88301,81.38335,0.1212681,1.575518,0.3143608,0,4.94664
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07138748,36.5676,35.32924,0,0,0,-1,0,0,0,0,0,0,0.07138748,0,0,0,0,1.177423,3.494008,0.07138748,0,0.07138748,4.950735,82.51208,0.121259,0,0.05710999,0,3.565396
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,34.37716,34.37716,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.106035,3.558257,0,0.5745191,-0.5745191,4.345139,72.41883,0.121259,0.6003724,0,0,3.558257
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,33.51454,33.51454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.74439,2.983738,0,0,0,4.345139,72.41883,0.121259,0,0,0,2.983738
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,32.53051,32.53051,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.74439,2.983738,0,0.6438379,-0.6438379,3.666474,61.10777,0.121259,0.6728106,0,0,2.983738
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,31.64871,31.64871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.459765,2.3399,0,0,0,3.666474,61.10777,0.121259,0,0,0,2.3399
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,31.00334,31.00334,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.459765,2.3399,0,0.1056758,-0.1056758,3.555082,59.25124,0.121259,0.1104312,0,0,2.3399
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,30.49855,30.49855,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.577183,2.234224,0,0.1180893,-0.1180893,3.430604,57.17663,0.121259,0.1234033,0,0,2.234224
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,30.01292,30.01292,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.708393,2.116135,0,0.1501813,-0.1501813,3.2723,54.53822,0.121259,0.1569395,0,0,2.116135
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,29.5273,29.5273,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.875261,1.965954,0,0.05665489,-0.05665489,3.21258,53.54289,0.121259,0.05920436,0,0,1.965954
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,29.23976,29.23976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.938211,1.909299,0,0,0,3.21258,53.54289,0.121259,0,0,0,1.909299
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,28.93305,28.93305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.938211,1.909299,0,0,0,3.21258,53.54289,0.121259,0,0,0,1.909299
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,28.64551,28.64551,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.938211,1.909299,0,0.0553803,-0.0553803,3.154204,52.56996,0.121259,0.05787241,0,0,1.909299
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,28.46659,28.46659,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.999745,1.853919,0,0.02747005,-0.02747005,3.125248,52.08736,0.121259,0.0287062,0,0,1.853919
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1006085,29.9258,28.24934,0.6447227,0.6447227,0,0,0,0.6447227,15.60492,0,1.110223E-16,0,0.1006085,0.6786555,0.6447227,0,0,3.030267,1.826448,0,0.578047,-0.578047,2.515933,41.93213,0.121259,0.709195,0.08048679,0,1.927057
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1679389,31.5999,28.7733,0.2090966,0.2090966,0,0,0,0.2090966,80.31641,0,0,0,0.1679389,0.2201017,0.2090966,0,0,3.672542,1.248401,0,0.05216279,-0.05216279,2.460949,41.01573,0.121259,0.2300062,0.1343511,0,1.41634
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3632705,36.23125,29.94264,0,0,0,-1,0,0,0,0,0,0,0.3632705,0,0,0,0,3.7305,1.196239,0.3632705,0,0.3632705,2.805577,46.75953,0.1212128,0,0.2906164,0,1.559509
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5912585,41.92688,31.32283,0,0,0,-1,0,0,0,0,0,0,0.5912585,0,0,0,0,3.36723,1.523182,0.5912585,0,0.5912585,3.366494,56.10813,0.1211376,0,0.4730068,0,2.114441
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7503143,46.54853,32.69025,0.2443157,0.2443157,0,-1,0,0.2443157,307.1084,0,0,0,0.7503143,0.2571745,0.2443157,0,0,2.775971,2.055315,0.4931398,0,0.4931398,3.834328,63.90534,0.121075,0.2687473,0.6002514,0,2.805629
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6809534,46.55903,33.981,0,0,0,-1,0,0,0,0,0,0,0.6809534,0,0,0,0,2.282831,2.499141,0.6809534,0,0.6809534,4.480337,74.67213,0.1209886,0,0.5447627,0,3.180094
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6395198,47.15548,35.29729,0,0,0,-1,0,0,0,0,0,0,0.6395198,0,0,0,0,1.601878,3.111999,0.6395198,0,0.6395198,5.087039,84.78381,0.1209076,0,0.5116158,0,3.751518
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.32628,41.90211,36.05129,0.3161601,0.3161601,0,-1,0,0.3161601,103.2009,0,0,0,0.32628,0.3328001,0.3161601,0,0,0.9623582,3.687567,0,0.0065201,-0.0065201,5.080166,84.66927,0.1209076,0.3477761,0.261024,0,4.013846
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.42936,44.1281,36.31966,0.6740723,0.6740723,0,-1,0,0.6740723,63.69643,0,0,0,0.42936,0.7095498,0.6740723,0,0,0.9696028,3.681046,0,0.2801898,-0.2801898,4.78482,79.74684,0.1209076,0.7414795,0.343488,0,4.110406
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1441018,39.23798,36.69666,1.271205,1.271205,0,-1,0,1.271205,11.33585,0,2.220446E-16,0.01832534,0.1441018,1.33811,1.271205,0,0,1.280925,3.400857,0,1.194009,-1.194009,3.526225,58.77029,0.1209076,1.398325,0.1152815,0,3.544959
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2257983,40.38789,36.37717,0.5058032,0.5058032,0,-1,0,0.5058032,44.64153,0,0,0,0.2257983,0.5324244,0.5058032,0,0,2.607601,2.206848,0,0.3066262,-0.3066262,3.203012,53.38343,0.1209076,0.5563836,0.1806386,0,2.432646
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05526493,36.25413,35.29729,0.5399019,0.5399019,0,-1,0,0.5399019,10.23611,0,1.110223E-16,0,0.05526493,0.5683177,0.5399019,0,0,2.948297,1.900222,0,0.5130528,-0.5130528,2.662207,44.37003,0.1209076,0.593892,0.04421194,0,1.955487
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,34.34521,34.34521,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,3.518355,1.387169,0,0.1620773,-0.1620773,2.491363,41.52262,0.1209076,0.1693708,0,0,1.387169
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,33.48259,33.48259,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,3.698441,1.225092,0,0.129411,-0.129411,2.354951,39.24911,0.1209076,0.1352345,0,0,1.225092
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,32.51134,32.51134,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,3.842231,1.095681,0,0.7354196,-0.7354196,1.579751,26.32913,0.1209076,0.7685136,0,0,1.095681
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,31.62955,31.62955,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,4.659364,0.3602612,0,0.1012324,-0.1012324,1.473043,24.55066,0.1209076,0.1057879,0,0,0.3602612
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,31.00334,31.00334,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,4.771845,0.2590288,0,0.06640177,-0.06640177,1.403049,23.3841,0.1209076,0.06938986,0,0,0.2590288
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,30.47938,30.47938,0.2113386,0.1829956,0,-1,0,0.1829956,0,0,0.02834296,0.04947682,0,0.192627,0.1829956,0,0,4.845624,0.192627,0,0.192627,-0.192627,1.200002,20,0.1209076,0.2324725,0,0,0.192627
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,29.99376,29.99376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209076,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,29.5273,29.5273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209076,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,29.22059,29.22059,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209076,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,28.93305,28.93305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209076,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,28.64551,28.64551,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1210609,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,28.46659,28.46659,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1212905,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1951306,31.53227,28.24934,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,25.75306,0,0,0,0.1951306,0,0,0.9423013,0.8951863,2.301873,2.482003,1.090317,0,1.090317,4.850629,80.84366,0.1215093,0.8334685,0.1561044,1.7,2.677134
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6055681,39.46812,28.7733,0.2282433,0.2282433,0,0,0,0.2282433,265.3169,0,0,0,0.6055681,0.2402561,0.2282433,0,0,1.211556,3.463289,0.365312,0,0.365312,5.197195,86.61974,0.121463,0.2510676,0.4844545,0,4.068857
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.719708,42.91166,29.92347,1.048687,1.048687,0,-1,0,1.048687,68.6294,0,2.220446E-16,0,0.719708,1.103882,1.048687,0,0,0.846244,3.792069,0,0.3841736,-0.3841736,4.79224,79.87051,0.121463,1.153556,0.5757663,0,4.511777
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.986048,49.91833,31.30367,0.8475465,0.8475465,0,-1,0,0.8475465,116.3415,0,0,0,0.986048,0.8921542,0.8475465,0,0,1.273104,3.407896,0.0938938,0,0.0938938,4.881315,81.35509,0.1214511,0.9323012,0.7888384,0,4.393944
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9524155,50.77069,32.69025,0.2433551,0.2433551,0,-1,0,0.2433551,391.3685,0,0,0,0.9524155,0.2561633,0.2433551,0,0,1.17921,3.4924,0.6962522,0,0.6962522,5.541838,92.36378,0.121363,0.2676907,0.7619324,0,4.444816
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.055932,54.53262,33.981,0.7046301,0.7046301,0,-1,0,0.7046301,149.8562,0,0,0,1.055932,0.7417158,0.7046301,0,0,0.4829576,4.119027,0.3142163,0,0.3142163,5.83993,97.33197,0.1213233,0.7750931,0.8447458,0,5.174959
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8491712,51.49472,35.29729,1.48629,1.38,0,-1,0,1.38,61.53414,0,0.1062895,0.2549185,0.8491712,1.452632,1.38,0,0,0.1687413,4.401822,0,0.6034604,-0.6034604,5.203827,86.73027,0.1213233,1.634918,0.6793369,0,5.250993
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9954154,55.5589,36.05129,0.9514171,0.9514171,0,-1,0,0.9514171,104.6245,0,1.110223E-16,0,0.9954154,1.001492,0.9514171,0,0,0.8392528,3.798361,0,0.006076276,-0.006076276,5.197422,86.62353,0.1213233,1.046559,0.7963324,0,4.793777
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9921131,55.77117,36.3005,0.6415534,0.6415534,0,-1,0,0.6415534,154.6423,0,0,0,0.9921131,0.6753194,0.6415534,0,0,0.8460042,3.792285,0.3167937,0,0.3167937,5.497959,91.63246,0.1212833,0.7057087,0.7936904,0,4.784398
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6713149,49.29951,36.67749,0.706604,0.706604,0,-1,0,0.706604,95.00581,0,0,0,0.6713149,0.7437937,0.706604,0,0,0.5292106,4.077399,0,0.07247878,-0.07247878,5.421559,90.35915,0.1212833,0.7772644,0.5370519,0,4.748714
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2926313,41.61515,36.37717,0.05750945,0.05750945,0,-1,0,0.05750945,508.8404,0,0,0,0.2926313,0.06053627,0.05750945,0,0,0.6097426,4.00492,0.232095,0,0.232095,5.641744,94.02888,0.121254,0.0632604,0.2341051,0,4.297552
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07023592,36.51528,35.29729,1.208624,1.208624,0,-1,0,1.208624,5.811227,0,4.440892E-16,0,0.07023592,1.272236,1.208624,0,0,0.3776475,4.213806,0,1.202,-1.202,4.374724,72.91193,0.121254,1.329487,0.05618874,0,4.284042
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,34.32604,34.32604,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.713204,3.011806,0,0.2766419,-0.2766419,4.083118,68.05183,0.121254,0.2890908,0,0,3.011806
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,33.48259,33.48259,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,2.020583,2.735164,0,0.2793715,-0.2793715,3.788635,63.14379,0.121254,0.2919432,0,0,2.735164
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,32.49217,32.49217,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,2.330996,2.455792,0,0.4852097,-0.4852097,3.277179,54.61954,0.121254,0.5070441,0,0,2.455792
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,31.61038,31.61038,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,2.870118,1.970583,0,0.1618567,-0.1618567,3.106567,51.77601,0.121254,0.1691402,0,0,1.970583
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,31.00334,31.00334,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,3.049959,1.808726,0,0.07975654,-0.07975654,3.022496,50.37484,0.121254,0.08334558,0,0,1.808726
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,30.47938,30.47938,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,3.138577,1.728969,0,0.2913119,-0.2913119,2.715426,45.25702,0.121254,0.304421,0,0,1.728969
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,29.99376,29.99376,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.462257,1.437658,0,0.2557177,-0.2557177,2.445876,40.76453,0.121254,0.267225,0,0,1.437658
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,29.5273,29.5273,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.746388,1.18194,0,0.09413855,-0.09413855,2.346646,39.11068,0.121254,0.09837478,0,0,1.18194
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,29.23976,29.23976,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,3.850986,1.087801,0,0.1184822,-0.1184822,2.221754,37.02917,0.121254,0.1238139,0,0,1.087801
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,28.93305,28.93305,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,3.982633,0.9693191,0,0.2714547,-0.2714547,1.935616,32.2602,0.121254,0.2836702,0,0,0.9693191
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,28.64551,28.64551,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,4.28425,0.6978644,0,0.02258188,-0.02258188,1.911813,31.86348,0.121254,0.02359806,0,0,0.6978644
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,28.46659,28.46659,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,4.30934,0.6752825,0,0.2255809,-0.2255809,1.674029,27.90044,0.121254,0.235732,0,0,0.6752825
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3186313,33.68004,28.24934,0,0,0,0,0,0,0,0,0,0,0.3186313,0,0,0,0,4.559986,0.4497016,0.3186313,0,0.3186313,1.97631,32.93843,0.1212138,0,0.254905,0,0.7683329
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7553887,42.35781,28.7733,0.5680293,0.5680293,0,0,0,0.5680293,132.9841,0,0,0,0.7553887,0.5979257,0.5680293,0,0,4.241354,0.7364697,0.157463,0,0.157463,2.125692,35.42813,0.121194,0.6248323,0.6043109,0,1.491858
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.9003894,46.53277,29.9043,0.1437171,0.1437171,0,-1,0,0.1437171,626.5013,0,0,0,0.9003894,0.1512812,0.1437171,0,0,4.083891,0.8781865,0.7491083,0,0.7491083,2.836359,47.27255,0.1210997,0.1580888,0.7203116,0,1.778576
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.277234,56.49215,31.30367,1.31029,1.31029,0,-1,0,1.31029,97.47723,0,0,0.06131843,1.277234,1.379252,1.31029,0,0,3.334783,1.552384,0,0.1020182,-0.1020182,2.728822,45.48028,0.1210997,1.441318,1.021787,0,2.829618
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.207228,56.49929,32.69025,0,0,0,-1,0,0,0,0,0,0,1.207228,0,0,0,0,3.448137,1.450366,1.207228,0,1.207228,3.874099,64.56818,0.1209479,0,0.9657822,0,2.657593
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.357185,61.72236,33.981,0.1177117,0.1177117,0,-1,0,0.1177117,1152.973,0,0,0,1.357185,0.1239071,0.1177117,0,0,2.240909,2.536871,1.233278,0,1.233278,5.044089,84.06798,0.1207933,0.1294829,1.085748,0,3.894055
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.211937,59.73142,35.29729,0.08567914,0.08567914,0,-1,0,0.08567914,1414.506,0.1141169,0,0,1.211937,0.09018857,0.08567914,0,0,1.007632,3.646821,1.007632,0,1.007632,6.000012,100,0.1206672,0.09424706,0.9695496,0,4.858757
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.020898,56.13622,36.05129,1.012717,1.012717,0,-1,0,1.012717,100.8078,0,0,0,1.020898,1.066018,1.012717,0,0,0,4.553689,0,0.04512031,-0.04512031,5.952451,99.20732,0.1206672,1.113989,0.816718,0,5.574586
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.9216574,54.19874,36.3005,1.138647,1.138647,0,-1,0,1.138647,80.94317,0,0,0,0.9216574,1.198576,1.138647,0,0,0.05013368,4.508569,0,0.2769189,-0.2769189,5.660553,94.34236,0.1206672,1.252512,0.7373259,0,5.430226
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.62609,48.37892,36.67749,0.3091802,0.3091802,0,-1,0,0.3091802,202.5,0,0,0,0.62609,0.3254528,0.3091802,0,0,0.3578214,4.23165,0.3006372,0,0.3006372,5.945762,99.09584,0.1206297,0.3400982,0.500872,0,4.85774
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2860314,41.47328,36.358,0,0,0,-1,0,0,0,0.2288472,0,0,0.2860314,0,0,0,0,0.05718421,4.502223,0.05718421,0,0.05718421,6.000012,100,0.1206226,0,0.2288251,0,4.788255
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.0584645,36.29058,35.27813,0.2351876,0.2351876,0,-1,0,0.2351876,24.85867,0,0,0,0.0584645,0.2475659,0.2351876,0,0,0,4.553689,0,0.1891014,-0.1891014,5.800682,96.67783,0.1206226,0.2587063,0.0467716,0,4.612154
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,34.32604,34.32604,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2101126,4.364588,0,0.1254358,-0.1254358,5.668461,94.47416,0.1206226,0.1310804,0,0,4.364588
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,33.44425,33.44425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3494858,4.239152,0,0,0,5.668461,94.47416,0.1206226,0,0,0,4.239152
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,32.45383,32.45383,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3494858,4.239152,0,0.1262513,-0.1262513,5.53538,92.25615,0.1206226,0.1319326,0,0,4.239152
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,31.57843,31.57843,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4897649,4.1129,0,0.05932653,-0.05932653,5.472845,91.21389,0.1206226,0.06199623,0,0,4.1129
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,30.96501,30.96501,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5556833,4.053574,0,0.1234273,-0.1234273,5.342741,89.0455,0.1206226,0.1289815,0,0,4.053574
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,30.46021,30.46021,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6928247,3.930147,0,0.2378419,-0.2378419,5.092033,84.86705,0.1206226,0.2485448,0,0,3.930147
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,29.95542,29.95542,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9570935,3.692305,0,0.1388551,-0.1388551,4.945667,82.42762,0.1206226,0.1451035,0,0,3.692305
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,29.50813,29.50813,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.111377,3.55345,0,0.03487999,-0.03487999,4.908901,81.81484,0.1206226,0.03644959,0,0,3.55345
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,29.20142,29.20142,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.150132,3.51857,0,0.1594591,-0.1594591,4.740816,79.01344,0.1206226,0.1666348,0,0,3.51857
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,28.91388,28.91388,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.327309,3.359111,0,0.06562128,-0.06562128,4.671645,77.8606,0.1206226,0.06857423,0,0,3.359111
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,28.62634,28.62634,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.400222,3.293489,0,0.1264283,-0.1264283,4.538378,75.63948,0.1206226,0.1321176,0,0,3.293489
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,28.44742,28.44742,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.540698,3.167061,0,0.04722662,-0.04722662,4.488596,74.80979,0.1206226,0.04935181,0,0,3.167061
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2346526,32.19378,28.23017,0.8355687,0.8355687,0,0,0,0.8355687,28.08298,0,0,0,0.2346526,0.8795459,0.8355687,0,0,1.593172,3.119834,0,0.6448933,-0.6448933,3.808819,63.48019,0.1206226,0.9191255,0.1877221,0,3.354487
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.231907,32.68294,28.75413,0.3411517,0.3411517,0,0,0,0.3411517,67.97765,0,5.551115E-17,0,0.231907,0.3591071,0.3411517,0,0,2.30972,2.474941,0,0.1272001,-0.1272001,3.674739,61.24552,0.1206226,0.3752669,0.1855256,0,2.706848
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2349804,33.91498,29.9043,0.8006602,0.8006602,0,-1,0,0.8006602,29.34833,0,1.110223E-16,0,0.2349804,0.8428003,0.8006602,0,0,2.451053,2.347741,0,0.6078199,-0.6078199,3.03404,50.56723,0.1206226,0.8807262,0.1879843,0,2.582721
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8386334,46.82031,31.30367,0.6654605,0.6654605,0,-1,0,0.6654605,126.023,0,0,0,0.8386334,0.7004848,0.6654605,0,0,3.126409,1.739921,0.1381487,0,0.1381487,3.1651,52.75155,0.1206053,0.7320065,0.6709067,0,2.578554
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8685661,48.98786,32.69025,0.6217425,0.6217425,0,-1,0,0.6217425,139.6987,0,0,0,0.8685661,0.6544658,0.6217425,0,0,2.98826,1.864255,0.2141003,0,0.2141003,3.368213,56.13677,0.1205786,0.6839167,0.6948529,0,2.732821
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.945704,52.09082,33.981,0.415705,0.415705,0,-1,0,0.415705,227.494,0,0,0,0.945704,0.4375842,0.415705,0,0,2.77416,2.056945,0.5081199,0,0.5081199,3.850258,64.17084,0.1205152,0.4572755,0.7565632,0,3.002649
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.230294,60.20094,35.31646,0.3311385,0.3311385,0,-1,0,0.3311385,371.5347,0,0,0,1.230294,0.3485668,0.3311385,0,0,2.26604,2.514253,0.8817277,0,0.8817277,4.686738,78.11214,0.1204054,0.3642524,0.9842356,0,3.744547
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4568641,44.37288,36.05129,0.1958251,0.1958251,0,-1,0,0.1958251,233.3021,0,0,0,0.4568641,0.2061317,0.1958251,0,0,1.384312,3.307808,0.2507324,0,0.2507324,4.924603,82.07656,0.1203742,0.2154077,0.3654913,0,3.764672
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1912041,39.68181,36.3005,2.041966,1.38,0,-1,0,1.38,13.85537,0,0.6619663,0.866163,0.1912041,1.452632,1.38,0,0,1.13358,3.533467,0,1.261428,-1.261428,3.594942,59.91558,0.1203742,2.246163,0.1529633,0,3.724671
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2603314,41.32895,36.67749,1.750948,1.38,0,-1,0,1.38,18.8646,0,0.3709477,0.5460424,0.2603314,1.452632,1.38,0,0,2.535166,2.272039,0,1.1923,-1.1923,2.338148,38.96905,0.1203742,1.926042,0.2082651,0,2.532371
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2807568,41.37588,36.358,0.3259974,0.3259974,0,-1,0,0.3259974,86.12243,0,5.551115E-17,0,0.2807568,0.3431551,0.3259974,0,0,3.859944,1.079739,0,0.06239828,-0.06239828,2.272374,37.87283,0.1203742,0.3585971,0.2246055,0,1.360496
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06665125,36.43336,35.27813,0.5733691,0.5733691,0,-1,0,0.5733691,11.62449,0,1.110223E-16,0,0.06665125,0.6035464,0.5733691,0,0,3.929276,1.017341,0,0.5368952,-0.5368952,1.706437,28.44056,0.1203742,0.630706,0.053321,0,1.083992
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,34.30687,34.30687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.525826,0.4804459,0,0,0,1.706437,28.44056,0.1203742,0,0,0,0.4804459
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,33.42508,33.42508,0.821623,0.4564236,0,-1,0,0.4564236,0,0,0.3651994,0.4473617,0,0.4804459,0.4564236,0,0,4.525826,0.4804459,0,0.4804459,-0.4804459,1.200002,20,0.1203742,0.9037853,0,0,0.4804459
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,32.44105,32.44105,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203742,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,31.55926,31.55926,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203742,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,30.94584,30.94584,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203742,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,30.44104,30.44104,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203742,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,29.95542,29.95542,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203742,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,29.50813,29.50813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203742,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,29.20142,29.20142,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203742,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,28.91388,28.91388,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203742,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,28.60717,28.60717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203742,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,28.44742,28.44742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203742,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1784281,31.22659,28.23017,1.406298,1.406298,1.7,0,0.5202,1.406298,12.68779,0,0,0,0.1784281,0,0,0.2937019,0.2790169,5.059654,0,0.457445,0,0.457445,1.633973,27.23283,0.1204625,1.546928,0.1427425,1.7,0.1784281
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3336085,34.48722,28.7733,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,86.73248,0,0,0,0.3336085,0,0,1.315359,1.249591,4.60221,0.4117005,1.5832,0,1.5832,3.135928,52.26536,0.1206645,0.4231049,0.2668868,1.7,0.7453089
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.530551,39.28262,29.92347,0.8923748,0.8923748,0,-1,0,0.8923748,59.45383,0,0,0,0.530551,0.9393418,0.8923748,0,0,3.01901,1.83658,0,0.4087909,-0.4087909,2.705024,45.08365,0.1206645,0.9816122,0.4244407,0,2.367131
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8759236,47.63393,31.342,0.3896279,0.3896279,0,-1,0,0.3896279,224.8103,0,0,0,0.8759236,0.4101346,0.3896279,0,0,3.473222,1.427789,0.465789,0,0.465789,3.146911,52.44841,0.1206066,0.4285907,0.7007388,0,2.303713
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7999374,47.60435,32.72859,1.19368,1.19368,0,-1,0,1.19368,67.01439,0,2.220446E-16,0,0.7999374,1.256505,1.19368,0,0,3.007433,1.846999,0,0.456568,-0.456568,2.665646,44.42734,0.1206066,1.313048,0.6399499,0,2.646937
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.8008829,49.05335,34.01933,0.5610373,0.5610373,0,-1,0,0.5610373,142.7504,0,0,0,0.8008829,0.5905656,0.5610373,0,0,3.51473,1.390432,0.2103173,0,0.2103173,2.86517,47.75274,0.1205805,0.6171411,0.6407064,0,2.191314
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9487378,53.71294,35.34841,0.6132833,0.6132833,0,-1,0,0.6132833,154.6981,0,0,0,0.9487378,0.6455614,0.6132833,0,0,3.304413,1.579717,0.3031764,0,0.3031764,3.152789,52.54638,0.1205429,0.6746117,0.7589902,0,2.528455
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.051916,56.88313,36.08324,1.288482,1.288482,0,-1,0,1.288482,81.63992,0,2.220446E-16,0.03733039,1.051916,1.356297,1.288482,0,0,3.001237,1.852576,0,0.3043813,-0.3043813,2.831943,47.19895,0.1205429,1.41733,0.8415326,0,2.904491
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7708052,50.99301,36.33883,0.5466602,0.5466602,0,-1,0,0.5466602,141.0026,0,0,0,0.7708052,0.5754318,0.5466602,0,0,3.339438,1.548195,0.1953734,0,0.1953734,3.01729,50.28807,0.1205186,0.6013262,0.6166441,0,2.319
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3835132,43.65018,36.69666,0,0,0,-1,0,0,0,0,0,0,0.3835132,0,0,0,0,3.144065,1.724031,0.3835132,0,0.3835132,3.381123,56.35193,0.120471,0,0.3068105,0,2.107544
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2165046,40.21875,36.37717,0.6109665,0.6109665,0,-1,0,0.6109665,35.43642,0,1.110223E-16,0,0.2165046,0.6431226,0.6109665,0,0,2.760552,2.069192,0,0.426618,-0.426618,2.931428,48.85703,0.120471,0.6720631,0.1732037,0,2.285697
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05437247,36.2193,35.27813,0.4544478,0.4544478,0,-1,0,0.4544478,11.96452,0,1.110223E-16,0,0.05437247,0.4783661,0.4544478,0,0,3.234572,1.642574,0,0.4239936,-0.4239936,2.484499,41.40824,0.120471,0.4998925,0.04349798,0,1.696947
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,34.30687,34.30687,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0,0,0.8506146,0.8080838,0,0,3.705676,1.218581,0,0.8506146,-0.8506146,1.587873,26.46449,0.120471,0.8888922,0,0,1.218581
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,33.40591,33.40591,0.7747611,0.3495679,0,-1,0,0.3495679,0,0,0.4251932,0.5026693,0,0.3679663,0.3495679,0,0,4.650803,0.3679663,0,0.3679663,-0.3679663,1.200002,20,0.120471,0.8522373,0,0,0.3679663
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,32.42188,32.42188,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120471,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,31.54009,31.54009,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120471,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,30.92667,30.92667,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120471,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,30.44104,30.44104,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120471,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,29.94264,29.94264,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120471,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,29.50813,29.50813,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120471,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,29.20142,29.20142,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120471,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,28.91388,28.91388,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120471,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,28.60717,28.60717,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1206305,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,28.44742,28.44742,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1207796,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2360288,32.23724,28.24934,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,42.81739,0,0,0,0.2360288,0,0,1.148755,1.091317,2.299654,2.484,1.327346,0,1.327346,5.077599,84.62649,0.1210116,0.6063696,0.188823,1.7,2.720029
