Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5554395,38.52556,28.7733,0.4959627,0.4959627,0,0,0,0.4959627,111.9922,0,0,0,0.5554395,0.522066,0.4959627,0,0,0.9723085,3.678611,0.03337352,0,0.03337352,5.10926,85.15417,0.1210075,0.545559,0.4443516,0,4.234051
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9671181,47.9482,29.92347,0,0,0,-1,0,0,0,0.02818314,0,0,0.9671181,0,0,0,0,0.9389349,3.708647,0.9389349,0,0.9389349,6.000012,100,0.1208911,0,0.7736945,0,4.675766
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.337543,57.98904,31.342,0.8836703,0.8836703,0,-1,0,0.8836703,151.3623,0.4073641,0,0,1.337543,0.9301792,0.8836703,0,0,0,4.553689,0,0,0,6.000012,100,0.1208911,0.9720373,1.070035,0,5.891232
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.509174,64.10799,32.74137,0.05764866,0.05764866,0,-1,0,0.05764866,2617.882,1.448491,0,0,1.509174,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1208911,0.06341352,1.207339,0,6.062862
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.524103,66.18392,34.0385,0.7060885,0.7060885,0,-1,0,0.7060885,215.8516,0.7808523,0,0,1.524103,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1208911,0.7766973,1.219283,0,6.077792
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.563529,68.99708,35.34841,0.3137119,0.3137119,0,-1,0,0.3137119,498.3963,1.233306,0,0,1.563529,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1208911,0.3450831,1.250823,0,6.117218
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.429175,66.26253,36.10241,0.9534252,0.9534252,0,-1,0,0.9534252,149.899,0.4255698,0,0,1.429175,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1208911,1.048768,1.14334,0,5.982864
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.227224,61.38413,36.358,1.058831,1.058831,0,-1,0,1.058831,115.9037,0.1126651,0,0,1.227224,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1208911,1.164714,0.9817792,0,5.780913
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.844079,52.97446,36.71583,0.07563987,0.07563987,0,-1,0,0.07563987,1115.918,0.7644581,0,0,0.844079,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1208911,0.08320386,0.6752632,0,5.397768
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3198874,42.13454,36.38995,1.180029,1.180029,0,-1,0,1.180029,27.10844,0,0,0,0.3198874,1.242136,1.180029,0,0,0,4.553689,0,0.9222484,-0.9222484,5.027877,83.79778,0.1208911,1.298032,0.2559099,0,4.873576
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05288129,36.21262,35.29729,1.378424,1.378424,0,-1,0,1.378424,3.836358,0,0,0.1362667,0.05288129,1.450973,1.378424,0,0,1.02472,3.631441,0,1.398092,-1.398092,3.554159,59.23586,0.1208911,1.516267,0.04230503,0,3.684322
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,34.32604,34.32604,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.578156,2.233349,0,1.021307,-1.021307,2.477607,41.29337,0.1208911,1.067266,0,0,2.233349
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,33.40591,33.40591,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.712941,1.212042,0,0.3849564,-0.3849564,2.071827,34.53038,0.1208911,0.4022794,0,0,1.212042
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,32.42188,32.42188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.14067,0.8270857,0,0,0,2.071827,34.53038,0.1208911,0,0,0,0.8270857
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,31.52092,31.52092,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.14067,0.8270857,0,0.05198079,-0.05198079,2.017035,33.61718,0.1208911,0.05431993,0,0,0.8270857
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,30.89472,30.89472,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.198427,0.7751049,0,0.04523871,-0.04523871,1.969349,32.82241,0.1208911,0.04727445,0,0,0.7751049
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,30.40909,30.40909,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.248692,0.7298661,0,0.1434013,-0.1434013,1.818191,30.30312,0.1208911,0.1498543,0,0,0.7298661
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,29.92347,29.92347,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.408027,0.5864649,0,0.1233058,-0.1233058,1.688215,28.13686,0.1208911,0.1288546,0,0,0.5864649
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,29.50813,29.50813,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.545033,0.4631591,0,0.07501809,-0.07501809,1.609139,26.81893,0.1208911,0.0783939,0,0,0.4631591
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,29.20142,29.20142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.628386,0.388141,0,0,0,1.609139,26.81893,0.1208911,0,0,0,0.388141
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,28.91388,28.91388,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.628386,0.388141,0,0.2836691,-0.2836691,1.310125,21.83538,0.1208911,0.2964343,0,0,0.388141
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,28.60717,28.60717,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.943574,0.1044719,0,0.08135911,-0.08135911,1.224365,20.40605,0.1208911,0.08502027,0,0,0.1044719
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,28.46659,28.46659,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.033974,0.02311275,1.38,0,1.38,2.533548,42.22572,0.1210808,0.1473158,0,1.7,0.02311275
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1753357,31.19324,28.24934,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,32.57904,0,0,0,0.1753357,0,0,1.161814,1.103724,3.653974,1.265113,1.279059,0,1.279059,3.746971,62.44938,0.1213176,0.5920042,0.1402685,1.7,1.440448
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2606846,33.23639,28.80525,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,278.6713,2.220446E-16,0,0,0.2606846,0,0,1.452632,1.38,2.374914,2.416266,1.640685,0,1.640685,5.303461,88.39083,0.1214614,0.1029001,0.2085477,1.7,2.676951
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5535445,39.74855,29.95542,0,0,0,-1,0,0,0,0,0,0,0.5535445,0,0,0,0,0.7342296,3.892882,0.5535445,0,0.5535445,5.828599,97.14313,0.1213929,0,0.4428356,0,4.446427
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.435945,39.07339,31.39312,0.9222152,0.9222152,0,-1,0,0.9222152,47.27151,0,0,0,0.435945,0.9707528,0.9222152,0,0,0.1806851,4.391072,0,0.5348078,-0.5348078,5.264862,87.74753,0.1213929,1.014437,0.348756,0,4.827017
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6900359,45.45468,32.79888,0.4552585,0.4552585,0,-1,0,0.4552585,151.5701,0,0,0,0.6900359,0.4792195,0.4552585,0,0,0.7749159,3.856265,0.2108165,0,0.2108165,5.46486,91.08083,0.1213668,0.5007844,0.5520288,0,4.5463
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6597576,46.27291,34.10879,0.7001359,0.7001359,0,-1,0,0.7001359,94.2328,0,0,0,0.6597576,0.7369851,0.7001359,0,0,0.5640995,4.046,0,0.07722752,-0.07722752,5.383455,89.72408,0.1213668,0.7701495,0.5278061,0,4.705757
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2231971,39.35784,35.4187,0.1084388,0.1084388,0,-1,0,0.1084388,205.8278,0,0,0,0.2231971,0.1141461,0.1084388,0,0,0.6499078,3.968772,0.1090511,0,0.1090511,5.48691,91.44832,0.1213533,0.1192826,0.1785577,0,4.191969
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08510398,37.64605,36.15992,0.8493072,0.8493072,0,-1,0,0.8493072,10.0204,0,0,0,0.08510398,0.8940076,0.8493072,0,0,0.5408568,4.066918,0,0.8089036,-0.8089036,4.634251,77.23736,0.1213533,0.934238,0.06808318,0,4.152022
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2809771,41.45253,36.42829,0.324648,0.324648,0,-1,0,0.324648,86.54825,0,0,0,0.2809771,0.3417347,0.324648,0,0,1.439639,3.258014,0,0.06075758,-0.06075758,4.570207,76.16996,0.1213533,0.3571128,0.2247817,0,3.538991
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3976746,44.03982,36.81168,0,0,0,-1,0,0,0,0,0,0,0.3976746,0,0,0,0,1.507147,3.197257,0.3976746,0,0.3976746,4.947474,82.45773,0.1213042,0,0.3181396,0,3.594931
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2993183,41.8316,36.46663,1.055574,1.055574,0,-1,0,1.055574,28.35598,0,0,0,0.2993183,1.11113,1.055574,0,0,1.109473,3.555164,0,0.8118121,-0.8118121,4.091749,68.19568,0.1213042,1.161131,0.2394547,0,3.854482
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06406885,36.47837,35.36758,0.5244881,0.5244881,0,-1,0,0.5244881,12.2155,0,0,0,0.06406885,0.5520927,0.5244881,0,0,2.011486,2.743352,0,0.4880239,-0.4880239,3.577327,59.62199,0.1213042,0.5769369,0.05125508,0,2.80742
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,34.37716,34.37716,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.553735,2.255328,0,1.063504,-1.063504,2.456295,40.93816,0.1213042,1.111362,0,0,2.255328
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,33.44425,33.44425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.735406,1.191823,0,0,0,2.456295,40.93816,0.1213042,0,0,0,1.191823
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,32.44105,32.44105,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,3.735406,1.191823,0,0.2525293,-0.2525293,2.190105,36.50168,0.1213042,0.2638932,0,0,1.191823
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,31.52092,31.52092,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,4.015994,0.9392941,0,0.3310433,-0.3310433,1.841155,30.68586,0.1213042,0.3459402,0,0,0.9392941
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,30.91389,30.91389,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.38382,0.6082508,0,0.1562482,-0.1562482,1.676455,27.94086,0.1213042,0.1632793,0,0,0.6082508
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,30.42826,30.42826,0.2114906,0.2114906,0,-1,0,0.2114906,0,0,2.775558E-17,0,0,0.2226217,0.2114906,0,0,4.557429,0.4520026,0,0.2226217,-0.2226217,1.441791,24.0298,0.1213042,0.2326396,0,0,0.4520026
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,29.92347,29.92347,0.1344779,0.1344779,0,-1,0,0.1344779,0,0,2.775558E-17,0,0,0.1415557,0.1344779,0,0,4.804787,0.229381,0,0.1415557,-0.1415557,1.292578,21.54293,0.1213042,0.1479257,0,0,0.229381
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,29.50813,29.50813,0.2401426,0.08343402,0,-1,0,0.08343402,0,0,0.1567085,0.1807228,0,0.08782529,0.08343402,0,0,4.962071,0.08782529,0,0.08782529,-0.08782529,1.200002,20,0.1213042,0.2641568,0,0,0.08782529
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,29.22059,29.22059,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213042,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,28.91388,28.91388,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213042,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,28.60717,28.60717,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1214646,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,28.46659,28.46659,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1216842,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3232949,33.78211,28.26851,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,158.6603,2.220446E-16,0,0,0.3232949,0,0,1.452632,1.38,2.299654,2.484,1.703295,0,1.703295,5.434256,90.57075,0.1218527,0.224142,0.2586359,1.7,2.807295
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6908817,41.13447,28.80525,0.8199092,0.8199092,0,0,0,0.8199092,84.2632,0,0,0,0.6908817,0.8630623,0.8199092,0,0,0.5963594,4.016965,0,0.1721806,-0.1721806,5.252761,87.54585,0.1218527,0.9019001,0.5527053,0,4.707847
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.06627,50.13182,29.97459,0.04177097,0.04177097,0,-1,0,0.04177097,2552.659,0.2346297,0,0,1.06627,0.04396944,0.04177097,0,0,0.7876712,3.844785,0.7876712,0,0.7876712,6.000012,100,0.1217555,0.04594807,0.8530163,0,4.911055
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.315287,57.53517,31.41229,0,0,0,-1,0,0,0,1.315287,0,0,1.315287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1217555,0,1.05223,0,5.868976
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.271034,58.17156,32.81805,0.4155637,0.4155637,0,-1,0,0.4155637,305.8577,0.8335983,0,0,1.271034,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1217555,0.4571201,1.016827,0,5.824723
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.493592,65.49542,34.14713,1.325947,1.325947,0,-1,0,1.325947,112.6434,0.09785819,0,0.07854153,1.493592,1.395733,1.325947,0,0,0,4.553689,0,0,0,6.000012,100,0.1217555,1.458542,1.194873,0,6.047281
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.453114,66.10777,35.47621,0,0,0,-1,0,0,0,1.453114,0,0,1.453114,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1217555,0,1.162491,0,6.006803
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.18447,60.13932,36.19187,0,0,0,-1,0,0,0,1.18447,0,0,1.18447,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1217555,0,0.9475762,0,5.738159
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6408511,48.44942,36.46663,0,0,0,-1,0,0,0,0.6408511,0,0,0.6408511,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1217555,0,0.5126808,0,5.19454
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5758969,47.54928,36.84363,0.3622029,0.3622029,0,-1,0,0.3622029,158.9984,0.1946307,0,0,0.5758969,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1217555,0.3984232,0.4607175,0,5.129586
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2018773,40.09707,36.51775,0.153769,0.153769,0,-1,0,0.153769,131.2861,0.04001525,0,0,0.2018773,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1217555,0.1691459,0.1615019,0,4.755566
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06104085,36.44482,35.38675,1.559327,1.38,0,-1,0,1.38,4.42325,0,0.1793267,0.3352594,0.06104085,1.452632,1.38,0,0,0,4.553689,0,1.391591,-1.391591,4.533146,75.55229,0.1217555,1.715259,0.04883268,0,4.61473
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,34.37716,34.37716,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.546212,3.162098,0,0.9964669,-0.9964669,3.482778,58.04619,0.1217555,1.041308,0,0,3.162098
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,33.42508,33.42508,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.653397,2.165631,0,1.007478,-1.007478,2.420804,40.34665,0.1217555,1.052814,0,0,2.165631
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,32.42188,32.42188,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.772817,1.158154,0,0.8866279,-0.8866279,1.486216,24.77021,0.1217555,0.9265261,0,0,1.158154
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,31.50175,31.50175,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.757959,0.2715259,0,0.1153794,-0.1153794,1.364595,22.74321,0.1217555,0.1205715,0,0,0.2715259
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,30.89472,30.89472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.886158,0.1561465,0,0,0,1.364595,22.74321,0.1217555,0,0,0,0.1561465
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,30.42826,30.42826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.886158,0.1561465,0,0,0,1.364595,22.74321,0.1217555,0,0,0,0.1561465
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,29.92347,29.92347,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.886158,0.1561465,0,0.1134773,-0.1134773,1.24498,20.74962,0.1217555,0.1185837,0,0,0.1561465
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,29.5273,29.5273,0.2328357,0.04053576,0,-1,0,0.04053576,0,0,0.1922999,0.2155835,0,0.04266922,0.04053576,0,0,5.012244,0.04266922,0,0.04266922,-0.04266922,1.200002,20,0.1217555,0.2561192,0,0,0.04266922
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,29.22059,29.22059,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217555,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,28.91388,28.91388,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217555,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,28.62634,28.62634,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1219195,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,28.48576,28.48576,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.122145,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05478717,29.19665,28.28768,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,55.72713,2.220446E-16,0,0,0.05478717,0,0,1.452632,1.38,2.338867,2.448709,1.434787,0,1.434787,5.142326,85.70527,0.1223127,0.1081446,0.04382974,1.7,2.503496
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.0965695,30.43852,28.82442,0.1791878,0.1791878,0,0,0,0.1791878,53.89289,0,2.775558E-17,0,0.0965695,0.1886188,0.1791878,0,0,0.9040799,3.740017,0,0.09204928,-0.09204928,5.045298,84.08813,0.1223127,0.1971066,0.0772556,0,3.836586
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2161836,33.65871,29.97459,0.347016,0.347016,0,-1,0,0.347016,62.29787,0,0,0,0.2161836,0.36528,0.347016,0,0,1.006357,3.647968,0,0.1490964,-0.1490964,4.888136,81.46878,0.1223127,0.3817176,0.1729468,0,3.864151
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1689908,34.32298,31.43146,0.526679,0.526679,0,-1,0,0.526679,32.08611,0,0,0,0.1689908,0.5543989,0.526679,0,0,1.17202,3.498871,0,0.3854082,-0.3854082,4.481881,74.69786,0.1223127,0.5793468,0.1351926,0,3.667862
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1075029,34.69358,32.85,0,0,0,-1,0,0,0,0,0,0,0.1075029,0,0,0,0,1.600251,3.113463,0.1075029,0,0.1075029,4.583867,76.39763,0.1222994,0,0.08600233,0,3.220966
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2342882,38.28656,34.17908,0,0,0,-1,0,0,0,0,0,0,0.2342882,0,0,0,0,1.492748,3.210216,0.2342882,0,0.2342882,4.806132,80.10204,0.1222705,0,0.1874306,0,3.444504
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6140859,46.8741,35.50816,0.3503829,0.3503829,0,-1,0,0.3503829,175.2614,0,0,0,0.6140859,0.3688241,0.3503829,0,0,1.25846,3.421075,0.2452618,0,0.2452618,5.038808,83.97997,0.1222403,0.3854212,0.4912688,0,4.035161
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.440452,44.26659,36.24937,0.4081291,0.4081291,0,-1,0,0.4081291,107.9198,0,0,0,0.440452,0.4296096,0.4081291,0,0,1.013198,3.641811,0.01084241,0,0.01084241,5.049094,84.1514,0.122239,0.448942,0.3523616,0,4.082263
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2476633,40.91213,36.49858,1.553497,1.38,0,-1,0,1.38,17.94662,2.220446E-16,0.1734971,0.3288468,0.2476633,1.452632,1.38,0,0,1.002356,3.651569,0,1.204968,-1.204968,3.778946,62.98231,0.122239,1.708847,0.1981306,0,3.899232
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1938093,40.31657,36.87558,0.6303634,0.6303634,0,-1,0,0.6303634,30.74565,0,1.110223E-16,0,0.1938093,0.6635404,0.6303634,0,0,2.341209,2.446601,0,0.4697311,-0.4697311,3.283806,54.72999,0.122239,0.6933997,0.1550475,0,2.64041
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2164624,40.36202,36.51775,0.3734063,0.3734063,0,-1,0,0.3734063,57.96967,0,0,0,0.2164624,0.3930593,0.3734063,0,0,2.863133,1.97687,0,0.1765969,-0.1765969,3.097656,51.62751,0.122239,0.4107469,0.1731699,0,2.193332
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06096827,36.44356,35.38675,1.154134,1.154134,0,-1,0,1.154134,5.282599,0,2.220446E-16,0,0.06096827,1.214878,1.154134,0,0,3.059351,1.800273,0,1.15391,-1.15391,1.881329,31.35542,0.122239,1.269547,0.04877462,0,1.861241
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,34.37716,34.37716,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.341473,0.6463631,0,0.2585203,-0.2585203,1.608824,26.81369,0.122239,0.2701537,0,0,0.6463631
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,33.44425,33.44425,0.442692,0.3684506,0,-1,0,0.3684506,0,0,0.07424135,0.1185105,0,0.3878427,0.3684506,0,0,4.628718,0.3878427,0,0.3878427,-0.3878427,1.200002,20,0.122239,0.4869611,0,0,0.3878427
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,32.42188,32.42188,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122239,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,31.50175,31.50175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122239,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,30.89472,30.89472,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122239,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,30.42826,30.42826,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122239,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,29.94264,29.94264,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122239,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,29.54647,29.54647,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122239,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,29.23976,29.23976,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122239,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,28.93305,28.93305,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122239,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,28.64551,28.64551,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1223997,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,28.50493,28.50493,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1225432,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01494894,28.55392,28.30684,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,3.043393,0,0,0,0.01494894,0,0,1.208807,1.148366,2.299654,2.484,1.163315,0,1.163315,4.921986,82.03294,0.1227725,0.5403127,0.01195916,1.7,2.498949
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1472032,31.31698,28.84359,0.7927374,0.7927374,0,0,0,0.7927374,18.56897,1.110223E-16,0,0,0.1472032,0.8344604,0.7927374,0,0,1.136339,3.530984,0,0.6872572,-0.6872572,4.197553,69.95908,0.1227725,0.8720111,0.1177625,0,3.678187
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1345744,32.28735,30.01292,0.7825269,0.7825269,0,-1,0,0.7825269,17.19741,0,0,0,0.1345744,0.8237125,0.7825269,0,0,1.899958,2.843726,0,0.6891381,-0.6891381,3.471138,57.85218,0.1227725,0.8607796,0.1076595,0,2.978301
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4046722,38.5772,31.4698,0.4580135,0.4580135,0,-1,0,0.4580135,88.35378,0,0,0,0.4046722,0.4821194,0.4580135,0,0,2.665667,2.154588,0,0.07744724,-0.07744724,3.389501,56.49158,0.1227725,0.5038148,0.3237377,0,2.559261
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3384345,38.86206,32.90751,0.9709926,0.9709926,0,-1,0,0.9709926,34.85448,0,0,0,0.3384345,1.022097,0.9709926,0,0,2.75172,2.077141,0,0.6836631,-0.6836631,2.668857,44.48087,0.1227725,1.068092,0.2707476,0,2.415576
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1027189,36.01238,34.23659,0,0,0,-1,0,0,0,0,0,0,0.1027189,0,0,0,0,3.511345,1.393478,0.1027189,0,0.1027189,2.766305,46.10499,0.1227599,0,0.08217513,0,1.496197
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3087919,41.07417,35.56567,0.2066353,0.2066353,0,-1,0,0.2066353,149.4381,0,0,0,0.3087919,0.2175108,0.2066353,0,0,3.408627,1.485925,0.09128108,0,0.09128108,2.852902,47.54827,0.1227486,0.2272988,0.2470335,0,1.794717
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3613301,42.81734,36.3005,0.3606393,0.3606393,0,-1,0,0.3606393,100.1916,0,5.551115E-17,0,0.3613301,0.3796203,0.3606393,0,0,3.317346,1.568078,0,0.01829016,-0.01829016,2.833622,47.22694,0.1227486,0.3967032,0.2890641,0,1.929408
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1850167,39.83103,36.55609,0.6563205,0.6563205,0,-1,0,0.6563205,28.18999,0,1.110223E-16,0,0.1850167,0.6908637,0.6563205,0,0,3.337668,1.549788,0,0.505847,-0.505847,2.300413,38.34013,0.1227486,0.7219526,0.1480134,0,1.734805
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3097403,42.48872,36.91392,0.4992879,0.4992879,0,-1,0,0.4992879,62.03642,0,0,0,0.3097403,0.5255662,0.4992879,0,0,3.89972,1.043941,0,0.2158259,-0.2158259,2.072912,34.54847,0.1227486,0.5492167,0.2477923,0,1.353681
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2298112,40.64465,36.55609,0.5644795,0.5644795,0,-1,0,0.5644795,40.71205,0,0,0,0.2298112,0.594189,0.5644795,0,0,4.139527,0.8281149,0,0.3643778,-0.3643778,1.688824,28.14701,0.1227486,0.6209275,0.1838489,0,1.057926
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.0601542,36.46151,35.4187,0,0,0,-1,0,0,0,0,0,0,0.0601542,0,0,0,0,4.544391,0.4637372,0.0601542,0,0.0601542,1.745892,29.09813,0.1227412,0,0.04812336,0,0.5238913
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,34.39633,34.39633,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.484237,0.5178759,0,0.2176541,-0.2176541,1.516464,25.27435,0.1227412,0.2274485,0,0,0.5178759
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,33.46342,33.46342,0.5691797,0.2852107,0,-1,0,0.2852107,0,0,0.283969,0.340887,0,0.3002218,0.2852107,0,0,4.726075,0.3002218,0,0.3002218,-0.3002218,1.200002,20,0.1227412,0.6260977,0,0,0.3002218
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,32.44105,32.44105,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227412,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,31.54009,31.54009,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227412,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,30.91389,30.91389,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227412,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,30.44104,30.44104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227412,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,29.95542,29.95542,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227412,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,29.57842,29.57842,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227412,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,29.2781,29.2781,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227412,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,28.97139,28.97139,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227412,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,28.66467,28.66467,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1228864,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,28.51771,28.51771,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1230676,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.320677,33.7888,28.31963,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.320677,0,0,1.452632,1.38,2.299654,2.484,1.700677,0,1.700677,5.431772,90.52936,0.12317,0,0.2565416,1.7,2.804677
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5065137,37.73159,28.88193,0,0,0,0,0,0,0,0,0,0,0.5065137,0,0,0,0,0.5989774,4.014609,0.5065137,0,0.5065137,5.912293,98.53802,0.1231076,0,0.405211,0,4.521123
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8292021,45.23139,30.04487,0.1842279,0.1842279,0,-1,0,0.1842279,450.0959,0.5428143,0,0,0.8292021,0.1939241,0.1842279,0,0,0.09246366,4.470472,0.09246366,0,0.09246366,6.000012,100,0.1230963,0.2026507,0.6633617,0,5.299674
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.085058,52.33256,31.52092,0.639561,0.639561,0,-1,0,0.639561,169.6567,0.4118361,0,0,1.085058,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1230963,0.7035171,0.8680466,0,5.638747
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.140826,55.27299,32.95863,1.1833,1.1833,0,-1,0,1.1833,96.41053,2.220446E-16,0,0,1.140826,1.245579,1.1833,0,0,0,4.553689,0,0.1047532,-0.1047532,5.889593,98.15968,0.1230963,1.30163,0.9126609,0,5.694515
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.267672,59.8931,34.30687,0,0,0,-1,0,0,0,1.151279,0,0,1.267672,0,0,0,0,0.1163925,4.448936,0.1163925,0,0.1163925,6.000012,100,0.123082,0,1.014138,0,5.716608
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.473578,66.86749,35.63596,0,0,0,-1,0,0,0,1.473578,0,0,1.473578,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123082,0,1.178863,0,6.027267
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.407548,66.0485,36.38995,0.08573038,0.08573038,0,-1,0,0.08573038,1641.832,1.317306,0,0,1.407548,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.123082,0.09430341,1.126039,0,5.961237
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.171241,60.36186,36.64554,0.4011056,0.4011056,0,-1,0,0.4011056,292.0031,0.7490243,0,0,1.171241,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.123082,0.4412161,0.9369925,0,5.72493
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8671657,53.77691,36.9842,0.9562017,0.9562017,0,-1,0,0.9562017,90.68858,0,0,0,0.8671657,1.006528,0.9562017,0,0,0,4.553689,0,0.1393624,-0.1393624,5.853111,97.55166,0.123082,1.051822,0.6937326,0,5.420855
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3870169,43.6431,36.62637,0.09631616,0.09631616,0,-1,0,0.09631616,401.8192,0.1307843,0,0,0.3870169,0.1013854,0.09631616,0,0,0.1548471,4.414327,0.1548471,0,0.1548471,6.000012,100,0.123063,0.1059478,0.3096135,0,4.801343
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05903974,36.49994,35.47621,1.123357,1.123357,0,-1,0,1.123357,5.255651,0,0,0,0.05903974,1.182481,1.123357,0,0,0,4.553689,0,1.123442,-1.123442,4.815801,80.26318,0.123063,1.235693,0.04723179,0,4.612729
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,34.43467,34.43467,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.248268,3.430247,0,0.09890502,-0.09890502,4.711545,78.5256,0.123063,0.1033557,0,0,3.430247
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,33.48259,33.48259,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.358163,3.331342,0,0.1671063,-0.1671063,4.5354,75.58985,0.123063,0.1746261,0,0,3.331342
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,32.45383,32.45383,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.543836,3.164236,0,0.1417669,-0.1417669,4.385965,73.09927,0.123063,0.1481464,0,0,3.164236
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,31.54009,31.54009,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.701355,3.022469,0,0.2182216,-0.2182216,4.155939,69.26551,0.123063,0.2280416,0,0,3.022469
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,30.92667,30.92667,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.943824,2.804248,0,0.1148613,-0.1148613,4.034864,67.2476,0.123063,0.1200301,0,0,2.804248
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,30.46021,30.46021,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.071447,2.689386,0,0.08145119,-0.08145119,3.949007,65.81666,0.123063,0.0851165,0,0,2.689386
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,29.95542,29.95542,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.161949,2.607935,0,0.06807722,-0.06807722,3.877248,64.62067,0.123063,0.07114069,0,0,2.607935
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,29.57842,29.57842,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.23759,2.539858,0,0.1057597,-0.1057597,3.765767,62.76266,0.123063,0.1105189,0,0,2.539858
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,29.2781,29.2781,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.355101,2.434098,0,0.2687616,-0.2687616,3.482468,58.04101,0.123063,0.2808559,0,0,2.434098
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,28.97139,28.97139,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.653725,2.165337,0,0.1825114,-0.1825114,3.290084,54.83462,0.123063,0.1907244,0,0,2.165337
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,28.66467,28.66467,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.856515,1.982825,0,0.002569245,-0.002569245,3.287375,54.78948,0.123063,0.002684861,0,0,1.982825
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,28.53688,28.53688,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.85937,1.980256,0,0.1566941,-0.1566941,3.122205,52.03665,0.123063,0.1637453,0,0,1.980256
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2841615,33.14722,28.31963,0.4334432,0.4334432,0,0,0,0.4334432,65.5591,0,0,0,0.2841615,0.4562561,0.4334432,0,0,3.033475,1.823562,0,0.1720946,-0.1720946,2.940802,49.01326,0.123063,0.4767876,0.2273292,0,2.107723
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4942419,37.51861,28.89471,0,0,0,0,0,0,0,0,0,0,0.4942419,0,0,0,0,3.224691,1.651467,0.4942419,0,0.4942419,3.409681,56.8279,0.1230023,0,0.3953935,0,2.145709
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.557714,39.94291,30.06404,0.2375922,0.2375922,0,-1,0,0.2375922,234.7359,0,0,0,0.557714,0.250097,0.2375922,0,0,2.730449,2.096285,0.3076171,0,0.3076171,3.701512,61.69174,0.1229645,0.2613514,0.4461713,0,2.653999
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7950792,46.19151,31.54009,0.01276999,0.01276999,0,-1,0,0.01276999,6226.155,0,0,0,0.7950792,0.01344209,0.01276999,0,0,2.422832,2.37314,0.7816371,0,0.7816371,4.443038,74.05048,0.1228687,0.01404699,0.6360633,0,3.168219
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.006074,52.30995,33.01613,0.2255922,0.2255922,0,-1,0,0.2255922,445.97,0,0,0,1.006074,0.2374655,0.2255922,0,0,1.641195,3.076614,0.7686083,0,0.7686083,5.172204,86.20322,0.1227747,0.2481515,0.804859,0,4.082687
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.167032,57.52143,34.34521,0,0,0,-1,0,0,0,0.2944449,0,0,1.167032,0,0,0,0,0.8725865,3.768361,0.8725865,0,0.8725865,6.000012,100,0.1226681,0,0.9336252,0,4.935392
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5865778,46.52596,35.69346,0.9034599,0.9034599,0,-1,0,0.9034599,64.92572,0,1.110223E-16,0,0.5865778,0.9510104,0.9034599,0,0,0,4.553689,0,0.3644326,-0.3644326,5.615866,93.59759,0.1226681,0.9938059,0.4692622,0,5.140267
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.010655,56.33891,36.42829,1.476534,1.38,0,-1,0,1.38,73.23583,2.220446E-16,0.09653448,0.2441879,1.010655,1.452632,1.38,0,0,0.4049251,4.189256,0,0.4419771,-0.4419771,5.149981,85.83286,0.1226681,1.624188,0.8085236,0,5.199911
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.7171674,50.23118,36.66471,0.6571227,0.6571227,0,-1,0,0.6571227,109.1375,0,0,0,0.7171674,0.6917081,0.6571227,0,0,0.8960108,3.747279,0.02545932,0,0.02545932,5.174134,86.2354,0.122665,0.722835,0.573734,0,4.464447
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4488367,45.24345,37.02254,0,0,0,-1,0,0,0,0,0,0,0.4488367,0,0,0,0,0.8705514,3.770193,0.4488367,0,0.4488367,5.599938,93.33212,0.1226102,0,0.3590693,0,4.219029
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2346951,40.82573,36.64554,0,0,0,-1,0,0,0,0,0,0,0.2346951,0,0,0,0,0.4217148,4.174146,0.2346951,0,0.2346951,5.822589,97.04297,0.1225816,0,0.187756,0,4.408841
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05638134,36.45357,35.47621,0.6615123,0.6615123,0,-1,0,0.6615123,8.523098,0,1.110223E-16,0,0.05638134,0.6963288,0.6615123,0,0,0.1870197,4.385371,0,0.6399474,-0.6399474,5.148026,85.80025,0.1225816,0.7276635,0.04510507,0,4.441752
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,34.43467,34.43467,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,0.8980724,3.745424,0,0.7882318,-0.7882318,4.317156,71.95246,0.1225816,0.8237022,0,0,3.745424
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,33.48259,33.48259,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.773885,2.957192,0,0.3608969,-0.3608969,3.936738,65.61217,0.1225816,0.3771372,0,0,2.957192
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,32.45383,32.45383,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.174882,2.596295,0,1.06397,-1.06397,2.815215,46.92015,0.1225816,1.111849,0,0,2.596295
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,31.54009,31.54009,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.357071,1.532325,0,0.2091355,-0.2091355,2.594767,43.24603,0.1225816,0.2185466,0,0,1.532325
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,30.92667,30.92667,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.589444,1.32319,0,0.2424902,-0.2424902,2.339159,38.98592,0.1225816,0.2534023,0,0,1.32319
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,30.46021,30.46021,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,3.858877,1.080699,0,0.04768469,-0.04768469,2.288895,38.14818,0.1225816,0.0498305,0,0,1.080699
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,29.97459,29.97459,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,3.91186,1.033015,0,0.03719774,-0.03719774,2.249686,37.49469,0.1225816,0.03887163,0,0,1.033015
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,29.59759,29.59759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.953191,0.9958169,0,0,0,2.249686,37.49469,0.1225816,0,0,0,0.9958169
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,29.29088,29.29088,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,3.953191,0.9958169,0,0.1725927,-0.1725927,2.067757,34.46255,0.1225816,0.1803593,0,0,0.9958169
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,28.97139,28.97139,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.144961,0.8232242,0,0.1919709,-0.1919709,1.865402,31.08997,0.1225816,0.2006095,0,0,0.8232242
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,28.68384,28.68384,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.358262,0.6312534,0,0.1631286,-0.1631286,1.693449,28.2241,0.1225816,0.1704694,0,0,0.6312534
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,28.53688,28.53688,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.539515,0.4681248,0,0.08160703,-0.08160703,1.607428,26.79041,0.1225816,0.08527935,0,0,0.4681248
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2160327,31.98326,28.33879,1.357039,1.357039,0.7846157,0,0.2703001,1.357039,15.91942,1.110223E-16,0,0,0.2160327,0.6025505,0.572423,0,0,4.63019,0.3865178,0,0.3865178,-0.3865178,1.200002,20,0.1225816,1.492743,0.1728262,1.7,0.6025505
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5703675,38.95495,28.91388,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,201.9696,0,0,0,0.5703675,0,0,1.417597,1.346717,5.059654,0,1.917085,0,1.917085,3.018709,50.31171,0.1227322,0.3106429,0.456294,1.7,0.5703675
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6605547,41.95104,30.10238,0.1340897,0.1340897,0,-1,0,0.1340897,492.6216,0,0,0,0.6605547,0.141147,0.1340897,0,0,3.142569,1.725376,0.5194077,0,0.5194077,3.511462,58.52425,0.122669,0.1474986,0.5284438,0,2.385931
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7368295,45.09321,31.61038,0,0,0,-1,0,0,0,0,0,0,0.7368295,0,0,0,0,2.623162,2.192843,0.7368295,0,0.7368295,4.21048,70.17453,0.1225794,0,0.5894636,0,2.929673
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.226494,57.42807,33.08642,1.016723,1.016723,0,-1,0,1.016723,120.6321,0,0,0,1.226494,1.070235,1.016723,0,0,1.886332,2.85599,0.1562594,0,0.1562594,4.358721,72.6452,0.1225604,1.118395,0.9811951,0,4.082484
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.364915,62.50567,34.45384,0,0,0,-1,0,0,0,0,0,0,1.364915,0,0,0,0,1.730073,2.996624,1.364915,0,1.364915,5.653593,94.22636,0.1223949,0,1.091932,0,4.361538
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.203169,60.11755,35.7957,1.091382,1.091382,0,-1,0,1.091382,110.2426,0,0,0,1.203169,1.148823,1.091382,0,0,0.3651582,4.225047,0.05434497,0,0.05434497,5.705149,95.08562,0.1223883,1.200521,0.9625348,0,5.428215
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8371341,52.58147,36.49858,0.1996186,0.1996186,0,-1,0,0.1996186,419.3669,0.3161961,0,0,0.8371341,0.2101248,0.1996186,0,0,0.3108133,4.273957,0.3108133,0,0.3108133,6.000012,100,0.1223506,0.2195804,0.6697073,0,5.111091
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3392251,42.87455,36.75417,0.3563947,0.3563947,0,-1,0,0.3563947,95.18241,0,0,0,0.3392251,0.3751523,0.3563947,0,0,0,4.553689,0,0.03592724,-0.03592724,5.962142,99.36882,0.1223506,0.3920342,0.2713801,0,4.892914
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09064014,38.64713,37.05449,0.4794993,0.4794993,0,-1,0,0.4794993,18.90308,0,0,0,0.09064014,0.5047361,0.4794993,0,0,0.03991916,4.517762,0,0.414096,-0.414096,5.525646,92.09391,0.1223506,0.5274493,0.07251211,0,4.608402
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1240384,38.87928,36.69666,0.07410478,0.07410478,0,-1,0,0.07410478,167.3825,0,0,0,0.1240384,0.07800503,0.07410478,0,0,0.5000259,4.103666,0.04603338,0,0.04603338,5.569317,92.82176,0.1223451,0.08151525,0.09923072,0,4.227704
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.0174009,35.82781,35.52733,1.285658,1.285658,0,-1,0,1.285658,1.353463,0,2.220446E-16,0.03422328,0.0174009,1.353324,1.285658,0,0,0.4539925,4.145096,0,1.335923,-1.335923,4.16113,69.35204,0.1223451,1.414223,0.01392072,0,4.162497
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,34.46662,34.46662,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.938351,2.809173,0,0.5303215,-0.5303215,3.602123,60.03526,0.1223451,0.554186,0,0,2.809173
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,33.51454,33.51454,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.527597,2.278851,0,1.401947,-1.401947,2.124341,35.40561,0.1223451,1.465034,0,0,2.278851
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,32.49217,32.49217,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.085316,0.8769046,0,0.3969656,-0.3969656,1.705903,28.43165,0.1223451,0.414829,0,0,0.8769046
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,31.55926,31.55926,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.526389,0.479939,0,0.2648291,-0.2648291,1.426748,23.77909,0.1223451,0.2767464,0,0,0.479939
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,30.94584,30.94584,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.820643,0.21511,0,0.1634648,-0.1634648,1.254441,20.90731,0.1223451,0.1708207,0,0,0.21511
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,30.49855,30.49855,0.1898902,0.04906287,0,-1,0,0.04906287,0,0,0.1408273,0.1598163,0,0.05164513,0.04906287,0,0,5.002271,0.05164513,0,0.05164513,-0.05164513,1.200002,20,0.1223451,0.2088792,0,0,0.05164513
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,29.99376,29.99376,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223451,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,29.63593,29.63593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223451,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,29.31005,29.31005,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223451,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,29.00334,29.00334,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223451,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,28.70301,28.70301,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1225233,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,28.55605,28.55605,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1226654,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3537084,34.41343,28.35796,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,96.27969,0,0,0,0.3537084,0,0,1.332624,1.265993,2.299654,2.484,1.619701,0,1.619701,5.354952,89.24902,0.1228507,0.4041135,0.2829667,1.7,2.837708
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6685338,40.84158,28.93305,0.3316692,0.3316692,0,0,0,0.3316692,201.5664,0,0,0,0.6685338,0.3491255,0.3316692,0,0,0.6799531,3.941731,0.3194083,0,0.3194083,5.657969,94.29929,0.122812,0.3648362,0.5348271,0,4.610265
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7132249,43.02081,30.14072,0.4268411,0.4268411,0,-1,0,0.4268411,167.0938,0,0,0,0.7132249,0.4493064,0.4268411,0,0,0.3605448,4.229198,0.2639186,0,0.2639186,5.908344,98.47221,0.1227801,0.4695252,0.5705799,0,4.942423
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.6106412,42.65046,31.64871,0,0,0,-1,0,0,0,0.514015,0,0,0.6106412,0,0,0,0,0.09662624,4.466725,0.09662624,0,0.09662624,6.000012,100,0.1227684,0,0.4885129,0,5.077366
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9877814,52.04775,33.13754,0.2385532,0.2385532,0,-1,0,0.2385532,414.0718,0.7366728,0,0,0.9877814,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1227684,0.2624085,0.7902251,0,5.541471
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7992439,49.55761,34.50496,0.3288743,0.3288743,0,-1,0,0.3288743,243.0241,0.4530604,0,0,0.7992439,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1227684,0.3617618,0.6393951,0,5.352933
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8814196,52.8345,35.87238,0.1550612,0.1550612,0,-1,0,0.1550612,568.4332,0.7181972,0,0,0.8814196,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1227684,0.1705674,0.7051356,0,5.435109
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7476723,50.76167,36.56887,0.556725,0.556725,0,-1,0,0.556725,134.2983,0.1616459,0,0,0.7476723,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1227684,0.6123976,0.5981378,0,5.301361
