Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9973799,56.47944,36.81168,0.2918711,0.2918711,0,-1,0,0.2918711,341.7193,0.6901471,0,0,0.9973799,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1227684,0.3210582,0.7979039,0,5.551069
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4954954,46.26637,37.13117,0.2153521,0.2153521,0,-1,0,0.2153521,230.0861,0.2688089,0,0,0.4954954,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1227684,0.2368874,0.3963963,0,5.049184
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.3019529,42.15834,36.735,0,0,0,-1,0,0,0,0.3019529,0,0,0.3019529,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227684,0,0.2415623,0,4.855642
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04560075,36.33641,35.5465,0,0,0,-1,0,0,0,0.04560075,0,0,0.04560075,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227684,0,0.0364806,0,4.59929
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,34.48579,34.48579,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1227684,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,33.51454,33.51454,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1227684,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,32.473,32.473,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1227684,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,31.54009,31.54009,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1227684,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,30.94584,30.94584,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1227684,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,30.49855,30.49855,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1227684,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,29.99376,29.99376,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1227684,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,29.65509,29.65509,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1227684,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,29.32921,29.32921,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1227684,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,29.00334,29.00334,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1227684,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,28.71579,28.71579,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1227684,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01874711,28.88568,28.57522,0,0,0,0,0,0,0,0,0,0,0.01874711,0,0,0,0,3.122384,1.743544,0.01874711,0,0.01874711,3.055644,50.92729,0.1227662,0,0.01499769,0,1.762291
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1443381,30.7948,28.37713,0.1615806,0.1615806,0,0,0,0.1615806,89.32887,0,0,0,0.1443381,0.1700849,0.1615806,0,0,3.103637,1.760416,0,0.02574671,-0.02574671,3.028504,50.47497,0.1227662,0.1777387,0.1154705,0,1.904754
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1387313,31.26334,28.93305,0.6581042,0.6581042,0,0,0,0.6581042,21.08044,0,0,0,0.1387313,0.6927413,0.6581042,0,0,3.132244,1.734669,0,0.55401,-0.55401,2.444526,40.74203,0.1227662,0.7239146,0.110985,0,1.8734
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1419697,32.55682,30.1535,1.421389,1.256498,0,-1,0,1.256498,11.29885,0,0.164892,0.4149279,0.1419697,1.322629,1.256498,0,0,3.747811,1.180659,0,1.180659,-1.180659,1.200002,20,0.1227662,1.563528,0.1135758,0,1.322629
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3792786,38.33195,31.68066,0.6473235,0.3603147,0,-1,0,0.3603147,105.2632,0,0.2870089,0.639993,0.3792786,0.3792786,0.3603147,0,0,5.059654,0,0,0,0,1.200002,20,0.1227662,0.7120559,0.3034229,0,0.3792786
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.502064,42.21582,33.19505,0.2054445,0.2054445,0,-1,0,0.2054445,244.3793,0,0,0.1305968,0.502064,0.2162574,0.2054445,0,0,5.059654,0,0.2858066,0,0.2858066,1.471142,24.51899,0.1227316,0.225989,0.4016512,0,0.502064
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.530023,44.22,34.57525,0.120536,0.120536,0,-1,0,0.120536,439.7215,0,0,0,0.530023,0.12688,0.120536,0,0,4.773848,0.2572259,0.4031429,0,0.4031429,1.853597,30.89323,0.122683,0.1325897,0.4240184,0,0.7872489
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2408126,40.21547,35.94267,0.4893624,0.4893624,0,-1,0,0.4893624,49.20946,0,5.551115E-17,0,0.2408126,0.5151184,0.4893624,0,0,4.370705,0.6200545,0,0.2743057,-0.2743057,1.564454,26.07417,0.122683,0.5382987,0.1926501,0,0.8608671
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4513242,44.91379,36.66471,0.01123011,0.01123011,0,-1,0,0.01123011,4018.876,0,0,0,0.4513242,0.01182117,0.01123011,0,0,4.675489,0.3457488,0.439503,0,0.439503,1.981403,33.02332,0.1226299,0.01235312,0.3610594,0,0.797073
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3913589,43.98652,36.87558,0.3683924,0.3683924,0,-1,0,0.3683924,106.2342,0,0,0,0.3913589,0.3877815,0.3683924,0,0,4.235986,0.7413015,0.00357736,0,0.00357736,1.984797,33.07988,0.1226295,0.4052317,0.3130871,0,1.13266
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2182439,41.0952,37.20146,0.1553496,0.1553496,0,-1,0,0.1553496,140.4857,0,0,0,0.2182439,0.1635258,0.1553496,0,0,4.232409,0.7445212,0.05471807,0,0.05471807,2.036707,33.94505,0.1226229,0.1708845,0.1745951,0,0.9627651
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2033184,40.39777,36.78612,0.104784,0.104784,0,-1,0,0.104784,194.0358,0,0,0,0.2033184,0.1102989,0.104784,0,0,4.177691,0.7937675,0.09301949,0,0.09301949,2.124953,35.41581,0.1226117,0.1152624,0.1626547,0,0.9970858
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05292216,36.52178,35.604,0.652546,0.652546,0,-1,0,0.652546,8.110106,0,1.110223E-16,0,0.05292216,0.6868905,0.652546,0,0,4.084671,0.877485,0,0.6339684,-0.6339684,1.456692,24.27814,0.1226117,0.7178006,0.04233773,0,0.9304072
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,34.52413,34.52413,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,4.78908,0.2435166,0,0.06275485,-0.06275485,1.390542,23.17566,0.1226117,0.06557882,0,0,0.2435166
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,33.55288,33.55288,0.4623381,0.1717237,0,-1,0,0.1717237,0,0,0.2906144,0.3368482,0,0.1807618,0.1717237,0,0,4.858808,0.1807618,0,0.1807618,-0.1807618,1.200002,20,0.1226117,0.5085719,0,0,0.1807618
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,32.51134,32.51134,0.6029141,0,0,-1,0,0,0,0,0.6029141,0.6632055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226117,0.6632055,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,31.57843,31.57843,0.1220869,0,0,-1,0,0,0,0,0.1220869,0.1342956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226117,0.1342956,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,30.96501,30.96501,0.2337216,0,0,-1,0,0,0,0,0.2337216,0.2570937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226117,0.2570937,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,30.51772,30.51772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226117,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,30.01292,30.01292,0.2904933,0,0,-1,0,0,0,0,0.2904933,0.3195426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226117,0.3195426,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,29.66788,29.66788,0.2129367,0,0,-1,0,0,0,0,0.2129367,0.2342304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226117,0.2342304,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,29.34838,29.34838,0.1245675,0,0,-1,0,0,0,0,0.1245675,0.1370242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226117,0.1370242,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,29.0225,29.0225,0.2108679,0,0,-1,0,0,0,0,0.2108679,0.2319547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226117,0.2319547,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,28.73496,28.73496,0.1715201,0.1715201,1.624152,0,0.4994934,0.1715201,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1228027,0.1886722,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01721269,28.89223,28.60717,0.08702236,0.08702236,1.539654,0,0.4764255,0.08702236,19.77962,2.220446E-16,0,0,0.01721269,0,0,1.452632,1.38,3.679654,1.242,1.397213,0,1.397213,3.834698,63.9115,0.122966,0.0957246,0.01377015,1.7,1.259213
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1122124,30.26997,28.3963,0.5941454,0.5941454,1.7,0,0.5202,0.5941454,18.88635,0,0,0,0.1122124,0,0,1.105855,1.050562,2.282442,2.499491,1.162774,0,1.162774,4.937802,82.29654,0.1231861,0.65356,0.08976989,1.7,2.611704
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2405324,33.0555,28.97139,1.281261,1.281261,0.425,0,0.172125,1.281261,18.7731,0,0,0,0.2405324,0.9013272,0.8562608,0,0,1.119668,3.545988,0,0.6607948,-0.6607948,4.241263,70.68758,0.1231861,1.409387,0.1924259,1.7,3.786521
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7537177,43.89828,30.21101,0.7976052,0.7976052,0,-1,0,0.7976052,94.4976,0,1.110223E-16,0,0.7537177,0.8395844,0.7976052,0,0,1.853884,2.885193,0,0.08586668,-0.08586668,4.150752,69.17906,0.1231861,0.8773657,0.6029742,0,3.638911
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6447793,43.43171,31.75734,1.50508,1.38,0,-1,0,1.38,46.72314,2.220446E-16,0.12508,0.2755879,0.6447793,1.452632,1.38,0,0,1.949291,2.799327,0,0.8078522,-0.8078522,3.299201,54.98657,0.1231861,1.655588,0.5158235,0,3.444106
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1616149,36.07964,33.2845,0.3023105,0.3023105,0,-1,0,0.3023105,53.45991,0,0,0,0.1616149,0.3182216,0.3023105,0,0,2.846905,1.991475,0,0.1566067,-0.1566067,3.134123,52.23528,0.1231861,0.3325416,0.1292919,0,2.15309
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3550815,40.99585,34.6647,0.4515544,0.4515544,0,-1,0,0.4515544,78.63538,0,0,0,0.3550815,0.4753204,0.4515544,0,0,3.020912,1.834868,0,0.1202389,-0.1202389,3.00738,50.1229,0.1231861,0.4967098,0.2840652,0,2.189949
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5174703,45.54776,36.05129,0.631341,0.631341,0,-1,0,0.631341,81.96368,0,0,0,0.5174703,0.6645694,0.631341,0,0,3.154511,1.714629,0,0.1470992,-0.1470992,2.852324,47.53864,0.1231861,0.6944751,0.4139762,0,2.232099
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5548402,47.03415,36.75417,0.5599353,0.5599353,0,-1,0,0.5599353,99.09007,0,0,0,0.5548402,0.5894055,0.5599353,0,0,3.317955,1.56753,0,0.03456534,-0.03456534,2.815889,46.93139,0.1231861,0.6159288,0.4438722,0,2.12237
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5355695,46.89846,36.9842,0.1959914,0.1959914,0,-1,0,0.1959914,273.2618,0,0,0,0.5355695,0.2063067,0.1959914,0,0,3.356361,1.532964,0.3292628,0,0.3292628,3.128255,52.13748,0.1231464,0.2155905,0.4284556,0,2.068534
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4424599,45.38309,37.27174,0,0,0,-1,0,0,0,0,0,0,0.4424599,0,0,0,0,3.027098,1.829301,0.4424599,0,0.4424599,3.548009,59.13337,0.1230931,0,0.3539679,0,2.271761
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.173068,39.90855,36.84363,0.3792945,0.3792945,0,-1,0,0.3792945,45.62894,0,0,0,0.173068,0.3992574,0.3792945,0,0,2.584638,2.227515,0,0.2261893,-0.2261893,3.309585,55.15963,0.1230931,0.417224,0.1384544,0,2.400583
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05146138,36.52843,35.63596,0.7298153,0.7298153,0,-1,0,0.7298153,7.051288,0,1.110223E-16,0,0.05146138,0.7682266,0.7298153,0,0,2.835959,2.001326,0,0.7167652,-0.7167652,2.554048,42.56738,0.1230931,0.8027968,0.0411691,0,2.052787
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,34.55608,34.55608,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0.04303089,0,1.20896,1.148512,0,0,3.632365,1.28456,0,1.20896,-1.20896,1.279692,21.32816,0.1230931,1.263363,0,0,1.28456
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,33.55288,33.55288,0.4199463,0.0718203,0,-1,0,0.0718203,0,0,0.348126,0.3901207,0,0.07560032,0.0718203,0,0,4.975654,0.07560032,0,0.07560032,-0.07560032,1.200002,20,0.1230931,0.461941,0,0,0.07560032
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,32.53051,32.53051,0.06908672,0,0,-1,0,0,0,0,0.06908672,0.0759954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230931,0.0759954,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,31.59121,31.59121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230931,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,30.98417,30.98417,0.1730816,0,0,-1,0,0,0,0,0.1730816,0.1903898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230931,0.1903898,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,30.5305,30.5305,0.04320836,0,0,-1,0,0,0,0,0.04320836,0.0475292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230931,0.0475292,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,30.04487,30.04487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230931,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,29.68704,29.68704,0.3197497,0,0,-1,0,0,0,0,0.3197497,0.3517247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230931,0.3517247,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,29.36755,29.36755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230931,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,29.06084,29.06084,0.09028198,0,0,-1,0,0,0,0,0.09028198,0.09931017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230931,0.09931017,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,28.75413,28.75413,0.09690832,0.09690832,1.54954,0,0.4791244,0.09690832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1232604,0.1065992,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01397188,28.85768,28.62634,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01397188,0,0,1.452632,1.38,3.679654,1.242,1.393972,0,1.393972,3.831623,63.86026,0.123397,0,0.01117751,1.7,1.255972
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1684345,31.24437,28.41547,1.092965,1.092965,1.7,0,0.5202,1.092965,15.41078,0,0,0,0.1684345,0,0,0.6070345,0.5766828,2.285682,2.496575,0.7451173,0,0.7451173,4.538504,75.64157,0.1235342,1.202262,0.1347476,1.7,2.665009
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4611002,37.0245,29.00334,1.06063,1.06063,1.7,0,0.5202,1.06063,43.47417,0,0,0,0.4611002,0,0,0.6393696,0.6074011,1.540565,3.16718,1.068501,0,1.068501,5.552173,92.53603,0.123724,1.166693,0.3688802,1.7,3.62828
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6792468,42.46656,30.24296,1.030858,1.030858,0,-1,0,1.030858,65.8914,0,0,0,0.6792468,1.085114,1.030858,0,0,0.4720638,4.128831,0,0.405867,-0.405867,5.124352,85.40569,0.123724,1.133944,0.5433975,0,4.808078
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.9023477,48.73082,31.82763,0.3391246,0.3391246,0,-1,0,0.3391246,266.0815,0,0,0,0.9023477,0.3569733,0.3391246,0,0,0.9230272,3.722965,0.5453745,0,0.5453745,5.641739,94.0288,0.1236583,0.373037,0.7218782,0,4.625312
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.09404,54.66731,33.35479,0.03411248,0.03411248,0,-1,0,0.03411248,3207.155,0.6804795,0,0,1.09404,0.03590787,0.03411248,0,0,0.3776526,4.213801,0.3776526,0,0.3776526,6.000012,100,0.1236128,0.03752372,0.875232,0,5.307841
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4772733,43.39358,34.75416,0.4578758,0.4578758,0,-1,0,0.4578758,104.2364,0,0,0,0.4772733,0.4819745,0.4578758,0,0,0,4.553689,0,0.004701206,-0.004701206,5.995057,99.91741,0.1236128,0.5036634,0.3818187,0,5.030962
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6555358,48.39368,36.14075,0.161916,0.161916,0,-1,0,0.161916,404.8617,0.4798743,0,0,0.6555358,0.1704379,0.161916,0,0,0.005223562,4.548988,0.005223562,0,0.005223562,6.000012,100,0.1236122,0.1781076,0.5244286,0,5.204524
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5960751,47.9534,36.84363,0.3056721,0.3056721,0,-1,0,0.3056721,195.0047,0.2743149,0,0,0.5960751,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1236122,0.3362393,0.47686,0,5.149764
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4907493,46.13276,37.09283,0.1400558,0.1400558,0,-1,0,0.1400558,350.3956,0.3433221,0,0,0.4907493,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1236122,0.1540613,0.3925994,0,5.044438
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3813843,44.32501,37.38037,0.2355029,0.2355029,0,-1,0,0.2355029,161.9447,0.1334866,0,0,0.3813843,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1236122,0.2590531,0.3051074,0,4.935073
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4083262,44.38388,36.94587,1.222249,1.222249,0,-1,0,1.222249,33.40777,0,0,0,0.4083262,1.286578,1.222249,0,0,0,4.553689,0,0.878252,-0.878252,5.074253,84.57072,0.1236122,1.344474,0.326661,0,4.962015
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05243069,36.6353,35.72541,0.4456301,0.4456301,0,-1,0,0.4456301,11.76552,0,5.551115E-17,0,0.05243069,0.4690843,0.4456301,0,0,0.9758356,3.675437,0,0.4166536,-0.4166536,4.635062,77.25087,0.1236122,0.4901931,0.04194455,0,3.727868
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,34.61359,34.61359,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.438784,3.258783,0,1.011214,-1.011214,3.569148,59.48568,0.1236122,1.056719,0,0,3.258783
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,33.59122,33.59122,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.562356,2.247569,0,0.370305,-0.370305,3.178812,52.9801,0.1236122,0.3869687,0,0,2.247569
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,32.56246,32.56246,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,2.973806,1.877264,0,0.4001356,-0.4001356,2.757032,45.95045,0.1236122,0.4181417,0,0,1.877264
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,31.61038,31.61038,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.418401,1.477128,0,0.1776672,-0.1776672,2.569755,42.82916,0.1236122,0.1856622,0,0,1.477128
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,31.00334,31.00334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.615809,1.299461,0,0,0,2.569755,42.82916,0.1236122,0,0,0,1.299461
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,30.54967,30.54967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.615809,1.299461,0,0,0,2.569755,42.82916,0.1236122,0,0,0,1.299461
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,30.04487,30.04487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.615809,1.299461,0,0,0,2.569755,42.82916,0.1236122,0,0,0,1.299461
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,29.70621,29.70621,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.615809,1.299461,0,0.08516392,-0.08516392,2.479984,41.33298,0.1236122,0.0889963,0,0,1.299461
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,29.38033,29.38033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.710435,1.214297,0,0,0,2.479984,41.33298,0.1236122,0,0,0,1.214297
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,29.06084,29.06084,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.710435,1.214297,0,0.1715619,-0.1715619,2.299142,38.31895,0.1236122,0.1792822,0,0,1.214297
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,28.7733,28.7733,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.90106,1.042735,0,0.04942862,-0.04942862,2.24704,37.45058,0.1236122,0.0516529,0,0,1.042735
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01021707,28.79544,28.62634,0,0,0,0,0,0,0,0,0,0,0.01021707,0,0,0,0,3.95598,0.9933066,0.01021707,0,0.01021707,2.256732,37.61213,0.123611,0,0.008173654,0,1.003524
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02640466,28.86547,28.42825,1.105568,1.105568,0.425,0,0.172125,1.105568,2.388334,0,0,0,0.02640466,0.7163876,0.6805682,0,0,3.945763,1.002502,0,0.6899829,-0.6899829,1.529426,25.49039,0.123611,1.216125,0.02112373,1.7,1.028907
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.067218,30.14403,29.0225,1.074212,1.074212,1.7,0,0.5202,1.074212,6.257421,0,0,0,0.067218,0,0,0.6257876,0.5944982,4.712411,0.3125191,0.6617162,0,0.6617162,2.157186,35.95302,0.1237349,1.181634,0.0537744,1.7,0.3797371
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09535696,31.90841,30.30046,0.6449445,0.6449445,0,-1,0,0.6449445,14.7853,0,0,0,0.09535696,0.678889,0.6449445,0,0,4.050695,0.9080637,0,0.583532,-0.583532,1.542089,25.70143,0.1237349,0.709439,0.07628556,0,1.003421
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1936364,35.20993,31.87875,0,0,0,-1,0,0,0,0,0,0,0.1936364,0,0,0,0,4.699064,0.3245316,0.1936364,0,0.1936364,1.725788,28.76308,0.1237116,0,0.1549091,0,0.5181681
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.286787,38.45831,33.42508,0.2820141,0.2820141,0,-1,0,0.2820141,101.6925,0,5.551115E-17,0,0.286787,0.2968569,0.2820141,0,0,4.505427,0.4988045,0,0.01006989,-0.01006989,1.715174,28.58617,0.1237116,0.3102155,0.2294296,0,0.7855915
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2772403,39.73528,34.83084,0.1132217,0.1132217,0,-1,0,0.1132217,244.865,0,0,0,0.2772403,0.1191807,0.1132217,0,0,4.516616,0.4887345,0.1580596,0,0.1580596,1.865122,31.08531,0.1236926,0.1245439,0.2217923,0,0.7659749
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1252207,38.42746,36.23021,1.082511,0.7183985,0,-1,0,0.7183985,17.43054,0,0.3641121,0.5675309,0.1252207,0.7562089,0.7183985,0,0,4.358556,0.6309882,0,0.6309882,-0.6309882,1.200002,20,0.1236926,1.190762,0.1001766,0,0.7562089
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06749058,38.09575,36.91392,0.3771422,0.06411605,0,-1,0,0.06411605,105.2632,0,0.3130261,0.4020332,0.06749058,0.06749058,0.06411605,0,0,5.059654,0,0,0,0,1.200002,20,0.1236926,0.4148564,0.05399247,0,0.06749058
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2087992,40.88342,37.16312,0.6354147,0.1983593,0,-1,0,0.1983593,105.2632,0,0.4370554,0.6592843,0.2087992,0.2087992,0.1983593,0,0,5.059654,0,0,0,0,1.200002,20,0.1236926,0.6989561,0.1670394,0,0.2087992
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1473133,40.06198,37.45066,0.3322211,0.1399476,0,-1,0,0.1399476,105.2632,0,0.1922735,0.3374537,0.1473133,0.1473133,0.1399476,0,0,5.059654,0,0,0,0,1.200002,20,0.1236926,0.3654432,0.1178506,0,0.1473133
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04999444,37.89692,37.02254,1.191198,0.04749472,0,-1,0,0.04749472,105.2632,0,1.143703,1.300819,0.04999444,0.04999444,0.04749472,0,0,5.059654,0,0,0,0,1.200002,20,0.1236926,1.310318,0.03999555,0,0.04999444
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04795654,36.61506,35.78292,0.2541298,0.04555872,0,-1,0,0.04555872,105.2632,0,0.208571,0.270431,0.04795654,0.04795654,0.04555872,0,0,5.059654,0,0,0,0,1.200002,20,0.1236926,0.2795427,0.03836523,0,0.04795654
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,34.64553,34.64553,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236926,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,33.62317,33.62317,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236926,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,32.58163,32.58163,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236926,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236926,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,31.03529,31.03529,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236926,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,30.58801,30.58801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236926,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,30.08321,30.08321,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236926,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,29.72538,29.72538,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236926,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,29.3995,29.3995,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236926,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,29.09279,29.09279,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236926,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,28.79247,28.79247,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1238326,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007537967,28.78943,28.66467,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.948495,2.220446E-16,0,0,0.007537967,0,0,1.452632,1.38,3.679654,1.242,1.387538,0,1.387538,3.82552,63.75853,0.1240056,0.1393926,0.006030374,1.7,1.249538
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03912716,29.09619,28.44742,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,39.41882,2.220446E-16,0,0,0.03912716,0,0,1.452632,1.38,2.292116,2.490784,1.419127,0,1.419127,5.171822,86.19685,0.1241662,0.1091861,0.03130173,1.7,2.529911
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1180079,31.02099,29.04167,0.8486425,0.8486425,0,0,0,0.8486425,13.90549,0,0,0,0.1180079,0.8933079,0.8486425,0,0,0.8729892,3.767999,0,0.7753,-0.7753,4.354584,72.57625,0.1241662,0.9335067,0.09440632,0,3.886007
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2057036,33.84184,30.33241,0.7961076,0.7961076,0,-1,0,0.7961076,25.83867,0,1.110223E-16,0,0.2057036,0.838008,0.7961076,0,0,1.734434,2.992699,0,0.6323044,-0.6323044,3.688076,61.46782,0.1241662,0.8757183,0.1645629,0,3.198402
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05683995,32.91975,31.95543,0.130699,0.130699,0,-1,0,0.130699,43.4892,0,0,0,0.05683995,0.1375779,0.130699,0,0,2.436994,2.360394,0,0.08073793,-0.08073793,3.602971,60.0494,0.1241662,0.1437689,0.04547196,0,2.417234
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1096471,35.42245,33.53371,0.1330646,0.1330646,0,-1,0,0.1330646,82.40141,0,0,0,0.1096471,0.140068,0.1330646,0,0,2.526703,2.279656,0,0.03042088,-0.03042088,3.570905,59.51496,0.1241662,0.146371,0.08771766,0,2.389303
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3106584,40.47323,34.95224,0.5891503,0.5891503,0,-1,0,0.5891503,52.7299,0,1.110223E-16,0,0.3106584,0.6201583,0.5891503,0,0,2.560504,2.249235,0,0.3094999,-0.3094999,3.244663,54.07761,0.1241662,0.6480654,0.2485267,0,2.559894
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3549317,42.77699,36.37717,0.4403265,0.4403265,0,-1,0,0.4403265,80.60648,0,0,0,0.3549317,0.4635016,0.4403265,0,0,2.904393,1.939736,0,0.1085699,-0.1085699,3.13022,52.17024,0.1241662,0.4843592,0.2839454,0,2.294667
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3800345,43.95844,37.05449,1.054992,1.054992,0,-1,0,1.054992,36.02249,0,0,0,0.3800345,1.110518,1.054992,0,0,3.025026,1.831166,0,0.7304837,-0.7304837,2.360223,39.33698,0.1241662,1.160491,0.3040276,0,2.2112
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3391104,43.45076,37.31009,0.6268072,0.6268072,0,-1,0,0.6268072,54.10123,0,0,0,0.3391104,0.659797,0.6268072,0,0,3.836674,1.100682,0,0.3206866,-0.3206866,2.02219,33.70309,0.1241662,0.6894879,0.2712883,0,1.439792
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1411764,40.10077,37.59763,0.6417713,0.6417713,0,-1,0,0.6417713,21.99793,0,0,0,0.1411764,0.6755487,0.6417713,0,0,4.192993,0.7799954,0,0.5343723,-0.5343723,1.458912,24.31515,0.1241662,0.7059484,0.1129411,0,0.9211718
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1836874,40.39402,37.13117,0.6110424,0.407845,0,-1,0,0.407845,45.03853,0,0.2031974,0.4039041,0.1836874,0.4293105,0.407845,0,0,4.78674,0.2456231,0,0.2456231,-0.2456231,1.200002,20,0.1241662,0.6721466,0.1469499,0,0.4293105
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04074865,36.59854,35.89154,0.1428296,0.03871122,0,-1,0,0.03871122,105.2632,0,0.1041184,0.1493703,0.04074865,0.04074865,0.03871122,0,0,5.059654,0,0,0,0,1.200002,20,0.1241662,0.1571126,0.03259892,0,0.04074865
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,34.72221,34.72221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241662,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,33.69345,33.69345,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241662,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,32.63275,32.63275,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241662,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,31.68066,31.68066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241662,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,31.07363,31.07363,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241662,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,30.62634,30.62634,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241662,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,30.10238,30.10238,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241662,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,29.75733,29.75733,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241662,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,29.43784,29.43784,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241662,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,29.11196,29.11196,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241662,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,28.82442,28.82442,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1243381,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02085571,29.04873,28.70301,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02085571,0,0,1.452632,1.38,3.679654,1.242,1.400856,0,1.400856,3.838154,63.9691,0.124471,0,0.01668457,1.7,1.262856
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.3052934,33.70922,28.50493,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,126.6311,0,0,0,0.3052934,0,0,1.452632,1.38,2.278799,2.50277,1.685293,0,1.685293,5.436964,90.61588,0.1246398,0.2651976,0.2442347,1.7,2.808064
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7042009,41.70479,29.09279,0.9081045,0.9081045,0,0,0,0.9081045,77.54624,0,0,0,0.7042009,0.9558994,0.9081045,0,0,0.5935053,4.019534,0,0.2516986,-0.2516986,5.17165,86.19399,0.1246398,0.9989149,0.5633607,0,4.723735
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.9011102,47.11321,30.40909,0.2438123,0.2438123,0,-1,0,0.2438123,369.5917,0,0,0,0.9011102,0.2566446,0.2438123,0,0,0.8731704,3.767836,0.6444656,0,0.6444656,5.783044,96.38387,0.1245624,0.2681936,0.7208881,0,4.668946
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.9219081,49.38861,32.04488,0.07949593,0.07949593,0,-1,0,0.07949593,1159.692,0.6095235,0,0,0.9219081,0.08367992,0.07949593,0,0,0.2287047,4.347855,0.2287047,0,0.2287047,6.000012,100,0.1245349,0.08744552,0.7375265,0,5.269763
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.9188901,51.12725,33.64233,0.620641,0.620641,0,-1,0,0.620641,148.055,0.2655838,0,0,0.9188901,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1245349,0.6827051,0.7351121,0,5.472579
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.9118567,52.60072,35.08004,0,0,0,-1,0,0,0,0.9118567,0,0,0.9118567,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245349,0,0.7294853,0,5.465546
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6435755,48.51854,36.47941,0,0,0,-1,0,0,0,0.6435755,0,0,0.6435755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245349,0,0.5148604,0,5.197265
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5999888,48.4179,37.20146,0.225535,0.225535,0,-1,0,0.225535,266.0291,0.3625834,0,0,0.5999888,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1245349,0.2480885,0.479991,0,5.153677
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6610157,49.93032,37.45066,0.8163846,0.8163846,0,-1,0,0.8163846,80.96867,0,0,0,0.6610157,0.8593522,0.8163846,0,0,0,4.553689,0,0.1983364,-0.1983364,5.790947,96.51559,0.1245349,0.898023,0.5288126,0,5.214705
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4525804,46.07178,37.7382,0.6995206,0.6995206,0,-1,0,0.6995206,64.69865,0,1.110223E-16,0,0.4525804,0.7363374,0.6995206,0,0,0.2203738,4.355352,0,0.2837571,-0.2837571,5.491841,91.53049,0.1245349,0.7694727,0.3620643,0,4.807933
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1614621,40.09614,37.23341,0.5159593,0.5159593,0,-1,0,0.5159593,31.29358,0,0,0,0.1614621,0.543115,0.5159593,0,0,0.5356594,4.071596,0,0.3816529,-0.3816529,5.089543,84.82555,0.1245349,0.5675552,0.1291697,0,4.233057
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.0326366,36.52784,35.96183,0,0,0,-1,0,0,0,0,0,0,0.0326366,0,0,0,0,0.9597182,3.689943,0.0326366,0,0.0326366,5.120505,85.34158,0.124531,0,0.02610928,0,3.722579
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,34.7925,34.7925,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9270816,3.719316,0,0.600307,-0.600307,4.487726,74.79528,0.124531,0.6273209,0,0,3.719316
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,33.73179,33.73179,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.594089,3.119009,0,1.452632,-1.452632,2.956518,49.2752,0.124531,1.822762,0,0,3.119009
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,32.67109,32.67109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.208125,1.666377,0,0,0,2.956518,49.2752,0.124531,0,0,0,1.666377
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,31.719,31.719,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.208125,1.666377,0,0.01134341,-0.01134341,2.944561,49.07592,0.124531,0.01185386,0,0,1.666377
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,31.10558,31.10558,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.220728,1.655033,0,0.02101169,-0.02101169,2.922413,48.70678,0.124531,0.02195722,0,0,1.655033
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,30.65829,30.65829,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.244075,1.634022,0,0.2448831,-0.2448831,2.664283,44.40463,0.124531,0.2559028,0,0,1.634022
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,30.14072,30.14072,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.516167,1.389139,0,0.07198277,-0.07198277,2.588407,43.14002,0.124531,0.07522199,0,0,1.389139
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,29.79567,29.79567,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.596148,1.317156,0,0.1486806,-0.1486806,2.431684,40.52798,0.124531,0.1553712,0,0,1.317156
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,29.48896,29.48896,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.761348,1.168475,0,0.05642289,-0.05642289,2.372209,39.53673,0.124531,0.05896192,0,0,1.168475
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,29.16947,29.16947,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.824041,1.112052,0,0.1646802,-0.1646802,2.19862,36.6436,0.124531,0.1720908,0,0,1.112052
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,28.86276,28.86276,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.007019,0.9473722,0,0.1811642,-0.1811642,2.007657,33.46088,0.124531,0.1893166,0,0,0.9473722
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01661505,29.01032,28.73496,0.1550492,0.1550492,0,0,0,0.1550492,10.71599,0,2.775558E-17,0,0.01661505,0.1632097,0.1550492,0,0,4.208312,0.766208,0,0.1465946,-0.1465946,1.853132,30.88548,0.124531,0.1705541,0.01329204,0,0.782823
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2272086,32.35941,28.51771,0,0,0,0,0,0,0,0,0,0,0.2272086,0,0,0,0,4.371195,0.6196134,0.2272086,0,0.2272086,2.068681,34.47795,0.1245038,0,0.1817669,0,0.846822
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6447826,40.59917,29.13113,0.6731214,0.6731214,0,0,0,0.6731214,95.78994,0,0,0,0.6447826,0.7085488,0.6731214,0,0,4.143987,0.8241011,0,0.06376625,-0.06376625,2.001466,33.3577,0.1245038,0.7404335,0.515826,0,1.468884
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5438874,40.12424,30.47938,0.6264434,0.6264434,0,-1,0,0.6264434,86.82149,1.110223E-16,0,0,0.5438874,0.6594141,0.6264434,0,0,4.214838,0.7603348,0,0.1155266,-0.1155266,1.87969,31.3281,0.1245038,0.6890877,0.43511,0,1.304222
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8447581,47.87068,32.13434,1.650122,1.38,0,-1,0,1.38,61.21435,2.220446E-16,0.2701221,1.042063,0.8447581,1.452632,1.38,0,0,4.343201,0.6448082,0,0.6078735,-0.6078735,1.238935,20.64888,0.1245038,1.815134,0.6758065,0,1.489566
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.23458,58.39584,33.73179,0,0,0,-1,0,0,0,0,0,0,1.23458,0,0,0,0,5.018616,0.03693471,1.23458,0,1.23458,2.41016,40.16926,0.1243559,0,0.9876639,0,1.271515
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.376461,63.67098,35.15033,0.5010136,0.5010136,0,-1,0,0.5010136,274.7353,0,0,0,1.376461,0.5273828,0.5010136,0,0,3.784036,1.148057,0.8490787,0,0.8490787,3.215667,53.59435,0.1242544,0.551115,1.101169,0,2.524518
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.109796,58.80156,36.56887,0,0,0,-1,0,0,0,0,0,0,1.109796,0,0,0,0,2.934957,1.912227,1.109796,0,1.109796,4.268512,71.14173,0.124122,0,0.8878371,0,3.022024
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.112461,59.69464,37.27174,0.8050514,0.8050514,0,-1,0,0.8050514,138.185,0,0,0,1.112461,0.8474225,0.8050514,0,0,1.825161,2.911044,0.2650381,0,0.2650381,4.519949,75.33234,0.1240904,0.8855565,0.8899685,0,4.023505
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8767266,54.5914,37.52095,0.2281534,0.2281534,0,-1,0,0.2281534,384.2707,0,0,0,0.8767266,0.2401615,0.2281534,0,0,1.560123,3.149578,0.6365651,0,0.6365651,5.123848,85.3973,0.1240146,0.2509688,0.7013813,0,4.026305
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5568405,48.2107,37.81488,0.8662243,0.8662243,0,-1,0,0.8662243,64.28364,0,0,0,0.5568405,0.9118151,0.8662243,0,0,0.9235576,3.722487,0,0.3549746,-0.3549746,4.749672,79.16105,0.1240146,0.9528468,0.4454724,0,4.279327
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1744324,40.44141,37.34203,0.8252938,0.8252938,0,-1,0,0.8252938,21.13579,0,0,0,0.1744324,0.8687303,0.8252938,0,0,1.317974,3.367512,0,0.694298,-0.694298,4.017818,66.9635,0.1240146,0.9078231,0.1395459,0,3.541945
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02531146,36.47094,36.03212,0.7142681,0.7142681,0,-1,0,0.7142681,3.543691,0,1.110223E-16,0,0.02531146,0.7518612,0.7142681,0,0,2.089416,2.673214,0,0.7265497,-0.7265497,3.251967,54.19934,0.1240146,0.785695,0.02024917,0,2.698526
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,34.84362,34.84362,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.896693,1.946665,0,0.1358973,-0.1358973,3.108719,51.81188,0.1240146,0.1420127,0,0,1.946665
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,33.77013,33.77013,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,3.04769,1.810768,0,0.2693072,-0.2693072,2.824844,47.08064,0.1240146,0.281426,0,0,1.810768
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,32.70942,32.70942,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,3.346921,1.54146,0,0.3994504,-0.3994504,2.403787,40.06303,0.1240146,0.4174256,0,0,1.54146
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,31.73817,31.73817,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,3.790754,1.14201,0,0.1797361,-0.1797361,2.214328,36.9054,0.1240146,0.1878242,0,0,1.14201
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,31.12475,31.12475,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.990461,0.9622738,0,0.109379,-0.109379,2.099033,34.98381,0.1240146,0.114301,0,0,0.9622738
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,30.67746,30.67746,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,4.111993,0.8528948,0,0.2367197,-0.2367197,1.849508,30.82507,0.1240146,0.2473721,0,0,0.8528948
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,30.1535,30.1535,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,4.375015,0.6161752,0,0.02937979,-0.02937979,1.818539,30.30892,0.1240146,0.03070188,0,0,0.6161752
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,29.81484,29.81484,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,4.40766,0.5867953,0,0.1574801,-0.1574801,1.65254,27.54229,0.1240146,0.1645667,0,0,0.5867953
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,29.48896,29.48896,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,4.582637,0.4293153,0,0.06285688,-0.06285688,1.586283,26.43801,0.1240146,0.06568544,0,0,0.4293153
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,29.18864,29.18864,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,4.652478,0.3664584,0,0.05504587,-0.05504587,1.52826,25.47095,0.1240146,0.05752294,0,0,0.3664584
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,28.89471,28.89471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.713641,0.3114125,0,0,0,1.52826,25.47095,0.1240146,0,0,0,0.3114125
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02251908,29.12759,28.75413,0.05817012,0.05817012,0,0,0,0.05817012,38.71245,6.938894E-18,0,0,0.02251908,0.06123171,0.05817012,0,0,4.713641,0.3114125,0,0.03871263,-0.03871263,1.487453,24.79084,0.1240146,0.06398714,0.01801526,0,0.3339316
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2228498,32.32323,28.55605,0.1607368,0.1607368,0,0,0,0.1607368,138.6427,0,0,0,0.2228498,0.1691966,0.1607368,0,0,4.756654,0.2726999,0.05365318,0,0.05365318,1.538353,25.63917,0.1240082,0.1768104,0.1782798,0,0.4955497
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3029717,34.35447,29.16947,0.8068895,0.8068895,0.425,0,0.172125,0.8068895,37.54811,0,1.110223E-16,0,0.3029717,0.4019889,0.3818895,0,0,4.703001,0.3209878,0,0.0990172,-0.0990172,1.43398,23.89962,0.1240082,0.8875784,0.2423774,1.7,0.6239595
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6339368,41.8979,30.5305,1.071566,0.813112,0,-1,0,0.813112,77.96426,0,0.2584545,0.8474031,0.6339368,0.8559073,0.813112,0,0,4.81302,0.2219706,0,0.2219706,-0.2219706,1.200002,20,0.1240082,1.178723,0.5071494,0,0.8559073
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4486566,40.16265,32.20463,0.8068162,0.4262237,0,-1,0,0.4262237,105.2632,0,0.3805924,0.802253,0.4486566,0.4486566,0.4262237,0,0,5.059654,0,0,0,0,1.200002,20,0.1240082,0.8874978,0.3589253,0,0.4486566
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3103986,39.27747,33.80208,0.90712,0.2948787,0,-1,0,0.2948787,105.2632,0,0.6122413,0.9388562,0.3103986,0.3103986,0.2948787,0,0,5.059654,0,0,0,0,1.200002,20,0.1240082,0.997832,0.2483189,0,0.3103986
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3354622,41.22991,35.23979,0,0,0,-1,0,0,0,0,0,0,0.3354622,0,0,0,0,5.059654,0,0.3354622,0,0.3354622,1.51825,25.30411,0.1239683,0,0.2683698,0,0.3354622
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6839211,49.5443,36.66471,0,0,0,-1,0,0,0,0,0,0,0.6839211,0,0,0,0,4.724192,0.301916,0.6839211,0,0.6839211,2.167074,36.11783,0.1238871,0,0.5471369,0,0.9858371
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6248525,49.11467,37.38037,0.2369123,0.2369123,0,-1,0,0.2369123,263.7485,0,0,0,0.6248525,0.2493813,0.2369123,0,0,4.040271,0.917445,0.3754712,0,0.3754712,2.523278,42.05454,0.1238425,0.2606035,0.499882,0,1.542297
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4456801,45.82301,37.62957,0.1779969,0.1779969,0,-1,0,0.1779969,250.3865,0,0,0,0.4456801,0.1873651,0.1779969,0,0,3.6648,1.255369,0.258315,0,0.258315,2.768337,46.13885,0.1238119,0.1957965,0.3565441,0,1.701049
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3356289,44.01661,37.91712,0.0696557,0.0696557,0,-1,0,0.0696557,481.8398,0,0,0,0.3356289,0.07332179,0.0696557,0,0,3.406485,1.487853,0.2623071,0,0.2623071,3.017183,50.28628,0.1237808,0.07662127,0.2685031,0,1.823481
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1578933,40.22034,37.41871,1.078552,1.078552,0,-1,0,1.078552,14.63938,0,0,0,0.1578933,1.135318,1.078552,0,0,3.144178,1.723929,0,0.9774244,-0.9774244,1.986887,33.11472,0.1237808,1.186407,0.1263146,0,1.881822
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04208834,36.85296,36.12158,0.2844595,0.2844595,0,-1,0,0.2844595,14.7959,0,5.551115E-17,0,0.04208834,0.2994311,0.2844595,0,0,4.230205,0.7465045,0,0.2573428,-0.2573428,1.715624,28.59368,0.1237808,0.3129055,0.03367067,0,0.7885929
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,34.9203,34.9203,0.7300488,0.4647037,0,-1,0,0.4647037,0,0,0.2653451,0.33835,0,0.4891618,0.4647037,0,0,4.516141,0.4891618,0,0.4891618,-0.4891618,1.200002,20,0.1237808,0.8030537,0,0,0.4891618
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,33.80208,33.80208,0.5828927,0,0,-1,0,0,0,0,0.5828927,0.641182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237808,0.641182,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,32.74137,32.74137,0.3853924,0,0,-1,0,0,0,0,0.3853924,0.4239316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237808,0.4239316,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,31.75734,31.75734,0.02370179,0,0,-1,0,0,0,0,0.02370179,0.02607197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237808,0.02607197,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,31.16309,31.16309,0.151543,0,0,-1,0,0,0,0,0.151543,0.1666973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237808,0.1666973,0,0,0
