Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009707765,29.1132,28.95222,0.1805823,0.1805823,0,0,0,0.1805823,5.375813,0,0,0,0.009707765,0.1900866,0.1805823,0,0,4.390186,0.6025211,0,0.1803788,-0.1803788,1.644979,27.41627,0.1238996,0.1986405,0.007766211,0,0.6122288
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1260639,30.86661,28.75413,0,0,0,0,0,0,0,0,0,0,0.1260639,0,0,0,0,4.590608,0.4221422,0.1260639,0,0.1260639,1.764574,29.40951,0.1238851,0,0.1008511,0,0.5482061
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1137422,31.38816,29.47618,0.2302134,0.2302134,0,0,0,0.2302134,49.40731,0,0,0,0.1137422,0.2423299,0.2302134,0,0,4.464544,0.5355997,0,0.1285876,-0.1285876,1.629031,27.15046,0.1238851,0.2532347,0.0909938,0,0.6493419
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3721283,37.6953,31.19504,0.5724223,0.5724223,0,-1,0,0.5724223,65.00941,0,0,0.1722986,0.3721283,0.6025497,0.5724223,0,0,4.607419,0.4070121,0,0.2304214,-0.2304214,1.386145,23.10238,0.1238851,0.6296645,0.2977027,0,0.7791404
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1895205,36.4222,33.13754,0.6068493,0.3478056,0,-1,0,0.3478056,54.49035,0,0.2590437,0.4637642,0.1895205,0.3661112,0.3478056,0,0,4.863442,0.1765907,0,0.1765907,-0.1765907,1.200002,20,0.1238851,0.6675342,0.1516164,0,0.3661112
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1022883,36.6767,34.90113,1.283478,0.09717384,0,-1,0,0.09717384,105.2632,0,1.186304,1.392391,0.1022883,0.1022883,0.09717384,0,0,5.059654,0,0,0,0,1.200002,20,0.1238851,1.411826,0.0818306,0,0.1022883
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1269503,38.63966,36.40912,1.107295,0.1206028,0,-1,0,0.1206028,105.2632,0,0.9866918,1.193904,0.1269503,0.1269503,0.1206028,0,0,5.059654,0,0,0,0,1.200002,20,0.1238851,1.218024,0.1015602,0,0.1269503
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1376784,40.36222,37.91712,0.6628458,0.1307945,0,-1,0,0.1307945,105.2632,0,0.5320514,0.7029716,0.1376784,0.1376784,0.1307945,0,0,5.059654,0,0,0,0,1.200002,20,0.1238851,0.7291304,0.1101427,0,0.1376784
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1391685,41.23288,38.74779,1.151322,0.1322101,0,-1,0,0.1322101,105.2632,0,1.019111,1.240012,0.1391685,0.1391685,0.1322101,0,0,5.059654,0,0,0,0,1.200002,20,0.1238851,1.266454,0.1113348,0,0.1391685
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.229876,43.07957,38.9267,0.4239607,0.2183822,0,-1,0,0.2183822,105.2632,0,0.2055785,0.4226803,0.229876,0.229876,0.2183822,0,0,5.059654,0,0,0,0,1.200002,20,0.1238851,0.4663568,0.1839008,0,0.229876
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07244167,40.46325,39.17591,0.5636874,0.06881959,0,-1,0,0.06881959,105.2632,0,0.4948678,0.6062922,0.07244167,0.07244167,0.06881959,0,0,5.059654,0,0,0,0,1.200002,20,0.1238851,0.6200562,0.05795334,0,0.07244167
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03982699,39.27139,38.56887,1.184468,0.03783564,0,-1,0,0.03783564,105.2632,0,1.146632,1.295348,0.03982699,0.03982699,0.03783564,0,0,5.059654,0,0,0,0,1.200002,20,0.1238851,1.302915,0.03186159,0,0.03982699
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01927882,37.49947,37.16312,0,0,0,-1,0,0,0,0,0,0,0.01927882,0,0,0,0,5.059654,0,0.01927882,0,0.01927882,1.218292,20.30482,0.1238829,0,0.01542306,0,0.01927882
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,35.7957,35.7957,0.5503991,0.01648339,0,-1,0,0.01648339,0,0,0.5339158,0.5889556,0,0.01735094,0.01648339,0,0,5.040376,0.01735094,0,0.01735094,-0.01735094,1.200002,20,0.1238829,0.6054391,0,0,0.01735094
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,34.46662,34.46662,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238829,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,33.31646,33.31646,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238829,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,32.25575,32.25575,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238829,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238829,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,31.10558,31.10558,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238829,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,30.5305,30.5305,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238829,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,30.14072,30.14072,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238829,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,29.7765,29.7765,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238829,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,29.41867,29.41867,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238829,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,29.11196,29.11196,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1240876,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01379567,29.20027,28.97139,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01379567,0,0,1.452632,1.38,3.72246,1.203475,1.393796,0,1.393796,3.790848,63.18066,0.1242159,0,0.01103654,1.7,1.217271
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1206608,30.79437,28.7733,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,31.5763,0,0,0,0.1206608,0,0,1.317876,1.251982,2.328664,2.457891,1.372643,0,1.372643,5.09305,84.884,0.1244157,0.4203369,0.09652862,1.7,2.578552
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3109143,34.86478,29.5273,0,0,0,0,0,0,0,0,0,0,0.3109143,0,0,0,0,0.9560214,3.69327,0.3109143,0,0.3109143,5.38801,89.79998,0.1243799,0,0.2487314,0,4.004184
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4210538,38.69123,31.29088,0.2820489,0.2820489,0,-1,0,0.2820489,149.284,0,0,0,0.4210538,0.2968936,0.2820489,0,0,0.6451071,3.973093,0.1241602,0,0.1241602,5.505798,91.76312,0.1243657,0.3102538,0.336843,0,4.394146
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.526763,42.74221,33.24617,0.302381,0.302381,0,-1,0,0.302381,174.2051,0,0,0,0.526763,0.3182957,0.302381,0,0,0.5209469,4.084837,0.2084673,0,0.2084673,5.703568,95.05927,0.1243417,0.3326191,0.4214104,0,4.6116
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1333748,37.35378,35.02892,0.3607701,0.3607701,0,-1,0,0.3607701,36.96946,0,5.551115E-17,0,0.1333748,0.379758,0.3607701,0,0,0.3124796,4.272457,0,0.2463833,-0.2463833,5.443857,90.73077,0.1243417,0.3968471,0.1066998,0,4.405832
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1870619,39.86799,36.55609,0.3666577,0.3666577,0,-1,0,0.3666577,51.01811,0,0,0,0.1870619,0.3859555,0.3666577,0,0,0.5862388,4.026074,0,0.1988937,-0.1988937,5.234205,87.23657,0.1243417,0.4033235,0.1496495,0,4.213136
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3360242,44.21688,38.10242,1.552602,1.38,0,-1,0,1.38,24.34958,2.220446E-16,0.1726023,0.3278625,0.3360242,1.452632,1.38,0,0,0.8072317,3.82718,0,1.116607,-1.116607,4.057197,67.61982,0.1243417,1.707862,0.2688193,0,4.163205
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3093288,44.49509,38.85641,0.3678956,0.3678956,0,-1,0,0.3678956,84.08057,0,0,0,0.3093288,0.3872586,0.3678956,0,0,2.047907,2.710573,0,0.07792981,-0.07792981,3.975052,66.25073,0.1243417,0.4046852,0.247463,0,3.019902
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2240624,43.11605,39.06728,0.2786884,0.2786884,0,-1,0,0.2786884,80.39888,0,0,0,0.2240624,0.2933562,0.2786884,0,0,2.134495,2.632643,0,0.06929387,-0.06929387,3.90201,65.03336,0.1243417,0.3065573,0.1792499,0,2.856705
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2194108,43.29201,39.32287,0.7862193,0.7862193,0,-1,0,0.7862193,27.90707,0,1.110223E-16,0,0.2194108,0.8275993,0.7862193,0,0,2.211488,2.563349,0,0.6081885,-0.6081885,3.260923,54.34861,0.1243417,0.8648413,0.1755286,0,2.78276
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1310838,41.00854,38.67111,0.2055884,0.2055884,0,-1,0,0.2055884,63.76031,0,2.775558E-17,0,0.1310838,0.2164089,0.2055884,0,0,2.887254,1.955161,0,0.08532504,-0.08532504,3.170982,52.8496,0.1243417,0.2261473,0.1048671,0,2.086245
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01476404,37.56778,37.31009,0.4945096,0.4945096,0,-1,0,0.4945096,2.985592,0,5.551115E-17,0,0.01476404,0.5205364,0.4945096,0,0,2.982059,1.869836,0,0.5057724,-0.5057724,2.637851,43.9641,0.1243417,0.5439606,0.01181123,0,1.8846
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,35.90433,35.90433,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.544029,1.364063,0,0.5174626,-0.5174626,2.092398,34.87323,0.1243417,0.5407485,0,0,1.364063
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,34.57525,34.57525,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,4.118987,0.8466007,0,0.4480615,-0.4480615,1.6201,27.00161,0.1243417,0.4682243,0,0,0.8466007
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,33.39313,33.39313,1.258002,0.3786123,0,-1,0,0.3786123,0,0,0.8793899,1.00519,0,0.3985392,0.3786123,0,0,4.616833,0.3985392,0,0.3985392,-0.3985392,1.200002,20,0.1243417,1.383802,0,0,0.3985392
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,32.31326,32.31326,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243417,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,31.64871,31.64871,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243417,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,31.12475,31.12475,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243417,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,30.54967,30.54967,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243417,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,30.17267,30.17267,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243417,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,29.81484,29.81484,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243417,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,29.45701,29.45701,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243417,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,29.1503,29.1503,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1245469,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02984767,29.49943,29.00334,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,26.0789,2.220446E-16,0,0,0.02984767,0,0,1.452632,1.38,3.738754,1.188811,1.409848,0,1.409848,3.790618,63.17684,0.1247042,0.1258965,0.02387813,1.7,1.218658
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.190792,32.02471,28.80525,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,57.16095,2.220446E-16,0,0,0.190792,0,0,1.36622,1.297909,2.328906,2.457674,1.488701,0,1.488701,5.202923,86.71522,0.1248891,0.3671583,0.1526336,1.7,2.648465
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5766472,39.76878,29.56564,0.2365168,0.2365168,0,0,0,0.2365168,243.8081,0,0,0,0.5766472,0.2489651,0.2365168,0,0,0.8402053,3.797504,0.3276821,0,0.3276821,5.51379,91.89632,0.1248515,0.2601685,0.4613177,0,4.374151
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7920921,45.93339,31.36117,0.3621391,0.3621391,0,-1,0,0.3621391,218.7259,0,0,0,0.7920921,0.3811991,0.3621391,0,0,0.5125231,4.092418,0.410893,0,0.410893,5.903597,98.39309,0.1248043,0.398353,0.6336737,0,4.88451
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.9275528,50.98845,33.35479,0,0,0,-1,0,0,0,0.8259227,0,0,0.9275528,0,0,0,0,0.1016301,4.462222,0.1016301,0,0.1016301,6.000012,100,0.1247927,0,0.7420422,0,5.389775
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.061921,56.02697,35.15033,0.504086,0.504086,0,-1,0,0.504086,210.6627,0.5313046,0,0,1.061921,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1247927,0.5544946,0.8495372,0,5.615611
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.264604,62.72708,36.69666,0,0,0,-1,0,0,0,1.264604,0,0,1.264604,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1247927,0,1.011683,0,5.818293
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.157233,61.9317,38.243,0,0,0,-1,0,0,0,1.157233,0,0,1.157233,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1247927,0,0.9257866,0,5.710922
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.066552,60.67914,39.03533,0,0,0,-1,0,0,0,1.066552,0,0,1.066552,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1247927,0,0.8532415,0,5.620241
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5773254,50.12798,39.21424,0.5953336,0.5953336,0,-1,0,0.5953336,96.97511,0,0,0,0.5773254,0.6266669,0.5953336,0,0,0,4.553689,0,0.0493415,-0.0493415,5.948001,99.13316,0.1247927,0.6548669,0.4618603,0,5.131014
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.464039,48.12174,39.46345,0.4969462,0.4969462,0,-1,0,0.4969462,93.37812,0,5.551115E-17,0,0.464039,0.5231013,0.4969462,0,0,0.05482389,4.504347,0,0.05906226,-0.05906226,5.885745,98.09554,0.1247927,0.5466408,0.3712312,0,4.968387
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3558758,45.34035,38.81808,0.9871678,0.9871678,0,-1,0,0.9871678,36.05018,0,0,0,0.3558758,1.039124,0.9871678,0,0,0.1204486,4.445285,0,0.6832483,-0.6832483,5.165537,86.09212,0.1247927,1.085885,0.2847006,0,4.801161
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02105031,37.78662,37.41871,0,0,0,-1,0,0,0,0,0,0,0.02105031,0,0,0,0,0.8796133,3.762037,0.02105031,0,0.02105031,5.185508,86.42496,0.1247903,0,0.01684025,0,3.783087
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,36.01295,36.01295,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.8585631,3.780982,0,0.1273525,-0.1273525,5.051266,84.1876,0.1247903,0.1330834,0,0,3.780982
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,34.64553,34.64553,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.000066,3.65363,0,0.6872545,-0.6872545,4.326836,72.11379,0.1247903,0.718181,0,0,3.65363
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,33.46342,33.46342,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.763682,2.966375,0,1.256269,-1.256269,3.002612,50.04344,0.1247903,1.312801,0,0,2.966375
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,32.36437,32.36437,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.159537,1.710106,0,0.1624513,-0.1624513,2.831373,47.18946,0.1247903,0.1697616,0,0,1.710106
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,31.68066,31.68066,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.340038,1.547655,0,0.1780887,-0.1780887,2.643651,44.06077,0.1247903,0.1861027,0,0,1.547655
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,31.16309,31.16309,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.537915,1.369566,0,0.1767005,-0.1767005,2.457393,40.95647,0.1247903,0.184652,0,0,1.369566
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,30.56884,30.56884,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.734248,1.192865,0,0.1888565,-0.1888565,2.258321,37.6386,0.1247903,0.197355,0,0,1.192865
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,30.19184,30.19184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.944089,1.004009,0,0,0,2.258321,37.6386,0.1247903,0,0,0,1.004009
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,29.83401,29.83401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.944089,1.004009,0,0,0,2.258321,37.6386,0.1247903,0,0,0,1.004009
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,29.45701,29.45701,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,3.944089,1.004009,0,0.05575363,-0.05575363,2.199551,36.65911,0.1247903,0.05826255,0,0,1.004009
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,29.1503,29.1503,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.006038,0.9482552,0,0.214426,-0.214426,1.973526,32.89204,0.1247903,0.2240752,0,0,0.9482552
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01438095,29.24199,29.00334,0.06617169,0.06617169,0,0,0,0.06617169,21.73278,0,0,0,0.01438095,0.06965441,0.06617169,0,0,4.244288,0.7338292,0,0.05527347,-0.05527347,1.915263,31.92098,0.1247903,0.07278886,0.01150476,0,0.7482101
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.3013613,33.95003,28.80525,0.381901,0.381901,0,0,0,0.381901,78.91085,0,5.551115E-17,0,0.3013613,0.402001,0.381901,0,0,4.305704,0.6785557,0,0.1006397,-0.1006397,1.809179,30.15293,0.1247903,0.4200911,0.241089,0,0.979917
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4920197,38.19975,29.57842,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,70.47202,0,0,0,0.4920197,0,0,1.001823,0.9517315,4.417525,0.577916,1.443751,0,1.443751,3.178842,52.98059,0.1249798,0.7679951,0.3936158,1.7,1.069936
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3887117,38.2645,31.45063,0,0,0,-1,0,0,0,0,0,0,0.3887117,0,0,0,0,2.973774,1.877292,0.3887117,0,0.3887117,3.547606,59.12665,0.1249353,0,0.3109694,0,2.266004
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7482803,47.37733,33.48259,0.5402619,0.5402619,0,-1,0,0.5402619,138.5033,0,0,0,0.7482803,0.5686968,0.5402619,0,0,2.585063,2.227133,0.1795836,0,0.1795836,3.717974,61.96611,0.1249147,0.5942881,0.5986243,0,2.975413
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.8338931,51.16925,35.29729,0,0,0,-1,0,0,0,0,0,0,0.8338931,0,0,0,0,2.405479,2.388758,0.8338931,0,0.8338931,4.509075,75.15109,0.1248192,0,0.6671145,0,3.222651
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8651809,53.57543,36.84363,0.267332,0.267332,0,-1,0,0.267332,323.6353,0,0,0,0.8651809,0.2814022,0.267332,0,0,1.571586,3.139262,0.5837787,0,0.5837787,5.062896,84.38143,0.1247525,0.2940653,0.6921448,0,4.004443
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.7183759,52.1451,38.38357,0.4080067,0.4080067,0,-1,0,0.4080067,176.0696,0,0,0,0.7183759,0.4294807,0.4080067,0,0,0.9878072,3.664663,0.2888952,0,0.2888952,5.336966,88.94925,0.1247195,0.4488074,0.5747007,0,4.383039
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3115212,44.86807,39.17591,0.6375322,0.6375322,0,-1,0,0.6375322,48.86361,0,0,0,0.3115212,0.6710865,0.6375322,0,0,0.698912,3.924668,0,0.3595653,-0.3595653,4.957951,82.63235,0.1247195,0.7012854,0.249217,0,4.236189
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2876928,44.64237,39.39316,0.2711267,0.2711267,0,-1,0,0.2711267,106.1101,0,0,0,0.2876928,0.2853966,0.2711267,0,0,1.098429,3.565103,0.002296227,0,0.002296227,4.960129,82.66866,0.1247192,0.2982394,0.2301542,0,3.852796
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.353701,46.12552,39.61041,0.8847255,0.8847255,0,-1,0,0.8847255,39.97862,0,0,0,0.353701,0.93129,0.8847255,0,0,1.096133,3.567169,0,0.577589,-0.577589,4.351297,72.52147,0.1247192,0.973198,0.2829608,0,3.920871
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.08106018,40.36634,38.9267,0.8859897,0.8859897,0,-1,0,0.8859897,9.149111,0,1.110223E-16,0,0.08106018,0.9326207,0.8859897,0,0,1.737898,2.98958,0,0.8515605,-0.8515605,3.453673,57.56111,0.1247192,0.9745886,0.06484814,0,3.070641
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,37.55929,37.55929,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,2.684077,2.13802,0,0.1429218,-0.1429218,3.30302,55.05023,0.1247192,0.1493533,0,0,2.13802
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,36.14075,36.14075,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,2.842879,1.995098,0,0.3988392,-0.3988392,2.882607,48.04335,0.1247192,0.4167869,0,0,1.995098
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,34.75416,34.75416,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.286033,1.596259,0,0.3067535,-0.3067535,2.559261,42.65425,0.1247192,0.3205574,0,0,1.596259
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,33.55288,33.55288,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.626871,1.289505,0,0.5476257,-0.5476257,1.982012,33.03347,0.1247192,0.5722689,0,0,1.289505
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,32.44105,32.44105,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.235343,0.7418798,0,0.1536101,-0.1536101,1.820093,30.33482,0.1247192,0.1605226,0,0,0.7418798
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,31.75734,31.75734,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.406022,0.5882696,0,0.1919653,-0.1919653,1.617744,26.96234,0.1247192,0.2006038,0,0,0.5882696
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,31.21421,31.21421,0.1406894,0.1406894,0,-1,0,0.1406894,0,0,0,0,0,0.1480941,0.1406894,0,0,4.619316,0.3963043,0,0.1480941,-0.1480941,1.461639,24.3606,0.1247192,0.1547583,0,0,0.3963043
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,30.62634,30.62634,0.04833791,0.04833791,0,-1,0,0.04833791,0,0,0,0,0,0.05088201,0.04833791,0,0,4.783865,0.2482102,0,0.05088201,-0.05088201,1.408005,23.4667,0.1247192,0.0531717,0,0,0.2482102
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,30.23018,30.23018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.840401,0.1973282,0,0,0,1.408005,23.4667,0.1247192,0,0,0,0.1973282
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,29.86596,29.86596,0.1446998,0.1446998,0,-1,0,0.1446998,0,0,2.775558E-17,0,0,0.1523156,0.1446998,0,0,4.840401,0.1973282,0,0.1523156,-0.1523156,1.24745,20.79079,0.1247192,0.1591698,0,0,0.1973282
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,29.47618,29.47618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.009641,0.04501253,0,0,0,1.24745,20.79079,0.1247192,0,0,0,0.04501253
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,29.18864,29.18864,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.009641,0.04501253,1.38,0,1.38,2.556633,42.61046,0.1248835,0.1453266,0,1.7,0.04501253
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04145001,29.71232,29.0225,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,59.84398,0,0,0,0.04145001,0,0,1.452632,1.38,3.62964,1.287013,1.42145,0,1.42145,3.905138,65.08551,0.1250253,0.07618981,0.03316001,1.7,1.328462
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4271601,36.19838,28.80525,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,112.6099,0,0,0,0.4271601,0,0,1.320673,1.254639,2.20819,2.566318,1.681799,0,1.681799,5.500633,91.67704,0.1251862,0.4172599,0.3417281,1.7,2.993478
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8880627,45.93562,29.59759,0,0,0,0,0,0,0,0.3616715,0,0,0.8880627,0,0,0,0,0.5263912,4.079937,0.5263912,0,0.5263912,6.000012,100,0.1251262,0,0.7104501,0,4.967999
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.05526,51.67305,31.52092,0.5565289,0.5565289,0,-1,0,0.5565289,189.6147,0.4694405,0,0,1.05526,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1251262,0.6121818,0.8442084,0,5.608949
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.33427,60.68103,33.604,0.8643349,0.8643349,0,-1,0,0.8643349,154.3696,0.4244438,0,0,1.33427,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1251262,0.9507684,1.067416,0,5.887959
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.501148,67.36769,35.43787,0.8045238,0.8045238,0,-1,0,0.8045238,186.5883,0.6542804,0,0,1.501148,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1251262,0.8849761,1.200918,0,6.054836
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.492174,69.12753,36.9842,0.4683661,0.4683661,0,-1,0,0.4683661,318.5913,0.9991568,0,0,1.492174,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1251262,0.5152026,1.193739,0,6.045863
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.366284,67.65078,38.53054,0,0,0,-1,0,0,0,1.366284,0,0,1.366284,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251262,0,1.093027,0,5.919973
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.096771,61.78263,39.35482,0.6078361,0.6078361,0,-1,0,0.6078361,180.4387,0.456944,0,0,1.096771,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1251262,0.6686198,0.8774172,0,5.65046
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9928544,59.52955,39.54013,0.5303001,0.5303001,0,-1,0,0.5303001,187.225,0.4346438,0,0,0.9928544,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1251262,0.5833301,0.7942835,0,5.546543
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6379048,51.95569,39.75099,0.1931971,0.1931971,0,-1,0,0.1931971,330.1834,0.4345394,0,0,0.6379048,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1251262,0.2125168,0.5103238,0,5.191594
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2209727,43.05877,39.06728,0.07002433,0.07002433,0,-1,0,0.07002433,315.5657,0.1472629,0,0,0.2209727,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1251262,0.07702675,0.1767782,0,4.774662
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,37.66791,37.66791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251262,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,36.24937,36.24937,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1251262,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,34.84362,34.84362,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1251262,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,33.62317,33.62317,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1251262,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,32.49217,32.49217,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1251262,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,31.80846,31.80846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1251262,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,31.25255,31.25255,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1251262,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,30.65829,30.65829,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1251262,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,30.26213,30.26213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1251262,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,29.88513,29.88513,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1251262,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,29.48896,29.48896,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1251262,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,29.18864,29.18864,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1251262,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05219469,29.89206,29.0225,0.2071942,0.2071942,0,0,0,0.2071942,25.19119,0,0,0,0.05219469,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1659045,-0.1659045,2.557321,42.62194,0.1251262,0.2279136,0.04175575,0,1.505765
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.37503,35.25892,28.80525,0.1082933,0.1082933,0,0,0,0.1082933,346.3095,0,0,0,0.37503,0.113993,0.1082933,0,0,3.628915,1.287666,0.2610371,0,0.2610371,2.804963,46.74929,0.1250964,0.1191226,0.300024,0,1.662696
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6396201,41.02322,29.61676,0.530005,0.530005,0,0,0,0.530005,120.6819,0,0,0,0.6396201,0.5579,0.530005,0,0,3.367878,1.522599,0.08172008,0,0.08172008,2.882489,48.04139,0.1250871,0.5830055,0.5116961,0,2.162219
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8501238,47.37704,31.59121,0.9222107,0.9222107,0,-1,0,0.9222107,92.18325,0,0,0,0.8501238,0.9707481,0.9222107,0,0,3.286158,1.596147,0,0.1206243,-0.1206243,2.75534,45.92224,0.1250871,1.014432,0.6800991,0,2.446271
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.03402,53.73025,33.71262,0.4792523,0.4792523,0,-1,0,0.4792523,215.757,0,0,0,1.03402,0.5044761,0.4792523,0,0,3.420185,1.475523,0.5295441,0,0.5295441,3.25771,54.29505,0.1250268,0.5271775,0.8272161,0,2.509543
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.088768,57.13034,35.56567,0.5042053,0.5042053,0,-1,0,0.5042053,215.9375,0,0,0,1.088768,0.5307424,0.5042053,0,0,2.89064,1.952112,0.558026,0,0.558026,3.7871,63.1182,0.1249633,0.5546258,0.8710147,0,3.040881
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.24393,62.73798,37.13117,0.1876162,0.1876162,0,-1,0,0.1876162,663.0182,0,0,0,1.24393,0.1974907,0.1876162,0,0,2.332614,2.454336,1.046439,0,1.046439,4.779839,79.66382,0.1248443,0.2063778,0.9951437,0,3.698265
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.182981,63.08187,38.67111,0.2575965,0.2575965,0,-1,0,0.2575965,459.2382,0,0,0,1.182981,0.2711542,0.2575965,0,0,1.286176,3.396131,0.9118273,0,0.9118273,5.644874,94.08104,0.1247409,0.2833561,0.9463852,0,4.579112
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.201515,64.55228,39.50179,0.6894497,0.6894497,0,-1,0,0.6894497,174.2716,0.1014298,0,0,1.201515,0.7257366,0.6894497,0,0,0.3743484,4.216775,0.3743484,0,0.3743484,6.000012,100,0.1246985,0.7583947,0.9612119,0,5.41829
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.000519,59.87186,39.6807,1.097531,1.097531,0,-1,0,1.097531,91.1609,0,0,0,1.000519,1.155295,1.097531,0,0,0,4.553689,0,0.1547766,-0.1547766,5.836863,97.28086,0.1246985,1.207284,0.800415,0,5.554208
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5843313,50.96672,39.85962,0,0,0,-1,0,0,0,0.4123573,0,0,0.5843313,0,0,0,0,0.171974,4.398912,0.171974,0,0.171974,6.000012,100,0.124679,0,0.4674651,0,4.983243
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3108284,44.85494,39.17591,0.6419572,0.6419572,0,-1,0,0.6419572,48.41887,0,0,0,0.3108284,0.6757445,0.6419572,0,0,0,4.553689,0,0.364916,-0.364916,5.615357,93.58909,0.124679,0.706153,0.2486628,0,4.864517
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,37.77654,37.77654,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.4054622,4.188773,0,0.7653057,-0.7653057,4.808654,80.14407,0.124679,0.7997445,0,0,4.188773
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,36.33883,36.33883,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.255802,3.423467,0,0.3557444,-0.3557444,4.433666,73.89429,0.124679,0.3717529,0,0,3.423467
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,34.9203,34.9203,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.651073,3.067723,0,0.4810398,-0.4810398,3.926606,65.4433,0.124679,0.5026866,0,0,3.067723
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,33.69345,33.69345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.185562,2.586683,0,0,0,3.926606,65.4433,0.124679,0,0,0,2.586683
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,32.54329,32.54329,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.185562,2.586683,0,0.06337942,-0.06337942,3.859798,64.32983,0.124679,0.0662315,0,0,2.586683
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,31.8468,31.8468,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.255984,2.523304,0,0.1253226,-0.1253226,3.727696,62.12815,0.124679,0.1309621,0,0,2.523304
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,31.30367,31.30367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.395231,2.397981,0,0,0,3.727696,62.12815,0.124679,0,0,0,2.397981
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,30.69663,30.69663,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.395231,2.397981,0,0.1094816,-0.1094816,3.612293,60.20476,0.124679,0.1144083,0,0,2.397981
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,30.2813,30.2813,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.516877,2.2885,0,0.04408876,-0.04408876,3.565819,59.4302,0.124679,0.04607275,0,0,2.2885
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,29.9043,29.9043,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.565865,2.244411,0,0.03701957,-0.03701957,3.526797,58.77983,0.124679,0.03868545,0,0,2.244411
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,29.50813,29.50813,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.606997,2.207391,0,0.114701,-0.114701,3.405891,56.76474,0.124679,0.1198626,0,0,2.207391
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,29.20142,29.20142,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.734443,2.09269,0,0.0959888,-0.0959888,3.30471,55.0784,0.124679,0.1003083,0,0,2.09269
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03722078,29.66091,29.04167,0.09063905,0.09063905,0,0,0,0.09063905,41.06484,0,0,0,0.03722078,0.09540953,0.09063905,0,0,2.841097,1.996701,0,0.05818874,-0.05818874,3.243374,54.05613,0.124679,0.09970295,0.02977663,0,2.033922
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1014179,30.52039,28.82442,0.6943603,0.6943603,0,0,0,0.6943603,14.60595,0,1.110223E-16,0,0.1014179,0.7309055,0.6943603,0,0,2.905751,1.938513,0,0.6294876,-0.6294876,2.579836,42.99718,0.124679,0.7637963,0.08113435,0,2.039931
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2753569,34.34815,29.63593,0.2469468,0.2469468,0,0,0,0.2469468,111.5046,0,0,0,0.2753569,0.259944,0.2469468,0,0,3.605182,1.309025,0.01541292,0,0.01541292,2.594458,43.24088,0.1246773,0.2716414,0.2202855,0,1.584382
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1812173,34.79022,31.68066,0.6144925,0.6144925,0,-1,0,0.6144925,29.49057,0,0,0,0.1812173,0.6468342,0.6144925,0,0,3.589769,1.322897,0,0.4656169,-0.4656169,2.103655,35.06084,0.1246773,0.6759418,0.1449739,0,1.504114
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3947775,40.85393,33.82125,1.10821,1.10821,0,-1,0,1.10821,35.62297,0,2.220446E-16,0.3296078,0.3947775,1.166537,1.10821,0,0,4.107121,0.8572798,0,0.7717597,-0.7717597,1.290148,21.50243,0.1246773,1.219031,0.315822,0,1.252057
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4655428,44.17525,35.70624,0.7160926,0.5235097,0,-1,0,0.5235097,88.92725,0,0.1925829,0.6180047,0.4655428,0.5510629,0.5235097,0,0,4.964632,0.08552009,0,0.08552009,-0.08552009,1.200002,20,0.1246773,0.787702,0.3724342,0,0.5510629
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.156255,60.74692,37.27174,0.242007,0.242007,0,-1,0,0.242007,477.7778,0,0,0.0465191,1.156255,0.2547442,0.242007,0,0,5.059654,0,0.9015114,0,0.9015114,2.055251,34.25412,0.1245753,0.2662077,0.9250044,0,1.156255
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9767582,58.36579,38.85641,1.254391,1.254391,0,-1,0,1.254391,77.86715,0,0,0.4234535,0.9767582,1.320411,1.254391,0,0,4.158143,0.8113602,0,0.343653,-0.343653,1.693009,28.21676,0.1245753,1.37983,0.7814066,0,1.788118
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.6172202,51.4088,39.64236,0.6893823,0.6893823,0,-1,0,0.6893823,89.53236,0,0,0.1967268,0.6172202,0.7256655,0.6893823,0,0,4.53998,0.4677072,0,0.1084454,-0.1084454,1.578698,26.31157,0.1245753,0.7583205,0.4937761,0,1.084927
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3860503,46.97104,39.82128,0.2966328,0.2966328,0,-1,0,0.2966328,130.1442,0,0,0,0.3860503,0.312245,0.2966328,0,0,4.660475,0.3592618,0.07380531,0,0.07380531,1.648715,27.47854,0.1245669,0.3262961,0.3088403,0,0.7453122
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4435193,48.2911,40.00658,0.9316095,0.8257456,0,-1,0,0.8257456,53.71137,0,0.1058639,0.5360995,0.4435193,0.8692059,0.8257456,0,0,4.586669,0.4256866,0,0.4256866,-0.4256866,1.200002,20,0.1245669,1.02477,0.3548155,0,0.8692059
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2841916,44.50361,39.32287,0.7012454,0.269982,0,-1,0,0.269982,105.2632,0,0.4312634,0.7173736,0.2841916,0.2841916,0.269982,0,0,5.059654,0,0,0,0,1.200002,20,0.1245669,0.77137,0.2273533,0,0.2841916
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,37.91712,37.91712,0.7226688,0,0,-1,0,0,0,0,0.7226688,0.7949358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245669,0.7949358,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,36.44746,36.44746,0.5002652,0,0,-1,0,0,0,0,0.5002652,0.5502917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245669,0.5502917,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,35.02892,35.02892,0.3126605,0,0,-1,0,0,0,0,0.3126605,0.3439266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245669,0.3439266,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,33.80208,33.80208,0.1530621,0,0,-1,0,0,0,0,0.1530621,0.1683683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245669,0.1683683,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,32.63275,32.63275,0.05361972,0,0,-1,0,0,0,0,0.05361972,0.05898169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245669,0.05898169,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,31.93626,31.93626,0.3179583,0,0,-1,0,0,0,0,0.3179583,0.3497542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245669,0.3497542,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,31.38034,31.38034,0.2028834,0,0,-1,0,0,0,0,0.2028834,0.2231717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245669,0.2231717,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,30.76692,30.76692,0.1803377,0,0,-1,0,0,0,0,0.1803377,0.1983714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245669,0.1983714,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,30.31963,30.31963,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245669,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,29.94264,29.94264,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245669,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,29.54647,29.54647,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245669,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,29.22059,29.22059,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.124711,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06378113,30.12491,29.06084,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,50.24926,2.220446E-16,0,0,0.06378113,0,0,1.452632,1.38,3.679654,1.242,1.443781,0,1.443781,3.878876,64.64781,0.124865,0.1396224,0.0510249,1.7,1.305781
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4013422,35.75172,28.82442,1.007466,1.007466,1.7,0,0.5202,1.007466,39.8368,-1.110223E-16,0,0,0.4013422,0,0,0.6925342,0.6579075,2.235873,2.541403,1.05925,0,1.05925,4.883769,81.39599,0.1250399,1.108212,0.3210737,1.7,2.942745
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8353764,44.93891,29.66788,0.2405107,0.2405107,0,0,0,0.2405107,347.3344,0,0,0,0.8353764,0.2531692,0.2405107,0,0,1.176624,3.494728,0.5822072,0,0.5822072,5.436099,90.60147,0.1249742,0.2645618,0.6683011,0,4.330104
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.151568,54.1066,31.75734,0.07119537,0.07119537,0,-1,0,0.07119537,1617.475,0.4822089,0,0,1.151568,0.0749425,0.07119537,0,0,0.5944163,4.018714,0.5944163,0,0.5944163,6.000012,100,0.1249071,0.07831491,0.9212542,0,5.170282
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.206279,57.95648,33.92987,0.5272283,0.5272283,0,-1,0,0.5272283,228.7962,0.6513014,0,0,1.206279,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1249071,0.5799512,0.9650228,0,5.759967
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.415095,65.5453,35.83404,0.03876287,0.03876287,0,-1,0,0.03876287,3650.646,1.374292,0,0,1.415095,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1249071,0.04263915,1.132076,0,5.968784
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.366589,66.2569,37.41871,0.07737785,0.07737785,0,-1,0,0.07737785,1766.124,1.285138,0,0,1.366589,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1249071,0.08511563,1.093271,0,5.920278
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.33028,67.27332,38.99699,0.3301843,0.3301843,0,-1,0,0.3301843,402.8902,0.9827178,0,0,1.33028,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1249071,0.3632028,1.064224,0,5.883969
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.152796,63.67649,39.78933,0.475016,0.475016,0,-1,0,0.475016,242.6857,0.652779,0,0,1.152796,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1249071,0.5225176,0.9222367,0,5.706485
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.028722,60.87222,39.96824,0,0,0,-1,0,0,0,1.028722,0,0,1.028722,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249071,0,0.8229772,0,5.58241
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.7469224,54.7009,40.14716,0.6025081,0.6025081,0,-1,0,0.6025081,123.9689,0.1127034,0,0,0.7469224,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1249071,0.6627589,0.5975379,0,5.300611
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.322754,45.34698,39.4315,0,0,0,-1,0,0,0,0.322754,0,0,0.322754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249071,0,0.2582032,0,4.876443
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,38.02574,38.02574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249071,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,36.55609,36.55609,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1249071,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,35.11838,35.11838,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1249071,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,33.87876,33.87876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1249071,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,32.70942,32.70942,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1249071,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,32.00654,32.00654,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1249071,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,31.43146,31.43146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1249071,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,30.80526,30.80526,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1249071,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,30.35158,30.35158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1249071,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,29.97459,29.97459,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1249071,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,29.56564,29.56564,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1249071,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,29.25893,29.25893,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1249071,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.0502611,29.91748,29.08001,0.07414272,0.07414272,0,0,0,0.07414272,67.78967,0,0,0,0.0502611,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02778386,-0.02778386,4.020886,67.01463,0.1249071,0.08155698,0.04020888,0,2.75417
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3033763,34.04492,28.86276,1.459811,1.459811,0.425,0,0.172125,1.459811,20.78189,0,0,0,0.3033763,1.089275,1.034811,0,0,2.086182,2.676125,0,0.7858983,-0.7858983,3.192477,53.20784,0.1249071,1.605792,0.242701,1.7,2.979502
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6628273,41.54623,29.68704,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,82.00167,0,0,0,0.6628273,0,0,0.8916906,0.847106,2.959402,1.890227,1.509933,0,1.509933,4.624925,77.08193,0.1250858,0.8891404,0.5302618,1.7,2.553054
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.107054,53.18094,31.82763,0.1939741,0.1939741,0,-1,0,0.1939741,570.7227,0,0,0,1.107054,0.2041833,0.1939741,0,0,1.449469,3.249167,0.902871,0,0.902871,5.481464,91.35754,0.124984,0.2133715,0.8856434,0,4.356221
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.360693,61.9063,34.05767,0.7873742,0.7873742,0,-1,0,0.7873742,172.814,0,0,0,1.360693,0.8288149,0.7873742,0,0,0.5465978,4.061751,0.5318779,0,0.5318779,5.986047,99.76726,0.1249241,0.8661116,1.088554,0,5.422444
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.213844,60.5774,35.96183,0.4253117,0.4253117,0,-1,0,0.4253117,285.4011,0.7514279,0,0,1.213844,0.4476965,0.4253117,0,0,0.01471996,4.540441,0.01471996,0,0.01471996,6.000012,100,0.1249225,0.4678429,0.9710755,0,5.754285
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.177328,61.55864,37.52095,0.256541,0.256541,0,-1,0,0.256541,458.9238,0.9072847,0,0,1.177328,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1249225,0.2821952,0.9418623,0,5.731017
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.348872,67.95616,39.14396,0.7363778,0.7363778,0,-1,0,0.7363778,183.1767,0.5737376,0,0,1.348872,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1249225,0.8100156,1.079098,0,5.902561
