Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.334243,68.60036,39.96824,1.337344,1.337344,0,-1,0,1.337344,99.76811,0,0,0.09107808,1.334243,1.40773,1.337344,0,0,0,4.553689,0,0.07348761,-0.07348761,5.922549,98.70895,0.1249225,1.471078,1.067394,0,5.887931
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.061184,61.81357,40.10882,0.7840981,0.7840981,0,-1,0,0.7840981,135.3382,0.154165,0,0,1.061184,0.8253664,0.7840981,0,0,0.0816529,4.480201,0.0816529,0,0.0816529,6.000012,100,0.1249133,0.8625079,0.8489475,0,5.541386
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6649098,53.11342,40.29412,0.8247836,0.8247836,0,-1,0,0.8247836,80.61627,0,1.110223E-16,0,0.6649098,0.8681933,0.8247836,0,0,0,4.553689,0,0.2032835,-0.2032835,5.785732,96.42868,0.1249133,0.907262,0.5319279,0,5.218599
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3835044,46.66049,39.57207,0.219446,0.219446,0,-1,0,0.219446,174.7603,0,0,0,0.3835044,0.2309958,0.219446,0,0,0.2258705,4.350406,0.1525086,0,0.1525086,5.930415,98.84005,0.1248961,0.2413906,0.3068036,0,4.73391
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,38.13437,38.13437,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.07336191,4.487663,0,1.040258,-1.040258,4.833886,80.56461,0.1248961,1.08707,0,0,4.487663
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,36.67749,36.67749,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.229205,3.447405,0,0.2995902,-0.2995902,4.51809,75.30135,0.1248961,0.3130718,0,0,3.447405
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,35.22701,35.22701,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.562083,3.147815,0,0.1322005,-0.1322005,4.378739,72.97884,0.1248961,0.1381495,0,0,3.147815
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,33.96822,33.96822,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.708972,3.015614,0,0.3437602,-0.3437602,4.016384,66.9396,0.1248961,0.3592294,0,0,3.015614
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,32.77971,32.77971,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.090928,2.671854,0,0.2303303,-0.2303303,3.773594,62.89311,0.1248961,0.2406951,0,0,2.671854
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,32.06405,32.06405,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.34685,2.441524,0,0.1865742,-0.1865742,3.576928,59.61535,0.1248961,0.1949701,0,0,2.441524
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,31.48258,31.48258,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.554155,2.254949,0,0.05962962,-0.05962962,3.514073,58.56776,0.1248961,0.06231296,0,0,2.254949
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,30.83721,30.83721,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.62041,2.19532,0,0.1092513,-0.1092513,3.398912,56.64841,0.1248961,0.1141676,0,0,2.19532
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,30.38992,30.38992,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.741801,2.086068,0,0.1039723,-0.1039723,3.289315,54.82181,0.1248961,0.108651,0,0,2.086068
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,29.99376,29.99376,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.857325,1.982096,0,0.04839586,-0.04839586,3.238302,53.97158,0.1248961,0.05057368,0,0,1.982096
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,29.57842,29.57842,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.911098,1.9337,0,0.2034876,-0.2034876,3.023807,50.39668,0.1248961,0.2126445,0,0,1.9337
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,29.25893,29.25893,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.137196,1.730213,0,0.09086511,-0.09086511,2.928026,48.80034,0.1248961,0.09495404,0,0,1.730213
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05292824,29.96216,29.08001,0.1422661,0.1422661,0,0,0,0.1422661,37.20368,0,0,0,0.05292824,0.1497538,0.1422661,0,0,3.238157,1.639348,0,0.09682558,-0.09682558,2.825963,47.0993,0.1248961,0.1564927,0.04234259,0,1.692276
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2422414,32.95421,28.84359,0.9188496,0.9188496,0,0,0,0.9188496,26.36355,0,1.110223E-16,0,0.2422414,0.9672102,0.9188496,0,0,3.345741,1.542522,0,0.7249688,-0.7249688,2.061779,34.36292,0.1248961,1.010735,0.1937931,0,1.784763
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.710862,42.52243,29.72538,0.1963734,0.1963734,0,0,0,0.1963734,361.995,0,0,0,0.710862,0.2067089,0.1963734,0,0,4.151262,0.8175533,0.5041531,0,0.5041531,2.540061,42.33426,0.1248394,0.2160108,0.5686896,0,1.528415
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7028118,44.74924,31.91709,0.3168276,0.3168276,0,-1,0,0.3168276,221.8278,0,0,0,0.7028118,0.3335027,0.3168276,0,0,3.647109,1.271291,0.369309,0,0.369309,2.890418,48.17354,0.1247979,0.3485104,0.5622494,0,1.974103
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.145151,56.81157,34.17908,0.5470305,0.5470305,0,-1,0,0.5470305,209.3394,0,0,0,1.145151,0.5758216,0.5470305,0,0,3.2778,1.603669,0.569329,0,0.569329,3.430531,57.1754,0.124734,0.6017335,0.9161205,0,2.74882
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.206613,60.57009,36.10241,0.8947666,0.8947666,0,-1,0,0.8947666,134.8523,0,0,0,1.206613,0.9418595,0.8947666,0,0,2.708471,2.116065,0.2647535,0,0.2647535,3.681698,61.36152,0.1247043,0.9842433,0.9652904,0,3.322678
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.357382,66.37405,37.70625,0.7934077,0.7934077,0,-1,0,0.7934077,171.0826,0,0,0,1.357382,0.835166,0.7934077,0,0,2.443717,2.354343,0.5222161,0,0.5222161,4.177116,69.61846,0.1246458,0.8727485,1.085906,0,3.711726
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.110197,62.02518,39.28453,0.3187753,0.3187753,0,-1,0,0.3187753,348.2696,0,0,0,1.110197,0.3355529,0.3187753,0,0,1.921501,2.824338,0.7746444,0,0.7746444,4.912008,81.86664,0.1245591,0.3506528,0.8881578,0,3.934535
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.7345989,54.39298,40.10882,0.2844861,0.2844861,0,-1,0,0.2844861,258.2196,0,0,0,0.7345989,0.2994591,0.2844861,0,0,1.146857,3.521518,0.4351398,0,0.4351398,5.324818,88.74679,0.1245104,0.3129347,0.5876791,0,4.256117
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5938549,51.59035,40.25579,0.5067116,0.5067116,0,-1,0,0.5067116,117.1978,0,0,0,0.5938549,0.5333806,0.5067116,0,0,0.7117169,3.913144,0.06047425,0,0.06047425,5.382189,89.70297,0.1245036,0.5573828,0.4750839,0,4.506999
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1713745,43.53973,40.4347,0.9340944,0.9340944,0,-1,0,0.9340944,18.3466,0,1.110223E-16,0,0.1713745,0.9832572,0.9340944,0,0,0.6512427,3.967571,0,0.8118827,-0.8118827,4.52639,75.43967,0.1245036,1.027504,0.1370996,0,4.138945
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07801764,41.11111,39.71904,0.6716262,0.6716262,0,-1,0,0.6716262,11.61623,0,1.110223E-16,0,0.07801764,0.706975,0.6716262,0,0,1.553335,3.155688,0,0.6289573,-0.6289573,3.86341,64.39004,0.1245036,0.7387888,0.06241411,0,3.233706
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,38.28133,38.28133,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.252176,2.526731,0,0.162629,-0.162629,3.691984,61.53295,0.1245036,0.1699473,0,0,2.526731
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,36.81168,36.81168,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.432875,2.364101,0,0.9810894,-0.9810894,2.657825,44.297,0.1245036,1.025238,0,0,2.364101
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,35.32924,35.32924,1.151971,1.151971,0,-1,0,1.151971,0,0,0,0,0,1.212601,1.151971,0,0,3.522974,1.383012,0,1.212601,-1.212601,1.379632,22.99382,0.1245036,1.267168,0,0,1.383012
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,34.07045,34.07045,1.618616,0.1618909,0,-1,0,0.1618909,0,0,1.456726,1.618587,0,0.1704115,0.1618909,0,0,4.870308,0.1704115,0,0.1704115,-0.1704115,1.200002,20,0.1245036,1.780478,0,0,0.1704115
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,32.86917,32.86917,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245036,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,32.11517,32.11517,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245036,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,31.54009,31.54009,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245036,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,30.89472,30.89472,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245036,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,30.40909,30.40909,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245036,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,30.01292,30.01292,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245036,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,29.57842,29.57842,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245036,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,29.25893,29.25893,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1246801,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04882134,29.89338,29.08001,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04882134,0,0,1.452632,1.38,3.679654,1.242,1.428821,0,1.428821,3.864684,64.41128,0.1247997,0,0.03905708,1.7,1.290821
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2458932,33.01778,28.84359,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2458932,0,0,1.452632,1.38,2.250833,2.527939,1.625893,0,1.625893,5.407142,90.11885,0.124897,0,0.1967146,1.7,2.773832
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5381461,39.23487,29.74455,0,0,0,0,0,0,0,0,0,0,0.5381461,0,0,0,0,0.6249398,3.991243,0.5381461,0,0.5381461,5.917672,98.62768,0.1248369,0,0.4305169,0,4.529389
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8769718,48.37756,31.98738,0.2305212,0.2305212,0,-1,0,0.2305212,380.43,0.5475243,0,0,0.8769718,0.2426539,0.2305212,0,0,0.08679365,4.475574,0.08679365,0,0.08679365,6.000012,100,0.1248272,0.2535733,0.7015775,0,5.352547
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.075671,55.35897,34.30687,0.1461207,0.1461207,0,-1,0,0.1461207,736.1522,0.9218597,0,0,1.075671,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1248272,0.1607328,0.8605368,0,5.62936
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.354924,64.4849,36.24937,0.9873621,0.9873621,0,-1,0,0.9873621,137.2267,0.3155957,0,0,1.354924,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1248272,1.086098,1.083939,0,5.908613
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.095073,59.95946,37.84683,1.023751,1.023751,0,-1,0,1.023751,106.9667,0.01744032,0,0,1.095073,1.077632,1.023751,0,0,0,4.553689,0,0,0,6.000012,100,0.1248272,1.126126,0.876058,0,5.648761
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4994649,48.79139,39.4315,1.31988,1.31988,0,-1,0,1.31988,37.8417,0,0,0.07186766,0.4994649,1.389347,1.31988,0,0,0,4.553689,0,0.8898821,-0.8898821,5.061994,84.36639,0.1248272,1.451868,0.3995719,0,5.053154
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.780065,55.54126,40.25579,0.514377,0.514377,0,-1,0,0.514377,151.6524,0,0,0,0.780065,0.5414495,0.514377,0,0,0.988758,3.663807,0.2386155,0,0.2386155,5.288364,88.13923,0.1248006,0.5658147,0.624052,0,4.443872
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.8442002,57.1153,40.39636,0.2577443,0.2577443,0,-1,0,0.2577443,327.5341,0,0,0,0.8442002,0.2713097,0.2577443,0,0,0.7501425,3.878561,0.5728905,0,0.5728905,5.831856,97.1974,0.1247368,0.2835187,0.6753602,0,4.722761
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7696515,55.67685,40.58167,0.4071953,0.4071953,0,-1,0,0.4071953,189.0129,0.1637729,0,0,0.7696515,0.4286266,0.4071953,0,0,0.177252,4.394162,0.177252,0,0.177252,6.000012,100,0.124717,0.4479148,0.6157212,0,5.163814
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.322036,45.73841,39.82128,0.6527117,0.6527117,0,-1,0,0.6527117,49.33816,0,0,0,0.322036,0.687065,0.6527117,0,0,0,4.553689,0,0.365029,-0.365029,5.615238,93.5871,0.124717,0.7179829,0.2576288,0,4.875725
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,38.38357,38.38357,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4055878,4.18866,0,0.1667381,-0.1667381,5.43948,90.65782,0.124717,0.1742413,0,0,4.18866
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,36.87558,36.87558,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.5908524,4.021922,0,0.5815899,-0.5815899,4.826431,80.44035,0.124717,0.6077614,0,0,4.021922
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,35.4187,35.4187,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.237063,3.440332,0,0.06311589,-0.06311589,4.759901,79.33152,0.124717,0.06595611,0,0,3.440332
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,34.14713,34.14713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.307192,3.377216,0,0,0,4.759901,79.33152,0.124717,0,0,0,3.377216
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,32.92029,32.92029,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.307192,3.377216,0,0.0501409,-0.0501409,4.707047,78.45064,0.124717,0.05239724,0,0,3.377216
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,32.18546,32.18546,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.362904,3.327075,0,0.1239284,-0.1239284,4.576416,76.27344,0.124717,0.1295052,0,0,3.327075
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,31.59121,31.59121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.500602,3.203147,0,0,0,4.576416,76.27344,0.124717,0,0,0,3.203147
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,30.92667,30.92667,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.500602,3.203147,0,0.2397405,-0.2397405,4.323707,72.06164,0.124717,0.2505288,0,0,3.203147
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,30.42826,30.42826,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.766981,2.963406,0,0.1825194,-0.1825194,4.131315,68.8551,0.124717,0.1907327,0,0,2.963406
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,30.03209,30.03209,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.96978,2.780887,0,0.3192824,-0.3192824,3.794761,63.2459,0.124717,0.3336501,0,0,2.780887
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,29.59759,29.59759,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.324538,2.461605,0,0.1198817,-0.1198817,3.668395,61.13979,0.124717,0.1252763,0,0,2.461605
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,29.25893,29.25893,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.45774,2.341723,0,0.2299452,-0.2299452,3.426012,57.10008,0.124717,0.2402927,0,0,2.341723
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06159529,30.08821,29.06084,0.2104651,0.2104651,0,0,0,0.2104651,29.26627,0,0,0,0.06159529,0.2215422,0.2104651,0,0,2.713235,2.111778,0,0.1599469,-0.1599469,3.257413,54.2901,0.124717,0.2315116,0.04927623,0,2.173373
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.3886349,35.52301,28.82442,0,0,0,0,0,0,0,0,0,0,0.3886349,0,0,0,0,2.890954,1.951831,0.3886349,0,0.3886349,3.626104,60.43495,0.1246737,0,0.310908,0,2.340466
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7319839,42.93725,29.72538,0.8347626,0.8347626,0,0,0,0.8347626,87.68768,0,0,0,0.7319839,0.8786974,0.8347626,0,0,2.502319,2.301602,0,0.1467135,-0.1467135,3.471454,57.85746,0.1246737,0.9182388,0.5855871,0,3.033586
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7402,45.63655,32.04488,0.6643633,0.6643633,0,-1,0,0.6643633,111.4149,0,0,0,0.7402,0.6993298,0.6643633,0,0,2.665334,2.154889,0.04087022,0,0.04087022,3.510227,58.50367,0.1246692,0.7307997,0.59216,0,2.895089
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.131251,56.74387,34.39633,0,0,0,-1,0,0,0,0,0,0,1.131251,0,0,0,0,2.624463,2.191672,1.131251,0,1.131251,4.583426,76.39028,0.1245434,0,0.9050006,0,3.322923
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9508986,54.91249,36.358,0.5923498,0.5923498,0,-1,0,0.5923498,160.5299,0,0,0,0.9508986,0.6235262,0.5923498,0,0,1.493213,3.209798,0.3273725,0,0.3273725,4.893999,81.56648,0.1245071,0.6515848,0.7607189,0,4.160696
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.400526,67.84769,37.95546,0.3008181,0.3008181,0,-1,0,0.3008181,465.5722,0,0,0,1.400526,0.3166506,0.3008181,0,0,1.16584,3.504433,1.083875,0,1.083875,5.922253,98.70402,0.1243869,0.3308999,1.12042,0,4.904958
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.372768,69.14751,39.57207,0,0,0,-1,0,0,0,1.290802,0,0,1.372768,0,0,0,0,0.08196519,4.47992,0.08196519,0,0.08196519,6.000012,100,0.1243778,0,1.098214,0,5.852688
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.28589,67.84044,40.39636,0,0,0,-1,0,0,0,1.28589,0,0,1.28589,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243778,0,1.028712,0,5.839579
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.9502499,59.69699,40.54333,0.6086819,0.6086819,0,-1,0,0.6086819,156.116,0.3095322,0,0,0.9502499,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1243778,0.66955,0.7601999,0,5.503939
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4864852,49.87136,40.69029,0.5668197,0.5668197,0,-1,0,0.5668197,85.82714,0,0,0,0.4864852,0.5966523,0.5668197,0,0,0,4.553689,0,0.1101672,-0.1101672,5.883885,98.06457,0.1243778,0.6235017,0.3891881,0,5.040174
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2437512,44.40909,39.96824,0,0,0,-1,0,0,0,0.1213433,0,0,0.2437512,0,0,0,0,0.122408,4.443522,0.122408,0,0.122408,6.000012,100,0.1243643,0,0.195001,0,4.687273
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,38.4922,38.4922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243643,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,36.9842,36.9842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243643,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,35.49538,35.49538,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1243643,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,34.21742,34.21742,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1243643,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,32.97779,32.97779,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1243643,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,32.24297,32.24297,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1243643,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1243643,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,30.96501,30.96501,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1243643,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,30.46021,30.46021,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1243643,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,30.03209,30.03209,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1243643,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,29.59759,29.59759,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1243643,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,29.25893,29.25893,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1243643,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004789174,29.14027,29.06084,0.1618991,0.1618991,0,0,0,0.1618991,2.958123,0,2.775558E-17,0,0.004789174,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1656309,-0.1656309,3.832218,63.87018,0.1243643,0.178089,0.003831339,0,2.667559
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04041566,29.47691,28.80525,1.129092,1.129092,0,0,0,1.129092,3.579484,0,0,0,0.04041566,1.188518,1.129092,0,0,2.285055,2.497139,0,1.148102,-1.148102,2.622012,43.70012,0.1243643,1.242001,0.03233253,0,2.537555
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009045644,29.89525,29.74455,1.014388,1.014388,0,0,0,1.014388,0.8917341,0,2.220446E-16,0,0.009045644,1.067777,1.014388,0,0,3.560724,1.349037,0,1.058731,-1.058731,1.506012,25.10015,0.1243643,1.115827,0.007236515,0,1.358083
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07287794,33.35484,32.11517,0.8686007,0.3450247,0,-1,0,0.3450247,21.12253,0,0.523576,0.6658233,0.07287794,0.3631839,0.3450247,0,0,4.737092,0.2903059,0,0.2903059,-0.2903059,1.200002,20,0.1243643,0.9554608,0.05830235,0,0.3631839
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2667901,39.22885,34.52413,0,0,0,-1,0,0,0,0,0,0,0.2667901,0,0,0,0,5.059654,0,0.2667901,0,0.2667901,1.453102,24.21831,0.1243347,0,0.2134321,0,0.2667901
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1925628,39.88916,36.47941,0.3594858,0.3594858,0,-1,0,0.3594858,53.56618,0,0,0.1307419,0.1925628,0.3784061,0.3594858,0,0,4.792864,0.2401111,0,0.1858433,-0.1858433,1.257206,20.95339,0.1243347,0.3954344,0.1540502,0,0.4326739
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2968391,43.47858,38.10242,0.566364,0.3335516,0,-1,0,0.3335516,88.99348,0,0.2328124,0.5150466,0.2968391,0.3511069,0.3335516,0,0,4.999357,0.05426778,0,0.05426778,-0.05426778,1.200002,20,0.1243347,0.6230004,0.2374713,0,0.3511069
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1587357,42.57762,39.71904,0.4001811,0.1507989,0,-1,0,0.1507989,105.2632,0,0.2493822,0.4100395,0.1587357,0.1587357,0.1507989,0,0,5.059654,0,0,0,0,1.200002,20,0.1243347,0.4401993,0.1269886,0,0.1587357
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06782001,41.75837,40.54333,0.03698726,0.03698726,0,-1,0,0.03698726,183.3604,0,0,0.02780019,0.06782001,0.03893396,0.03698726,0,0,5.059654,0,0.02888605,0,0.02888605,1.227406,20.45673,0.1243315,0.04068599,0.05425601,0,0.06782001
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2551905,45.3681,40.69029,0.572782,0.2671286,0,-1,0,0.2671286,95.53098,0,0.3056534,0.5568764,0.2551905,0.281188,0.2671286,0,0,5.030768,0.02599744,0,0.02599744,-0.02599744,1.200002,20,0.1243315,0.6300602,0.2041524,0,0.281188
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1389896,43.38501,40.86921,0.5609111,0.1320401,0,-1,0,0.1320401,105.2632,0,0.4288709,0.5905942,0.1389896,0.1389896,0.1320401,0,0,5.059654,0,0,0,0,1.200002,20,0.1243315,0.6170022,0.1111917,0,0.1389896
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08838302,41.6916,40.10882,0,0,0,-1,0,0,0,0,0,0,0.08838302,0,0,0,0,5.059654,0,0.08838302,0,0.08838302,1.28385,21.39746,0.1243218,0,0.07070641,0,0.08838302
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,38.63916,38.63916,1.012185,0.07556748,0,-1,0,0.07556748,0,0,0.9366172,1.037836,0,0.07954472,0.07556748,0,0,4.971272,0.07954472,0,0.07954472,-0.07954472,1.200002,20,0.1243218,1.113403,0,0,0.07954472
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,37.13117,37.13117,1.444527,0,0,-1,0,0,0,0,1.444527,1.588979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243218,1.588979,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,35.604,35.604,0.5226653,0,0,-1,0,0,0,0,0.5226653,0.5749318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243218,0.5749318,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,34.2877,34.2877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243218,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,33.04808,33.04808,0.1433477,0,0,-1,0,0,0,0,0.1433477,0.1576825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243218,0.1576825,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,32.29409,32.29409,0.1711102,0,0,-1,0,0,0,0,0.1711102,0.1882212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243218,0.1882212,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,31.66788,31.66788,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243218,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,31.00334,31.00334,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243218,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243218,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,30.06404,30.06404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243218,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,29.61676,29.61676,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243218,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,29.25893,29.25893,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1244581,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01988951,29.37201,29.04167,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.617016,0,0,0,0.01988951,0,0,1.438881,1.366937,3.679654,1.242,1.386826,0,1.386826,3.824844,63.74727,0.1246483,0.2872314,0.01591161,1.7,1.261889
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.19525,32.08842,28.79247,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,28.41335,0,0,0,0.19525,0,0,1.012823,0.9621819,2.292828,2.490143,1.157432,0,1.157432,4.92288,82.04784,0.1248427,0.7558946,0.1562,1.7,2.685393
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4724942,38.01426,29.74455,0,0,0,0,0,0,0,0,0,0,0.4724942,0,0,0,0,1.135396,3.531832,0.4724942,0,0.4724942,5.371128,89.51862,0.1247904,0,0.3779953,0,4.004326
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5668494,42.36037,32.16629,0.5504161,0.5504161,0,-1,0,0.5504161,102.9856,0,1.110223E-16,0,0.5668494,0.5793854,0.5504161,0,0,0.6629022,3.957077,0,0.01253601,-0.01253601,5.357913,89.29838,0.1247904,0.6054577,0.4534795,0,4.523926
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.9007422,51.81145,34.59442,0.4990541,0.4990541,0,-1,0,0.4990541,180.4899,0,0,0,0.9007422,0.5253201,0.4990541,0,0,0.6768311,3.944541,0.3754221,0,0.3754221,5.71407,95.23431,0.1247489,0.5489595,0.7205938,0,4.845283
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5440571,46.62236,36.56887,0.8411168,0.8411168,0,-1,0,0.8411168,64.68271,0,0,0,0.5440571,0.8853861,0.8411168,0,0,0.3014091,4.282421,0,0.341329,-0.341329,5.354278,89.23779,0.1247489,0.9252285,0.4352457,0,4.826478
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9878727,57.83252,38.17271,1.195866,1.195866,0,-1,0,1.195866,82.60728,0,0,0,0.9878727,1.258807,1.195866,0,0,0.6806635,3.941092,0,0.2709339,-0.2709339,5.068688,84.47797,0.1247489,1.315453,0.7902982,0,4.928965
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8635148,56.89751,39.82128,0.9896914,0.9896914,0,-1,0,0.9896914,87.25092,0,1.110223E-16,0,0.8635148,1.04178,0.9896914,0,0,0.9817012,3.670158,0,0.1782656,-0.1782656,4.88078,81.34617,0.1247489,1.088661,0.6908119,0,4.533673
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6344365,52.86345,40.65195,0.08790817,0.08790817,0,-1,0,0.08790817,721.7038,0,0,0,0.6344365,0.09253491,0.08790817,0,0,1.179774,3.491892,0.5419016,0,0.5419016,5.394873,89.91437,0.124689,0.09669898,0.5075492,0,4.126329
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3390389,47.11583,40.83087,0.4173075,0.4173075,0,-1,0,0.4173075,81.24438,0,5.551115E-17,0,0.3390389,0.4392711,0.4173075,0,0,0.6378725,3.979604,0,0.1002321,-0.1002321,5.289219,88.15347,0.124689,0.4590383,0.2712311,0,4.318643
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3091506,46.69315,40.97783,0.5585933,0.5585933,0,-1,0,0.5585933,55.34449,0,1.110223E-16,0,0.3091506,0.5879929,0.5585933,0,0,0.7492415,3.879372,0,0.2788423,-0.2788423,4.995294,83.25472,0.124689,0.6144525,0.2473205,0,4.188522
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1554116,43.02407,40.21745,0.4055281,0.4055281,0,-1,0,0.4055281,38.32326,0,0,0,0.1554116,0.4268716,0.4055281,0,0,1.059066,3.600529,0,0.2714601,-0.2714601,4.709149,78.48566,0.124689,0.4460809,0.1243292,0,3.755941
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,38.74779,38.74779,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.360689,3.329069,0,0.6674077,-0.6674077,4.00564,66.76054,0.124689,0.697441,0,0,3.329069
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,37.23341,37.23341,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.102253,2.661662,0,1.070481,-1.070481,2.877254,47.95413,0.124689,1.118653,0,0,2.661662
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,35.67429,35.67429,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.291677,1.59118,0,0.7188538,-0.7188538,2.119515,35.32518,0.124689,0.7512022,0,0,1.59118
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,34.35799,34.35799,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,4.090403,0.8723263,0,0.5180798,-0.5180798,1.573411,26.22346,0.124689,0.5413933,0,0,0.8723263
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,33.08642,33.08642,0.3043752,0.3043752,0,-1,0,0.3043752,0,0,5.551115E-17,0,0,0.320395,0.3043752,0,0,4.666047,0.3542466,0,0.320395,-0.320395,1.235685,20.59471,0.124689,0.3348128,0,0,0.3542466
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,32.31326,32.31326,0.1216258,0.03215902,0,-1,0,0.03215902,0,0,0.08946677,0.1016293,0,0.0338516,0.03215902,0,0,5.022041,0.0338516,0,0.0338516,-0.0338516,1.200002,20,0.124689,0.1337884,0,0,0.0338516
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,31.66788,31.66788,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124689,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,31.00334,31.00334,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124689,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,30.46021,30.46021,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124689,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,30.04487,30.04487,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124689,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,29.59759,29.59759,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124689,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,29.22059,29.22059,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1248619,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003528673,29.06183,29.00334,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.799151,2.220446E-16,0,0,0.003528673,0,0,1.452632,1.38,3.679654,1.242,1.383529,0,1.383529,3.821716,63.69514,0.125001,0.06693291,0.002822938,1.7,1.245529
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03651566,29.36056,28.75413,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,85.17484,2.220446E-16,0,0,0.03651566,0,0,1.452632,1.38,2.296126,2.487176,1.416516,0,1.416516,5.165541,86.09217,0.1251313,0.04715856,0.02921253,1.7,2.523691
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07614607,31.00242,29.72538,0,0,0,0,0,0,0,0,0,0,0.07614607,0,0,0,0,0.8796101,3.76204,0.07614607,0,0.07614607,5.237779,87.29614,0.1251229,0,0.06091686,0,3.838186
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1601886,34.95613,32.20463,0.9264085,0.9264085,0,-1,0,0.9264085,17.29136,0,1.110223E-16,0,0.1601886,0.9751668,0.9264085,0,0,0.803464,3.830571,0,0.8149781,-0.8149781,4.378717,72.97847,0.1251229,1.019049,0.1281509,0,3.99076
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1247713,36.87148,34.70304,0.4678566,0.4678566,0,-1,0,0.4678566,26.6687,0,5.551115E-17,0,0.1247713,0.4924806,0.4678566,0,0,1.708995,3.015593,0,0.3677093,-0.3677093,3.991117,66.51849,0.1251229,0.5146422,0.09981702,0,3.140364
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1991728,40.23099,36.69666,0,0,0,-1,0,0,0,0,0,0,0.1991728,0,0,0,0,2.117561,2.647884,0.1991728,0,0.1991728,4.180069,69.66768,0.1251009,0,0.1593383,0,2.847057
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09813143,40.05269,38.31329,0.7945297,0.7945297,0,-1,0,0.7945297,12.35088,0,1.110223E-16,0,0.09813143,0.8363471,0.7945297,0,0,1.918388,2.827139,0,0.7382157,-0.7382157,3.401922,56.69858,0.1251009,0.8739827,0.07850515,0,2.925271
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1856725,43.32782,39.96824,0.7184041,0.7184041,0,-1,0,0.7184041,25.84513,0,1.110223E-16,0,0.1856725,0.7562149,0.7184041,0,0,2.738628,2.088924,0,0.5705424,-0.5705424,2.800517,46.67519,0.1251009,0.7902445,0.148538,0,2.274596
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3499538,47.28699,40.79253,0.2504763,0.2504763,0,-1,0,0.2504763,139.7153,0,0,0,0.3499538,0.2636593,0.2504763,0,0,3.372564,1.518381,0.08629453,0,0.08629453,2.882383,48.03962,0.1250914,0.275524,0.279963,0,1.868335
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2001083,44.58941,40.9395,0,0,0,-1,0,0,0,0,0,0,0.2001083,0,0,0,0,3.286269,1.596046,0.2001083,0,0.2001083,3.072222,51.20361,0.1250693,0,0.1600867,0,1.796155
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1274856,43.42659,41.11841,0,0,0,-1,0,0,0,0,0,0,0.1274856,0,0,0,0,3.086161,1.776144,0.1274856,0,0.1274856,3.193166,53.21933,0.1250553,0,0.1019885,0,1.90363
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05654701,41.33647,40.32607,0.8197495,0.8197495,0,-1,0,0.8197495,6.898084,0,1.110223E-16,0,0.05654701,0.8628942,0.8197495,0,0,2.958675,1.890881,0,0.8063473,-0.8063473,2.343201,39.05328,0.1250553,0.9017245,0.0452376,0,1.947428
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,38.85641,38.85641,1.166688,1.030307,0,-1,0,1.030307,0,0,0.1363808,0.2530496,0,1.084534,1.030307,0,0,3.854617,1.084534,0,1.084534,-1.084534,1.200002,20,0.1250553,1.283357,0,0,1.084534
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,37.34203,37.34203,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250553,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,35.76375,35.76375,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250553,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,34.43467,34.43467,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250553,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,33.13754,33.13754,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250553,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,32.35159,32.35159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250553,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,31.69983,31.69983,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250553,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,31.01612,31.01612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250553,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,30.46021,30.46021,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250553,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,30.03209,30.03209,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250553,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,29.56564,29.56564,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250553,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,29.18864,29.18864,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1252234,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07405585,30.18816,28.95222,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,36.7431,2.220446E-16,0,0,0.07405585,0,0,1.452632,1.38,3.679654,1.242,1.454056,0,1.454056,3.888624,64.81026,0.1253913,0.2217054,0.05924468,1.7,1.316056
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4397076,36.31894,28.70301,1.019758,1.019758,1.7,0,0.5202,1.019758,43.11882,0,0,0,0.4397076,0,0,0.6802419,0.6462299,2.225599,2.55065,1.085938,0,1.085938,4.918835,81.98042,0.1255643,1.121734,0.3517661,1.7,2.990358
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7945849,44.18072,29.72538,0.7169708,0.7169708,0,0,0,0.7169708,110.8253,0,0,0,0.7945849,0.7547061,0.7169708,0,0,1.139661,3.527994,0.03987877,0,0.03987877,4.956667,82.61095,0.1255599,0.7886679,0.6356679,0,4.322579
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.9233673,49.65742,32.25575,1.007457,1.007457,0,-1,0,1.007457,91.65331,0,0,0,0.9233673,1.060481,1.007457,0,0,1.099782,3.563885,0,0.1371134,-0.1371134,4.812137,80.20212,0.1255599,1.108202,0.7386938,0,4.487252
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.017483,54.62754,34.81167,0.8087259,0.8087259,0,-1,0,0.8087259,125.8131,0,0,0,1.017483,0.8512904,0.8087259,0,0,1.252131,3.426771,0.1661927,0,0.1661927,4.969801,82.82985,0.1255416,0.8895985,0.8139865,0,4.444254
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.21628,61.66257,36.81168,1.074576,1.074576,0,-1,0,1.074576,113.187,0,0,0,1.21628,1.131132,1.074576,0,0,1.085938,3.576345,0.08514724,0,0.08514724,5.050579,84.17614,0.1255322,1.182033,0.9730236,0,4.792624
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.276355,65.19149,38.46025,0.8982279,0.8982279,0,-1,0,0.8982279,142.097,0,0,0,1.276355,0.9455031,0.8982279,0,0,1.000791,3.652977,0.3308523,0,0.3308523,5.364453,89.40736,0.1254957,0.9880507,1.021084,0,4.929333
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.328128,68.61214,40.10882,0.2791929,0.2791929,0,-1,0,0.2791929,475.7027,0.3643024,0,0,1.328128,0.2938872,0.2791929,0,0,0.6699383,3.950744,0.6699383,0,0.6699383,6.000012,100,0.1254219,0.3071121,1.062502,0,5.278872
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.176226,65.65462,40.9395,0.8893645,0.8893645,0,-1,0,0.8893645,132.2546,0.2400527,0,0,1.176226,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1254219,0.978301,0.9409807,0,5.729915
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.9265363,59.7644,41.08007,0.2393493,0.2393493,0,-1,0,0.2393493,387.1062,0.6745896,0,0,0.9265363,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1254219,0.2632843,0.741229,0,5.480225
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5708942,52.1992,41.25898,0.6929141,0.6929141,0,-1,0,0.6929141,82.39033,0,0,0,0.5708942,0.7293833,0.6929141,0,0,0,4.553689,0,0.1584891,-0.1584891,5.83295,97.21564,0.1254219,0.7622055,0.4567154,0,5.124583
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2776684,45.56944,40.47304,0.9894905,0.9894905,0,-1,0,0.9894905,28.06175,0,1.110223E-16,0,0.2776684,1.041569,0.9894905,0,0,0.176099,4.3952,0,0.7639006,-0.7639006,5.027728,83.7953,0.1254219,1.08844,0.2221347,0,4.672868
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,38.95866,38.95866,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.024877,3.631299,0,1.452632,-1.452632,3.49652,58.27522,0.1254219,1.865133,0,0,3.631299
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,37.41871,37.41871,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.638912,2.178668,0,0.4334193,-0.4334193,3.039656,50.66083,0.1254219,0.4529231,0,0,2.178668
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,35.85321,35.85321,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.120489,1.745248,0,0.1092552,-0.1092552,2.924491,48.74141,0.1254219,0.1141717,0,0,1.745248
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,34.50496,34.50496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.241884,1.635993,0,0,0,2.924491,48.74141,0.1254219,0,0,0,1.635993
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,33.19505,33.19505,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.241884,1.635993,0,0.03413615,-0.03413615,2.888508,48.1417,0.1254219,0.03567228,0,0,1.635993
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,32.40271,32.40271,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.279813,1.601857,0,0.2305921,-0.2305921,2.645442,44.09062,0.1254219,0.2409688,0,0,1.601857
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,31.73817,31.73817,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.536027,1.371265,0,0.007213458,-0.007213458,2.637839,43.96389,0.1254219,0.007538064,0,0,1.371265
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,31.03529,31.03529,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.544042,1.364051,0,0.1111863,-0.1111863,2.520638,42.01056,0.1254219,0.1161896,0,0,1.364051
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,30.47938,30.47938,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.667582,1.252865,0,0.1055673,-0.1055673,2.409361,40.15593,0.1254219,0.1103178,0,0,1.252865
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,30.03209,30.03209,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.784879,1.147298,0,0.07149263,-0.07149263,2.334001,38.89993,0.1254219,0.0747098,0,0,1.147298
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,29.56564,29.56564,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.864315,1.075805,0,0.03297625,-0.03297625,2.299241,38.3206,0.1254219,0.03446018,0,0,1.075805
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,29.16947,29.16947,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.900955,1.042829,0,0.04388295,-0.04388295,2.252984,37.54966,0.1254219,0.04585769,0,0,1.042829
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04423425,29.669,28.93305,0.03944871,0.03944871,0,0,0,0.03944871,112.1311,0,0,0,0.04423425,0.04152495,0.03944871,0,0,3.949714,0.9989461,0.002709297,0,0.002709297,2.255554,37.59249,0.1254216,0.04339358,0.0353874,0,1.04318
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4204319,35.92937,28.66467,0.8051004,0.8051004,0,0,0,0.8051004,52.22105,0,0,0,0.4204319,0.8474741,0.8051004,0,0,3.947005,1.001384,0,0.4270422,-0.4270422,1.805412,30.09015,0.1254216,0.8856104,0.3363455,0,1.421816
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7877955,44.04483,29.72538,0.4512161,0.4512161,0,0,0,0.4512161,174.5938,0,0,0,0.7877955,0.4749643,0.4512161,0,0,4.421496,0.5743423,0.3128312,0,0.3128312,2.10219,35.03643,0.1253871,0.4963377,0.6302364,0,1.362138
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.109941,53.8124,32.31326,0.3943109,0.3943109,0,-1,0,0.3943109,281.4887,0,0,0,1.109941,0.4150641,0.3943109,0,0,4.108665,0.8558903,0.6948767,0,0.6948767,2.761408,46.02337,0.1253107,0.433742,0.8879527,0,1.965831
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.036538,55.18249,34.9203,0.1590871,0.1590871,0,-1,0,0.1590871,651.5536,0,0,0,1.036538,0.1674601,0.1590871,0,0,3.413788,1.481279,0.8690777,0,0.8690777,3.585887,59.76467,0.1252152,0.1749958,0.8292302,0,2.517817
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.186265,61.08701,36.94587,0.5411656,0.5411656,0,-1,0,0.5411656,219.2055,0,0,0,1.186265,0.569648,0.5411656,0,0,2.544711,2.263449,0.6166167,0,0.6166167,4.170861,69.51422,0.1251476,0.5952822,0.9490118,0,3.449714
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.463827,70.39223,38.56887,0.1869677,0.1869677,0,-1,0,0.1869677,782.9302,0,0,0,1.463827,0.1968081,0.1869677,0,0,1.928094,2.818404,1.267019,0,1.267019,5.372861,89.5475,0.1250088,0.2056645,1.171061,0,4.282231
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.06413,62.01258,40.21745,0.8447171,0.8447171,0,-1,0,0.8447171,125.9748,0,0,0,1.06413,0.8891759,0.8447171,0,0,0.6610754,3.958721,0.1749544,0,0.1749544,5.538837,92.31377,0.1249897,0.9291888,0.8513042,0,5.022851
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.180869,65.90492,41.04812,1.297942,1.297942,0,-1,0,1.297942,90.98013,0,2.220446E-16,0.04773593,1.180869,1.366254,1.297942,0,0,0.4861209,4.11618,0,0.1853855,-0.1853855,5.343424,89.05688,0.1249897,1.427736,0.9446952,0,5.297049
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.9140517,59.64442,41.22704,0.3802092,0.3802092,0,-1,0,0.3802092,240.4075,0,0,0,0.9140517,0.4002202,0.3802092,0,0,0.6921048,3.930795,0.5138314,0,0.5138314,5.830887,97.18126,0.1249335,0.4182302,0.7312413,0,4.844846
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.6161327,53.25791,41.36761,0.4304055,0.4304055,0,-1,0,0.4304055,143.1517,0,0,0,0.6161327,0.4530584,0.4304055,0,0,0.1782733,4.393243,0.1630743,0,0.1630743,5.985593,99.75968,0.1249157,0.473446,0.4929061,0,5.009376
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2371316,44.91589,40.58167,0.4228191,0.4228191,0,-1,0,0.4228191,56.08345,0,5.551115E-17,0,0.2371316,0.4450728,0.4228191,0,0,0.01519906,4.54001,0,0.2079412,-0.2079412,5.766404,96.10654,0.1249157,0.4651011,0.1897053,0,4.777142
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,39.06728,39.06728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2462448,4.332068,0,0,0,5.766404,96.10654,0.1249157,0,0,0,4.332068
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,37.52095,37.52095,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.2462448,4.332068,0,0.245713,-0.245713,5.5074,91.7898,0.1249157,0.2567701,0,0,4.332068
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,35.9235,35.9235,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.5192593,4.086356,0,1.334353,-1.334353,4.100867,68.34766,0.1249157,1.394399,0,0,4.086356
