Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,34.57525,34.57525,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.001874,2.752002,0,0.5813116,-0.5813116,3.488111,58.13507,0.1249157,0.6074706,0,0,2.752002
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,33.24617,33.24617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.647776,2.170691,0,0,0,3.488111,58.13507,0.1249157,0,0,0,2.170691
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,32.42188,32.42188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.647776,2.170691,0,0,0,3.488111,58.13507,0.1249157,0,0,0,2.170691
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,31.75734,31.75734,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.647776,2.170691,0,0.2294382,-0.2294382,3.246262,54.10426,0.1249157,0.2397629,0,0,2.170691
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,31.03529,31.03529,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.902707,1.941252,0,0.06631761,-0.06631761,3.176357,52.93918,0.1249157,0.0693019,0,0,1.941252
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,30.47938,30.47938,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,2.976393,1.874935,0,0.08241704,-0.08241704,3.089482,51.49126,0.1249157,0.08612581,0,0,1.874935
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,30.03209,30.03209,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.067968,1.792518,0,0.1901231,-0.1901231,2.889075,48.15115,0.1249157,0.1986786,0,0,1.792518
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,29.5273,29.5273,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.279216,1.602395,0,0.02051301,-0.02051301,2.867452,47.79077,0.1249157,0.0214361,0,0,1.602395
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,29.11196,29.11196,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.302008,1.581882,0,0.14656,-0.14656,2.712964,45.21598,0.1249157,0.1531552,0,0,1.581882
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08891013,30.36737,28.88193,0.2930408,0.2930408,0,0,0,0.2930408,30.34053,0,0,0,0.08891013,0.308464,0.2930408,0,0,3.464853,1.435322,0,0.2195539,-0.2195539,2.481534,41.35882,0.1249157,0.3223449,0.07112811,0,1.524232
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4289937,36.02411,28.60717,0.805893,0.805893,0,0,0,0.805893,53.2321,0,0,0,0.4289937,0.8483084,0.805893,0,0,3.708802,1.215768,0,0.4193147,-0.4193147,2.039538,33.99223,0.1249157,0.8864823,0.343195,0,1.644761
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8308513,44.86854,29.68704,0.4319316,0.4319316,0,0,0,0.4319316,192.3572,0,0,0,0.8308513,0.4546648,0.4319316,0,0,4.174706,0.796453,0.3761865,0,0.3761865,2.39642,39.94024,0.1248746,0.4751247,0.664681,0,1.627304
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9711019,50.78898,32.35159,0.7619374,0.7619374,0,-1,0,0.7619374,127.4517,0,0,0,0.9711019,0.8020393,0.7619374,0,0,3.79852,1.135021,0.1690626,0,0.1690626,2.556806,42.61335,0.1248561,0.8381311,0.7768815,0,2.106123
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9713116,53.80341,34.99059,0,0,0,-1,0,0,0,0,0,0,0.9713116,0,0,0,0,3.629457,1.287177,0.9713116,0,0.9713116,3.478273,57.97111,0.1247502,0,0.7770492,0,2.258489
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8384449,53.19648,37.02254,0,0,0,-1,0,0,0,0,0,0,0.8384449,0,0,0,0,2.658146,2.161358,0.8384449,0,0.8384449,4.273692,71.22806,0.1246589,0,0.6707559,0,2.999802
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.047378,59.79704,38.67111,0.2418135,0.2418135,0,-1,0,0.2418135,433.1346,0,0,0,1.047378,0.2545405,0.2418135,0,0,1.819701,2.915958,0.7928371,0,0.7928371,5.025843,83.76389,0.1245727,0.2659948,0.8379021,0,3.963336
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.064129,62.14059,40.32607,1.401488,1.38,0,-1,0,1.38,77.11079,0,0.02148802,0.1616368,1.064129,1.452632,1.38,0,0,1.026864,3.629511,0,0.3885027,-0.3885027,4.616325,76.93861,0.1245727,1.541637,0.8513031,0,4.69364
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.033644,62.41948,41.1887,0.4464823,0.4464823,0,-1,0,0.4464823,231.5085,0,0,0,1.033644,0.4699814,0.4464823,0,0,1.458534,3.241009,0.5636629,0,0.5636629,5.151063,85.85088,0.1245115,0.4911305,0.8269154,0,4.274653
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.8122908,57.46035,41.33566,0.08985986,0.08985986,0,-1,0,0.08985986,903.9529,0,0,0,0.8122908,0.09458932,0.08985986,0,0,0.8948708,3.748305,0.7177015,0,0.7177015,5.831934,97.19872,0.1244337,0.09884585,0.6498326,0,4.560596
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5499033,52.00036,41.47624,0.7562687,0.7562687,0,-1,0,0.7562687,72.71269,0,0,0,0.5499033,0.7960723,0.7562687,0,0,0.1771693,4.394237,0,0.246169,-0.246169,5.57245,92.87397,0.1244337,0.8318955,0.4399226,0,4.94414
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.18725,44.09494,40.69029,0.537777,0.537777,0,-1,0,0.537777,34.81927,0,0,0,0.18725,0.566081,0.537777,0,0,0.4506904,4.148067,0,0.378831,-0.378831,5.173127,86.21861,0.1244337,0.5915547,0.1498,0,4.335318
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,39.14396,39.14396,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.8716138,3.769237,0,0.3297987,-0.3297987,4.825488,80.42464,0.1244337,0.3446397,0,0,3.769237
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,37.59763,37.59763,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.238057,3.439438,0,0.6462353,-0.6462353,4.144296,69.07146,0.1244337,0.6753159,0,0,3.439438
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,35.981,35.981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.956096,2.793202,0,0,0,4.144296,69.07146,0.1244337,0,0,0,2.793202
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,34.61359,34.61359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.956096,2.793202,0,0,0,4.144296,69.07146,0.1244337,0,0,0,2.793202
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,33.2845,33.2845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.956096,2.793202,0,0,0,4.144296,69.07146,0.1244337,0,0,0,2.793202
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,32.44105,32.44105,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.956096,2.793202,0,0.1711774,-0.1711774,3.96386,66.06419,0.1244337,0.1788803,0,0,2.793202
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,31.75734,31.75734,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.146293,2.622025,0,0.1297804,-0.1297804,3.827059,63.78419,0.1244337,0.1356205,0,0,2.622025
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,31.05446,31.05446,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.290493,2.492245,0,0.1104673,-0.1104673,3.710616,61.84348,0.1244337,0.1154383,0,0,2.492245
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.413235,2.381778,0,0,0,3.710616,61.84348,0.1244337,0,0,0,2.381778
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,30.03209,30.03209,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.413235,2.381778,0,0.1706555,-0.1706555,3.53073,58.84538,0.1244337,0.178335,0,0,2.381778
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,29.5273,29.5273,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.602852,2.211122,0,0.2986204,-0.2986204,3.215956,53.59916,0.1244337,0.3120583,0,0,2.211122
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,29.09279,29.09279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.934653,1.912502,0,0,0,3.215956,53.59916,0.1244337,0,0,0,1.912502
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05643142,29.78312,28.84359,0.01856448,0.01856448,0,0,0,0.01856448,303.9753,0,0,0,0.05643142,0.01954155,0.01856448,0,0,2.934653,1.912502,0.03688986,0,0.03688986,3.250953,54.18244,0.1244297,0.02042092,0.04514513,0,1.968933
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3673331,34.88191,28.57522,0.2731199,0.2731199,0,0,0,0.2731199,134.4952,0,0,0,0.3673331,0.2874946,0.2731199,0,0,2.897763,1.945702,0.07983846,0,0.07983846,3.326694,55.44479,0.124421,0.3004318,0.2938665,0,2.313035
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.719072,42.60684,29.65509,0,0,0,0,0,0,0,0,0,0,0.719072,0,0,0,0,2.817924,2.017557,0.719072,0,0.719072,4.008866,66.8143,0.1243431,0,0.5752576,0,2.736629
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9905638,51.22528,32.36437,0.634733,0.634733,0,-1,0,0.634733,156.0599,0,0,0,0.9905638,0.6681399,0.634733,0,0,2.098852,2.664722,0.3224238,0,0.3224238,4.314744,71.91225,0.1243082,0.6982062,0.792451,0,3.655286
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.108614,56.99909,35.06087,0,0,0,-1,0,0,0,0,0,0,1.108614,0,0,0,0,1.776428,2.954903,1.108614,0,1.108614,5.366467,89.44094,0.1241884,0,0.8868909,0,4.063517
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.465448,68.5726,37.13117,0.1352802,0.1352802,0,-1,0,0.1352802,1083.269,0.6552333,0,0,1.465448,0.1424002,0.1352802,0,0,0.6678148,3.952656,0.6678148,0,0.6678148,6.000012,100,0.1241163,0.1488082,1.172359,0,5.418104
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.512282,72.0601,38.77974,0,0,0,-1,0,0,0,1.512282,0,0,1.512282,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241163,0,1.209826,0,6.065971
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.468058,73.00625,40.47304,0.9975058,0.9975058,0,-1,0,0.9975058,147.1728,0.4180515,0,0,1.468058,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1241163,1.097256,1.174446,0,6.021747
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.27343,68.63033,41.29733,0,0,0,-1,0,0,0,1.27343,0,0,1.27343,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241163,0,1.018744,0,5.827118
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.066241,63.51256,41.44429,0.5525957,0.5525957,0,-1,0,0.5525957,192.9514,0.4845616,0,0,1.066241,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1241163,0.6078553,0.852993,0,5.61993
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6781843,54.85087,41.6232,0.5903041,0.5903041,0,-1,0,0.5903041,114.8873,0.05681163,0,0,0.6781843,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1241163,0.6493344,0.5425475,0,5.231873
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2706877,45.7671,40.79253,0.08458395,0.08458395,0,-1,0,0.08458395,320.0225,0.181652,0,0,0.2706877,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1241163,0.09304235,0.2165502,0,4.824377
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,39.25259,39.25259,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1241163,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,37.66791,37.66791,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1241163,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,36.07046,36.07046,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1241163,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1241163,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,33.31646,33.31646,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1241163,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,32.473,32.473,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1241163,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,31.78929,31.78929,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1241163,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,31.07363,31.07363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1241163,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,30.47938,30.47938,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1241163,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,30.01292,30.01292,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1241163,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,29.48896,29.48896,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1241163,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,29.06084,29.06084,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1241163,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02014731,29.1394,28.80525,0.1855711,0.1855711,0,0,0,0.1855711,10.85692,0,2.775558E-17,0,0.02014731,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1751907,-0.1751907,3.415627,56.92699,0.1241163,0.2041282,0.01611785,0,2.297264
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3222061,34.04054,28.53688,0.7222613,0.7222613,0,0,0,0.7222613,44.61075,0,0,0,0.3222061,0.760275,0.7222613,0,0,2.724181,2.101926,0,0.4380689,-0.4380689,2.953861,49.23093,0.1241163,0.7944874,0.2577649,0,2.424132
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6800379,41.8451,29.65509,0,0,0,0,0,0,0,0,0,0,0.6800379,0,0,0,0,3.210925,1.663857,0.6800379,0,0.6800379,3.599002,59.98325,0.124043,0,0.5440303,0,2.343895
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.129513,54.38374,32.42188,0,0,0,-1,0,0,0,0,0,0,1.129513,0,0,0,0,2.530887,2.275891,1.129513,0,1.129513,4.670552,77.84238,0.1239215,0,0.9036106,0,3.405404
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.08889,56.64693,35.15033,0.4786741,0.4786741,0,-1,0,0.4786741,227.4804,0,0,0,1.08889,0.5038674,0.4786741,0,0,1.401374,3.292453,0.5850223,0,0.5850223,5.225554,87.09238,0.1238586,0.5265415,0.8711118,0,4.381342
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.416585,67.3637,37.23341,0.6646158,0.6646158,0,-1,0,0.6646158,213.1435,0,0,0,1.416585,0.6995955,0.6646158,0,0,0.8163512,3.818973,0.7169896,0,0.7169896,5.905749,98.42896,0.1237817,0.7310773,1.133268,0,5.235558
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.432859,69.93512,38.88837,0.7760049,0.7760049,0,-1,0,0.7760049,184.6456,0.5166503,0,0,1.432859,0.8168472,0.7760049,0,0,0.09936159,4.464263,0.09936159,0,0.09936159,6.000012,100,0.123771,0.8536053,1.146287,0,5.897122
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.209177,66.01612,40.54333,0.4450492,0.4450492,0,-1,0,0.4450492,271.6952,0.7407044,0,0,1.209177,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.123771,0.4895541,0.9673418,0,5.762866
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8988591,59.49916,41.40595,0,0,0,-1,0,0,0,0.8988591,0,0,0.8988591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123771,0,0.7190873,0,5.452548
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.7095804,55.44857,41.55291,0.9741681,0.9741681,0,-1,0,0.9741681,72.83963,0,0,0,0.7095804,1.02544,0.9741681,0,0,0,4.553689,0,0.3158596,-0.3158596,5.667067,94.45092,0.123771,1.071585,0.5676643,0,5.263269
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3031996,47.32154,41.69349,0,0,0,-1,0,0,0,0,0,0,0.3031996,0,0,0,0,0.3509552,4.237829,0.3031996,0,0.3031996,5.954707,99.24492,0.1237385,0,0.2425597,0,4.541029
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2164276,44.82266,40.86921,0.4833294,0.4833294,0,-1,0,0.4833294,44.77849,0,0,0,0.2164276,0.5087678,0.4833294,0,0,0.04775561,4.510709,0,0.2923402,-0.2923402,5.646554,94.10904,0.1237385,0.5316623,0.1731421,0,4.727137
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,39.32287,39.32287,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.3725781,4.218369,0,1.241977,-1.241977,4.337395,72.28977,0.1237385,1.297866,0,0,4.218369
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,37.7382,37.7382,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.752552,2.976392,0,1.02814,-1.02814,3.25364,54.22723,0.1237385,1.074406,0,0,2.976392
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,36.12158,36.12158,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.89493,1.948252,0,1.163397,-1.163397,2.027312,33.78847,0.1237385,1.21575,0,0,1.948252
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,34.72221,34.72221,0.9208012,0.7456123,0,-1,0,0.7456123,0,0,0.1751889,0.267269,0,0.7848551,0.7456123,0,0,4.187593,0.7848551,0,0.7848551,-0.7848551,1.200002,20,0.1237385,1.012881,0,0,0.7848551
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,33.35479,33.35479,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237385,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,32.49217,32.49217,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237385,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,31.78929,31.78929,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237385,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,31.05446,31.05446,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237385,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,30.46021,30.46021,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237385,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,29.97459,29.97459,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237385,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,29.47618,29.47618,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237385,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,29.0225,29.0225,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1238736,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02884017,29.23272,28.75413,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.87296,0,0,0,0.02884017,0,0,1.452632,1.38,3.679654,1.242,1.40884,0,1.40884,3.845728,64.09534,0.1240284,0.151987,0.02307213,1.7,1.27084
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1873446,31.6202,28.46659,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,31.67512,0,0,0,0.1873446,0,0,1.108544,1.053116,2.270814,2.509956,1.240461,0,1.240461,5.022533,83.70872,0.1242295,0.6506021,0.1498757,1.7,2.697301
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.538803,39.091,29.59759,0.5508182,0.5508182,0,0,0,0.5508182,97.81867,0,0,0,0.538803,0.5798087,0.5508182,0,0,1.030353,3.626371,0,0.0410056,-0.0410056,4.97931,82.98832,0.1242295,0.6059,0.4310424,0,4.165174
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.139576,54.63598,32.44105,0.4344673,0.4344673,0,-1,0,0.4344673,262.2927,0,0,0,1.139576,0.457334,0.4344673,0,0,1.075915,3.585365,0.6822419,0,0.6822419,5.626541,93.77549,0.1241563,0.4779141,0.9116607,0,4.724941
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.04355,55.67469,35.20784,0.6048128,0.6048128,0,-1,0,0.6048128,172.541,0.01323156,0,0,1.04355,0.636645,0.6048128,0,0,0.3936732,4.199383,0.3936732,0,0.3936732,6.000012,100,0.1241142,0.6652941,0.8348398,0,5.242933
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.155961,60.78553,37.31009,0.534978,0.534978,0,-1,0,0.534978,216.0763,0.5928259,0,0,1.155961,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1241142,0.5884758,0.9247685,0,5.70965
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.204031,64.00309,38.99699,0.4765639,0.4765639,0,-1,0,0.4765639,252.6484,0.7023847,0,0,1.204031,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1241142,0.5242203,0.9632247,0,5.75772
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.362101,70.22855,40.65195,0.2901636,0.2901636,0,-1,0,0.2901636,469.4252,1.056666,0,0,1.362101,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1241142,0.3191799,1.089681,0,5.91579
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.7144006,55.46813,41.47624,0.5499987,0.5499987,0,-1,0,0.5499987,129.8913,0.1354547,0,0,0.7144006,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1241142,0.6049986,0.5715205,0,5.26809
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.7236701,55.83131,41.6232,0.2175288,0.2175288,0,-1,0,0.2175288,332.6779,0.4946924,0,0,0.7236701,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1241142,0.2392817,0.5789361,0,5.277359
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3153229,47.62849,41.76378,0.3007623,0.3007623,0,-1,0,0.3007623,104.8412,0,0,0,0.3153229,0.3165919,0.3007623,0,0,0,4.553689,0,0.001268984,-0.001268984,5.998674,99.97771,0.1241142,0.3308386,0.2522584,0,4.869012
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1543202,43.73907,40.9395,0,0,0,-1,0,0,0,0.1529102,0,0,0.1543202,0,0,0,0,0.001409982,4.55242,0.001409982,0,0.001409982,6.000012,100,0.124114,0,0.1234562,0,4.70674
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,39.35482,39.35482,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.124114,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,37.81488,37.81488,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.124114,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,36.17909,36.17909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.124114,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,34.77333,34.77333,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.124114,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,33.37396,33.37396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.124114,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,32.51134,32.51134,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.124114,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,31.78929,31.78929,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.124114,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,31.05446,31.05446,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.124114,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,30.44104,30.44104,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.124114,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,29.95542,29.95542,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.124114,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,29.41867,29.41867,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.124114,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,28.97139,28.97139,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.124114,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04331255,29.40333,28.68384,0,0,0,0,0,0,0,0,0,0,0.04331255,0,0,0,0,2.706863,2.117512,0.04331255,0,0.04331255,3.473146,57.88566,0.1241094,0,0.03465004,0,2.160825
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2715461,33.00563,28.3963,0.618488,0.618488,0,0,0,0.618488,43.90483,0,0,0,0.2715461,0.65104,0.618488,0,0,2.66355,2.156494,0,0.3794939,-0.3794939,3.073125,51.21864,0.1241094,0.6803368,0.2172369,0,2.42804
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.44125,37.23214,29.54647,0,0,0,0,0,0,0,0,0,0,0.44125,0,0,0,0,3.08521,1.777,0.44125,0,0.44125,3.491731,58.1954,0.1240622,0,0.353,0,2.21825
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9414514,50.25275,32.44105,1.159623,1.159623,0,-1,0,1.159623,81.186,0,0,0,0.9414514,1.220656,1.159623,0,0,2.64396,2.174125,0,0.2792043,-0.2792043,3.197424,53.29029,0.1240622,1.275585,0.7531611,0,3.115576
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.061597,56.14597,35.25896,0.3006704,0.3006704,0,-1,0,0.3006704,353.0767,0,0,0,1.061597,0.3164952,0.3006704,0,0,2.954187,1.894921,0.745102,0,0.745102,3.90429,65.07137,0.1239825,0.3307375,0.8492778,0,2.956518
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4962125,46.5452,37.38037,1.040393,1.040393,0,-1,0,1.040393,47.69474,0,0,0,0.4962125,1.09515,1.040393,0,0,2.209085,2.565512,0,0.5989375,-0.5989375,3.272954,54.54913,0.1239825,1.144432,0.39697,0,3.061725
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.9261417,57.45082,39.06728,1.517385,1.38,0,-1,0,1.38,67.11172,2.220446E-16,0.1373854,0.2891239,0.9261417,1.452632,1.38,0,0,2.874571,1.966575,0,0.5264899,-0.5264899,2.717985,45.29966,0.1239825,1.669124,0.7409133,0,2.892717
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.006255,61.26346,40.76058,0.7438105,0.7438105,0,-1,0,0.7438105,135.2838,0,0,0,1.006255,0.7829585,0.7438105,0,0,3.45956,1.440085,0.2232969,0,0.2232969,2.929823,48.83029,0.1239587,0.8181916,0.8050043,0,2.44634
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6501215,54.25289,41.6232,0.8892797,0.8892797,0,-1,0,0.8892797,73.10654,0,0,0,0.6501215,0.9360839,0.8892797,0,0,3.236263,1.641052,0,0.2859623,-0.2859623,2.628392,43.80645,0.1239587,0.9782076,0.5200973,0,2.291174
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5333437,51.9346,41.73183,0.5141419,0.5141419,0,-1,0,0.5141419,103.7347,0,0,0,0.5333437,0.5412019,0.5141419,0,0,3.553999,1.35509,0,0.007858198,-0.007858198,2.620109,43.6684,0.1239587,0.565556,0.426675,0,1.888434
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5313554,52.04452,41.87241,0.7733766,0.7733766,0,-1,0,0.7733766,68.70591,0,0,0,0.5313554,0.8140807,0.7733766,0,0,3.56273,1.347232,0,0.2827252,-0.2827252,2.322091,38.70144,0.1239587,0.8507143,0.4250843,0,1.878587
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2857184,46.27781,41.00978,0,0,0,-1,0,0,0,0,0,0,0.2857184,0,0,0,0,3.876869,1.064506,0.2857184,0,0.2857184,2.593147,43.21903,0.1239282,0,0.2285747,0,1.350225
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,39.4315,39.4315,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,3.591151,1.321653,0,0.7106707,-0.7106707,1.844034,30.73384,0.1239282,0.7426508,0,0,1.321653
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,37.84683,37.84683,0.6155305,0.5804332,0,-1,0,0.5804332,0,0,0.03509727,0.09665032,0,0.6109823,0.5804332,0,0,4.380785,0.6109823,0,0.6109823,-0.6109823,1.200002,20,0.1239282,0.6770835,0,0,0.6109823
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,36.21104,36.21104,0.5877259,0,0,-1,0,0,0,0,0.5877259,0.6464985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239282,0.6464985,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,34.7925,34.7925,0.9890965,0,0,-1,0,0,0,0,0.9890965,1.088006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239282,1.088006,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,33.37396,33.37396,0.07748906,0,0,-1,0,0,0,0,0.07748906,0.08523796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239282,0.08523796,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,32.49217,32.49217,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239282,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,31.77012,31.77012,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239282,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,31.03529,31.03529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239282,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,30.42826,30.42826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239282,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,29.92347,29.92347,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239282,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,29.38033,29.38033,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239282,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,28.91388,28.91388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239282,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1027681,30.34306,28.62634,0,0,0,0,0,0,0,0,0,0,0.1027681,0,0,0,0,5.059654,0,0.1027681,0,0.1027681,1.297497,21.6249,0.1239172,0,0.08221447,0,0.1027681
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4392006,35.92772,28.33879,0,0,0,0,0,0,0,0,0,0,0.4392006,0,0,0,0,4.956886,0.09249128,0.4392006,0,0.4392006,1.714159,28.56926,0.1238704,0,0.3513605,0,0.5316919
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6781952,41.62946,29.48896,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,105.0753,0,0,0,0.6781952,0,0,1.054563,1.001835,4.517686,0.4877718,1.68003,0,1.68003,3.307975,55.13281,0.1240239,0.7099809,0.5425562,1.7,1.165967
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.07652,53.20932,32.44105,0.7507489,0.7507489,0,-1,0,0.7507489,143.3928,0,0,0,1.07652,0.790262,0.7507489,0,0,2.837656,1.999799,0.2862582,0,0.2862582,3.579544,59.65894,0.1239934,0.8258238,0.8612162,0,3.076319
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8401991,51.32483,35.31646,1.046994,1.046994,0,-1,0,1.046994,80.24867,0,0,0,0.8401991,1.102099,1.046994,0,0,2.551398,2.257431,0,0.2619002,-0.2619002,3.303477,55.05783,0.1239934,1.151694,0.6721593,0,3.09763
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9929172,57.11478,37.45066,1.021853,1.021853,0,-1,0,1.021853,97.16826,0,0,0,0.9929172,1.075635,1.021853,0,0,2.842398,1.995531,0,0.08271798,-0.08271798,3.216284,53.60463,0.1239934,1.124039,0.7943338,0,2.988448
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.256527,65.56077,39.17591,0.6223574,0.6223574,0,-1,0,0.6223574,201.8979,0,0,0,1.256527,0.655113,0.6223574,0,0,2.934307,1.912813,0.6014137,0,0.6014137,3.786835,63.1138,0.1239294,0.6845931,1.005221,0,3.16934
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.177643,65.6055,40.86921,0.6863282,0.6863282,0,-1,0,0.6863282,171.586,0,0,0,1.177643,0.7224507,0.6863282,0,0,2.332893,2.454085,0.4551926,0,0.4551926,4.218669,70.31101,0.1238809,0.754961,0.9421147,0,3.631728
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.265702,68.91685,41.69349,0.3025156,0.3025156,0,-1,0,0.3025156,418.3924,0,0,0,1.265702,0.3184374,0.3025156,0,0,1.8777,2.863759,0.9472646,0,0.9472646,5.117323,85.28854,0.1237803,0.3327671,1.012562,0,4.129461
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.039717,63.28751,41.80212,0,0,0,-1,0,0,0,0.1092812,0,0,1.039717,0,0,0,0,0.9304358,3.716297,0.9304358,0,0.9304358,6.000012,100,0.1236815,0,0.8317736,0,4.756014
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.7005382,55.68291,41.9427,0.8752858,0.8752858,0,-1,0,0.8752858,80.03536,0,1.110223E-16,0,0.7005382,0.9213535,0.8752858,0,0,0,4.553689,0,0.2208153,-0.2208153,5.767252,96.12068,0.1236815,0.9628144,0.5604306,0,5.254227
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3004624,46.6326,41.08007,0.4800315,0.4800315,0,-1,0,0.4800315,62.59221,0,0,0,0.3004624,0.5052963,0.4800315,0,0,0.2453503,4.332874,0,0.204834,-0.204834,5.551338,92.52212,0.1236815,0.5280347,0.2403699,0,4.633336
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,39.46345,39.46345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4729437,4.12804,0,0,0,5.551338,92.52212,0.1236815,0,0,0,4.12804
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,37.88517,37.88517,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.4729437,4.12804,0,0.1794879,-0.1794879,5.362141,89.36884,0.1236815,0.1875649,0,0,4.12804
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,36.23021,36.23021,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.6723747,3.948552,0,0.2363289,-0.2363289,5.113029,85.21698,0.1236815,0.2469637,0,0,3.948552
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,34.81167,34.81167,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,0.9349623,3.712223,0,0.8845352,-0.8845352,4.180647,69.67731,0.1236815,0.9243393,0,0,3.712223
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,33.39313,33.39313,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,1.917779,2.827688,0,0.2311623,-0.2311623,3.93698,65.61621,0.1236815,0.2415646,0,0,2.827688
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,32.473,32.473,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.174626,2.596525,0,0.1176079,-0.1176079,3.813011,63.55005,0.1236815,0.1229002,0,0,2.596525
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,31.75734,31.75734,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.305302,2.478917,0,0.1522922,-0.1522922,3.652481,60.87456,0.1236815,0.1591454,0,0,2.478917
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,31.01612,31.01612,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.474515,2.326625,0,0.1132881,-0.1132881,3.533065,58.88429,0.1236815,0.118386,0,0,2.326625
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,30.38992,30.38992,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.600391,2.213337,0,0.02988607,-0.02988607,3.501562,58.35925,0.1236815,0.03123094,0,0,2.213337
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,29.88513,29.88513,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.633598,2.183451,0,0.08050623,-0.08050623,3.416701,56.9449,0.1236815,0.08412901,0,0,2.183451
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,29.34838,29.34838,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.723049,2.102945,0,0.08563748,-0.08563748,3.326431,55.44041,0.1236815,0.08949117,0,0,2.102945
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,28.86276,28.86276,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.818202,2.017307,0,0.08176748,-0.08176748,3.240241,54.0039,0.1236815,0.08544702,0,0,2.017307
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02953291,29.06481,28.57522,0.05247307,0.05247307,0,0,0,0.05247307,56.28203,0,0,0,0.02953291,0.05523481,0.05247307,0,0,2.909055,1.93554,0,0.0257019,-0.0257019,3.213148,53.55236,0.1236815,0.05772038,0.02362633,0,1.965073
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.258674,32.63022,28.24934,0.1214868,0.1214868,0,0,0,0.1214868,212.9235,0,0,0,0.258674,0.1278808,0.1214868,0,0,2.937612,1.909838,0.1307931,0,0.1307931,3.33723,55.62038,0.1236677,0.1336355,0.2069392,0,2.168512
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6658362,41.35579,29.45701,0.9231111,0.9231111,0,0,0,0.9231111,72.12959,0,0,0,0.6658362,0.9716959,0.9231111,0,0,2.806819,2.027552,0,0.3058597,-0.3058597,3.014825,50.24699,0.1236677,1.015422,0.532669,0,2.693388
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.025927,52.08656,32.44105,0.5974646,0.5974646,0,-1,0,0.5974646,171.7134,0,0,0,1.025927,0.6289101,0.5974646,0,0,3.146663,1.721692,0.3970169,0,0.3970169,3.391469,56.52436,0.1236256,0.6572111,0.8207417,0,2.747619
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.188719,59.23254,35.34841,0.7595764,0.7595764,0,-1,0,0.7595764,156.4976,0,0,0,1.188719,0.7995542,0.7595764,0,0,2.749646,2.079007,0.389165,0,0.389165,3.760663,62.67759,0.1235844,0.8355341,0.9509754,0,3.267727
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.358562,66.17256,37.52095,0.2773331,0.2773331,0,-1,0,0.2773331,489.8666,0,0,0,1.358562,0.2919295,0.2773331,0,0,2.360481,2.429256,1.066633,0,1.066633,4.772559,79.5425,0.1234716,0.3050664,1.08685,0,3.787818
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.301238,66.82266,39.25259,0.2815336,0.2815336,0,-1,0,0.2815336,462.1964,0,0,0,1.301238,0.2963512,0.2815336,0,0,1.293849,3.389225,1.004887,0,1.004887,5.725879,95.43113,0.1233655,0.309687,1.040991,0,4.690464
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.075165,63.13346,40.9395,0,0,0,-1,0,0,0,0.7862032,0,0,1.075165,0,0,0,0,0.2889615,4.293623,0.2889615,0,0.2889615,6.000012,100,0.123335,0,0.8601318,0,5.368788
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.064596,63.89565,41.80212,0.09762705,0.09762705,0,-1,0,0.09762705,1090.472,0.9618305,0,0,1.064596,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.123335,0.1073898,0.8516766,0,5.618285
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7448884,56.61276,41.91074,0.6822093,0.6822093,0,-1,0,0.6822093,109.1877,0.02677331,0,0,0.7448884,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.123335,0.7504302,0.5959107,0,5.298577
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3190087,47.96559,42.01937,0.317565,0.317565,0,-1,0,0.317565,100.4546,0,0,0,0.3190087,0.3342789,0.317565,0,0,0,4.553689,0,0.01527025,-0.01527025,5.983916,99.73173,0.123335,0.3493215,0.2552069,0,4.872698
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2246269,45.27176,41.15675,0.3499173,0.3499173,0,-1,0,0.3499173,64.19428,0,0,0,0.2246269,0.368334,0.3499173,0,0,0.01696694,4.538419,0,0.1437071,-0.1437071,5.832435,97.20706,0.123335,0.3849091,0.1797016,0,4.763046
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,39.54013,39.54013,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.1766415,4.394711,0,0.2088237,-0.2088237,5.612316,93.53841,0.123335,0.2182208,0,0,4.394711
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,37.95546,37.95546,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4086678,4.185888,0,0.113749,-0.113749,5.492414,91.54005,0.123335,0.1188677,0,0,4.185888
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,36.28133,36.28133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5350556,4.072139,0,0,0,5.492414,91.54005,0.123335,0,0,0,4.072139
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,34.83084,34.83084,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5350556,4.072139,0,0.1755791,-0.1755791,5.307337,88.45544,0.123335,0.1834802,0,0,4.072139
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,33.39313,33.39313,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7301435,3.89656,0,0.10063,-0.10063,5.201264,86.68755,0.123335,0.1051584,0,0,3.89656
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,32.473,32.473,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.8419546,3.79593,0,0.05732196,-0.05732196,5.140841,85.68051,0.123335,0.05990145,0,0,3.79593
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,31.75734,31.75734,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9056457,3.738608,0,0.1701143,-0.1701143,4.961525,82.69192,0.123335,0.1777694,0,0,3.738608
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,31.00334,31.00334,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.094662,3.568494,0,0.06167431,-0.06167431,4.896514,81.60841,0.123335,0.06444965,0,0,3.568494
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,30.35158,30.35158,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.163189,3.506819,0,0.09832608,-0.09832608,4.79287,79.881,0.123335,0.1027508,0,0,3.506819
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,29.83401,29.83401,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.27244,3.408493,0,0.02513206,-0.02513206,4.766378,79.43948,0.123335,0.02626301,0,0,3.408493
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,29.29088,29.29088,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.300364,3.383361,0,0.2297512,-0.2297512,4.524199,75.40317,0.123335,0.24009,0,0,3.383361
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,28.79247,28.79247,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.555643,3.15361,0,0.097357,-0.097357,4.421576,73.69278,0.123335,0.1017381,0,0,3.15361
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04493758,29.23147,28.48576,0.07033569,0.07033569,0,0,0,0.07033569,63.89016,0,0,0,0.04493758,0.07403757,0.07033569,0,0,1.663818,3.056253,0,0.02909998,-0.02909998,4.390902,73.18155,0.123335,0.07736926,0.03595007,0,3.10119
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3521272,34.17971,28.15988,0.379284,0.379284,0,0,0,0.379284,92.83998,0,5.551115E-17,0,0.3521272,0.3992463,0.379284,0,0,1.696151,3.027153,0,0.04711912,-0.04711912,4.341234,72.35375,0.123335,0.4172124,0.2817017,0,3.37928
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7734969,43.40178,29.3995,0.73866,0.73866,0,0,0,0.73866,104.7162,0,0,0,0.7734969,0.7775368,0.73866,0,0,1.748506,2.980034,0,0.004039972,-0.004039972,4.336975,72.28278,0.123335,0.812526,0.6187975,0,3.753531
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.022743,51.9945,32.42188,0.7223108,0.7223108,0,-1,0,0.7223108,141.5931,0,0,0,1.022743,0.7603272,0.7223108,0,0,1.752995,2.975994,0.2624154,0,0.2624154,4.585924,76.43192,0.1233074,0.7945419,0.8181941,0,3.998736
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.089496,56.91524,35.36758,0.6171448,0.6171448,0,-1,0,0.6171448,176.5381,0,0,0,1.089496,0.6496261,0.6171448,0,0,1.490579,3.212168,0.4398696,0,0.4398696,5.003222,83.38686,0.123261,0.6788593,0.8715966,0,4.301663
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.101588,59.82058,37.59763,1.39456,1.38,0,-1,0,1.38,79.82518,2.220446E-16,0.01455946,0.1540154,1.101588,1.452632,1.38,0,0,1.05071,3.60805,0,0.3510441,-0.3510441,4.633188,77.21965,0.123261,1.534015,0.88127,0,4.709638
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.019165,59.89336,39.32287,0.5442771,0.5442771,0,-1,0,0.5442771,187.2511,0,0,0,1.019165,0.5729233,0.5442771,0,0,1.440759,3.257006,0.4462414,0,0.4462414,5.05653,84.27534,0.1232141,0.5987048,0.8153318,0,4.276171
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8616831,58.20141,41.00978,0,0,0,-1,0,0,0,0,0,0,0.8616831,0,0,0,0,0.9945171,3.658623,0.8616831,0,0.8616831,5.873994,97.89971,0.1231235,0,0.6893465,0,4.520307
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7479687,56.63771,41.87241,0,0,0,-1,0,0,0,0.6151347,0,0,0.7479687,0,0,0,0,0.1328341,4.434138,0.1328341,0,0.1328341,6.000012,100,0.1231095,0,0.598375,0,5.182107
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6877257,55.44872,41.98103,0,0,0,-1,0,0,0,0.6877257,0,0,0.6877257,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231095,0,0.5501806,0,5.241415
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4627791,50.88134,42.08966,1.061968,1.061968,0,-1,0,1.061968,43.57751,0,0,0,0.4627791,1.117861,1.061968,0,0,0,4.553689,0,0.6550818,-0.6550818,5.309495,88.49141,0.1231095,1.168165,0.3702233,0,5.016468
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2635677,46.0805,41.22704,0.7083625,0.7083625,0,-1,0,0.7083625,37.20803,0,1.110223E-16,0,0.2635677,0.7456447,0.7083625,0,0,0.7278687,3.898607,0,0.4820769,-0.4820769,4.801342,80.0222,0.1231095,0.7791987,0.2108542,0,4.162175
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,39.57207,39.57207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.26351,3.41653,0,0,0,4.801342,80.0222,0.1231095,0,0,0,3.41653
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,37.99379,37.99379,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.26351,3.41653,0,0.1960741,-0.1960741,4.594661,76.57753,0.1231095,0.2048974,0,0,3.41653
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,36.3005,36.3005,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.48137,3.220456,0,0.8320316,-0.8320316,3.717623,61.96026,0.1231095,0.869473,0,0,3.220456
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,34.84362,34.84362,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.405849,2.388424,0,0.5460498,-0.5460498,3.142036,52.36716,0.1231095,0.5706221,0,0,2.388424
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,33.39313,33.39313,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.012571,1.842375,0,0.04160903,-0.04160903,3.098176,51.63617,0.1231095,0.04348144,0,0,1.842375
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,32.473,32.473,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.058804,1.800766,0,0.006950296,-0.006950296,3.09085,51.51406,0.1231095,0.00726306,0,0,1.800766
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,31.73817,31.73817,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.066526,1.793815,0,0.06212309,-0.06212309,3.025366,50.42267,0.1231095,0.06491863,0,0,1.793815
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,30.98417,30.98417,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.135552,1.731692,0,0.1280585,-0.1280585,2.890381,48.17292,0.1231095,0.1338211,0,0,1.731692
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,30.31963,30.31963,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.277839,1.603634,0,0.1486128,-0.1486128,2.733729,45.56206,0.1231095,0.1553004,0,0,1.603634
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,29.79567,29.79567,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.442965,1.455021,0,0.2466188,-0.2466188,2.47377,41.22942,0.1231095,0.2577167,0,0,1.455021
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,29.23976,29.23976,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.716985,1.208402,0,0.09290702,-0.09290702,2.375837,39.59721,0.1231095,0.09708784,0,0,1.208402
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,28.71579,28.71579,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.820215,1.115495,0,0.2927016,-0.2927016,2.067303,34.45498,0.1231095,0.3058732,0,0,1.115495
