Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04357303,29.11889,28.3963,0.08556791,0.08556791,0,0,0,0.08556791,50.92216,0,0,0,0.04357303,0.09007148,0.08556791,0,0,4.14544,0.8227934,0,0.04649846,-0.04649846,2.018289,33.63808,0.1231095,0.0941247,0.03485842,0,0.8663664
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4208791,35.31559,28.07042,0.209586,0.209586,0,0,0,0.209586,200.8145,0,0,0,0.4208791,0.2206168,0.209586,0,0,4.197104,0.7762949,0.2002623,0,0.2002623,2.208275,36.8045,0.1230885,0.2305446,0.3367033,0,1.197174
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7146856,42.16623,29.32921,0.5941092,0.5941092,0,0,0,0.5941092,120.2953,0,0,0,0.7146856,0.6253781,0.5941092,0,0,3.996842,0.956531,0.0893075,0,0.0893075,2.292999,38.21658,0.1230791,0.6535201,0.5717484,0,1.671216
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7042373,45.28587,32.38354,0,0,0,-1,0,0,0,0,0,0,0.7042373,0,0,0,0,3.907535,1.036908,0.7042373,0,0.7042373,2.961097,49.35152,0.1230052,0,0.5633898,0,1.741145
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6737765,47.94397,35.38675,0,0,0,-1,0,0,0,0,0,0,0.6737765,0,0,0,0,3.203297,1.670721,0.6737765,0,0.6737765,3.600298,60.00484,0.1229346,0,0.5390212,0,2.344498
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9981788,57.44181,37.62957,0.516938,0.516938,0,-1,0,0.516938,193.0945,0,0,0,0.9981788,0.5441453,0.516938,0,0,2.529521,2.27712,0.4540335,0,0.4540335,4.031032,67.18373,0.1228871,0.5686318,0.798543,0,3.275299
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.452288,71.08797,39.35482,0.4831437,0.4831437,0,-1,0,0.4831437,300.5912,0,0,0,1.452288,0.5085723,0.4831437,0,0,2.075487,2.68575,0.9437153,0,0.9437153,4.926319,82.10515,0.1227884,0.5314581,1.16183,0,4.138038
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.305744,69.22787,41.08007,0.5572446,0.5572446,0,-1,0,0.5572446,234.3215,0,0,0,1.305744,0.5865732,0.5572446,0,0,1.131772,3.535094,0.7191703,0,0.7191703,5.608583,93.4762,0.1227133,0.612969,1.044595,0,4.840837
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.283816,69.67577,41.91074,0.5583856,0.5583856,0,-1,0,0.5583856,229.9157,0.2834401,0,0,1.283816,0.5877743,0.5583856,0,0,0.4126017,4.182347,0.4126017,0,0.4126017,6.000012,100,0.1226702,0.6142241,1.027053,0,5.466164
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.020697,63.08132,42.01937,0,0,0,-1,0,0,0,1.020697,0,0,1.020697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1226702,0,0.816558,0,5.574387
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5180648,52.03893,42.12161,0.7785548,0.7785548,0,-1,0,0.7785548,66.54185,0,0,0,0.5180648,0.8195314,0.7785548,0,0,0,4.553689,0,0.3014666,-0.3014666,5.682238,94.70378,0.1226702,0.8564103,0.4144518,0,5.071754
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2281034,45.40942,41.22704,0.06000447,0.06000447,0,-1,0,0.06000447,380.144,0,0,0,0.2281034,0.0631626,0.06000447,0,0,0.3349629,4.252223,0.1649408,0,0.1649408,5.838715,97.31172,0.122653,0.06600492,0.1824827,0,4.480326
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,39.57207,39.57207,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.1700221,4.400669,0,1.452632,-1.452632,4.307507,71.79163,0.122653,1.560757,0,0,4.400669
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,37.95546,37.95546,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.784057,2.948037,0,0.7519147,-0.7519147,3.514919,58.58187,0.122653,0.7857509,0,0,2.948037
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,36.28133,36.28133,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.619518,2.196123,0,1.405712,-1.405712,2.033169,33.88607,0.122653,1.468969,0,0,2.196123
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,34.83084,34.83084,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.18142,0.7904109,0,0.2215974,-0.2215974,1.799585,29.99301,0.122653,0.2315693,0,0,0.7904109
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,33.37396,33.37396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.427639,0.5688135,0,0,0,1.799585,29.99301,0.122653,0,0,0,0.5688135
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,32.44105,32.44105,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.427639,0.5688135,0,0.2258624,-0.2258624,1.561505,26.02502,0.122653,0.2360262,0,0,0.5688135
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,31.69983,31.69983,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.678597,0.3429511,0,0.05416057,-0.05416057,1.504414,25.07352,0.122653,0.05659779,0,0,0.3429511
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,30.94584,30.94584,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.738776,0.2887906,0,0.09484698,-0.09484698,1.404437,23.40723,0.122653,0.0991151,0,0,0.2887906
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,30.2813,30.2813,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.844162,0.1939436,0,0.01074437,-0.01074437,1.393111,23.21848,0.122653,0.01122786,0,0,0.1939436
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,29.74455,29.74455,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.8561,0.1831992,0,0.1286792,-0.1286792,1.257472,20.95782,0.122653,0.1344698,0,0,0.1831992
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,29.18864,29.18864,0.1056168,0.051794,0,-1,0,0.051794,0,0,0.05382277,0.06438445,0,0.05452,0.051794,0,0,4.999076,0.05452,0,0.05452,-0.05452,1.200002,20,0.122653,0.1161784,0,0,0.05452
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,28.64551,28.64551,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1227929,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01818617,28.60752,28.30684,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,11.1372,2.220446E-16,0,0,0.01818617,0,0,1.452632,1.38,3.679654,1.242,1.398186,0,1.398186,3.835621,63.92689,0.1229537,0.1796213,0.01454893,1.7,1.260186
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.150339,30.49463,27.98096,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2844.575,2.220446E-16,0,0,0.150339,0,0,1.452632,1.38,2.281468,2.500368,1.530339,0,1.530339,5.287428,88.12363,0.1230597,0.005813625,0.1202712,1.7,2.650707
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1124796,31.14694,29.25893,1.186406,1.186406,0,0,0,1.186406,9.4807,0,2.220446E-16,0,0.1124796,1.248848,1.186406,0,0,0.7511292,3.877673,0,1.136369,-1.136369,4.089591,68.15971,0.1230597,1.305046,0.08998366,0,3.990152
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3819606,39.09445,32.36437,0.1049904,0.1049904,0,-1,0,0.1049904,363.8053,0,0,0,0.3819606,0.1105162,0.1049904,0,0,2.013761,2.741304,0.2714444,0,0.2714444,4.347106,72.45161,0.1230314,0.1154894,0.3055685,0,3.123265
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2527617,39.8814,35.40592,0,0,0,-1,0,0,0,0,0,0,0.2527617,0,0,0,0,1.742317,2.985604,0.2527617,0,0.2527617,4.586896,76.44811,0.123005,0,0.2022093,0,3.238366
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4229622,45.42384,37.66791,0.6365929,0.6365929,0,-1,0,0.6365929,66.44156,0,0,0,0.4229622,0.6700978,0.6365929,0,0,1.489555,3.213089,0,0.2471355,-0.2471355,4.326392,72.10639,0.123005,0.7002522,0.3383698,0,3.636052
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1893797,42.84776,39.4315,0,0,0,-1,0,0,0,0,0,0,0.1893797,0,0,0,0,1.76415,2.965954,0.1893797,0,0.1893797,4.506054,75.10075,0.1229853,0,0.1515037,0,3.155334
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3498115,47.6244,41.11841,0.1367441,0.1367441,0,-1,0,0.1367441,255.8147,0,0,0,0.3498115,0.1439412,0.1367441,0,0,1.57477,3.136396,0.2058704,0,0.2058704,4.701359,78.35583,0.1229639,0.1504185,0.2798492,0,3.486207
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3380739,48.25616,41.9427,0,0,0,-1,0,0,0,0,0,0,0.3380739,0,0,0,0,1.3689,3.321679,0.3380739,0,0.3380739,5.022085,83.70124,0.1229287,0,0.2704591,0,3.659753
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.230278,46.29769,42.05132,0.07531067,0.07531067,0,-1,0,0.07531067,305.7707,0,0,0,0.230278,0.07927439,0.07531067,0,0,1.030826,3.625946,0.1510036,0,0.1510036,5.165339,86.08881,0.122913,0.08284174,0.1842224,0,3.856224
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2726682,47.21788,42.15995,0.8474033,0.8474033,0,-1,0,0.8474033,32.1769,0,0,0,0.2726682,0.8920035,0.8474033,0,0,0.8798224,3.761849,0,0.6193354,-0.6193354,4.512502,75.20822,0.122913,0.9321437,0.2181345,0,4.034517
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1646589,44.25595,41.25898,0.6164393,0.6164393,0,-1,0,0.6164393,26.7113,0,0,0,0.1646589,0.6488835,0.6164393,0,0,1.567973,3.142513,0,0.4842245,-0.4842245,4.002085,66.70128,0.122913,0.6780832,0.1317271,0,3.307172
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,39.57207,39.57207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.106,2.658289,0,0,0,4.002085,66.70128,0.122913,0,0,0,2.658289
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,37.95546,37.95546,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.106,2.658289,0,0.2780167,-0.2780167,3.709029,61.81704,0.122913,0.2905275,0,0,2.658289
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,36.26854,36.26854,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.414907,2.380272,0,1.393412,-1.393412,2.240244,37.33732,0.122913,1.456116,0,0,2.380272
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,34.81167,34.81167,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.963144,0.9868597,0,0.8757377,-0.8757377,1.317135,21.95221,0.122913,0.9151458,0,0,0.9868597
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,33.35479,33.35479,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0.007708334,0,0.1083965,0.1029766,0,0,4.936185,0.1111221,0,0.1083965,-0.1083965,1.202875,20.04788,0.122913,0.1132743,0,0,0.1111221
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,32.42188,32.42188,0.1313822,0.00258933,0,-1,0,0.00258933,0,0,0.1287929,0.1419311,0,0.00272561,0.00258933,0,0,5.056626,0.00272561,0,0.00272561,-0.00272561,1.200002,20,0.122913,0.1445204,0,0,0.00272561
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,31.68066,31.68066,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122913,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,30.91389,30.91389,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122913,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,30.24296,30.24296,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122913,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,29.70621,29.70621,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122913,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,29.13113,29.13113,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122913,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,28.57522,28.57522,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1230862,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02468311,28.63833,28.23017,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,19.19847,0,0,0,0.02468311,0,0,1.452632,1.38,3.679654,1.242,1.404683,0,1.404683,3.841785,64.02962,0.1232363,0.1414249,0.01974649,1.7,1.266683
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1923735,31.12006,27.89151,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,35.09461,0,0,0,0.1923735,0,0,1.151843,1.094251,2.274971,2.506215,1.286625,0,1.286625,5.062384,84.37289,0.1234286,0.6029725,0.1538988,1.7,2.698588
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3065773,34.45121,29.20142,0.004362209,0.004362209,0,0,0,0.004362209,7028.029,0,0,0,0.3065773,0.004591799,0.004362209,0,0,0.9883468,3.664177,0.3019855,0,0.3019855,5.348873,89.1477,0.1233972,0.00479843,0.2452619,0,3.970754
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6484095,44.14498,32.35159,0.6271958,0.6271958,0,-1,0,0.6271958,103.3823,0,0,0,0.6484095,0.6602062,0.6271958,0,0,0.6863613,3.935964,0,0.01179669,-0.01179669,5.336438,88.94045,0.1233972,0.6899155,0.5187276,0,4.584373
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.8266804,51.13728,35.40592,0.8243536,0.8243536,0,-1,0,0.8243536,100.2822,0,0,0,0.8266804,0.8677407,0.8243536,0,0,0.6994687,3.924167,0,0.0410603,-0.0410603,5.293157,88.21909,0.1233972,0.906789,0.6613443,0,4.750847
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.882295,54.88002,37.66791,0,0,0,-1,0,0,0,0.1372037,0,0,0.882295,0,0,0,0,0.7450912,3.883107,0.7450912,0,0.7450912,6.000012,100,0.1233198,0,0.7058359,0,4.765402
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.291855,66.79794,39.4315,0,0,0,-1,0,0,0,1.291855,0,0,1.291855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233198,0,1.033484,0,5.845544
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.022213,62.06223,41.11841,1.094718,1.094718,0,-1,0,1.094718,93.37682,0,0,0,1.022213,1.152335,1.094718,0,0,0,4.553689,0,0.1301219,-0.1301219,5.862852,97.714,0.1233198,1.20419,0.8177702,0,5.575902
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4785171,51.0838,41.98103,0.3746382,0.3746382,0,-1,0,0.3746382,127.7278,0,0,0,0.4785171,0.394356,0.3746382,0,0,0.1445799,4.423567,0.0841611,0,0.0841611,5.942694,99.04469,0.123311,0.412102,0.3828137,0,4.902084
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5626397,52.92355,42.08966,0,0,0,-1,0,0,0,0.5022209,0,0,0.5626397,0,0,0,0,0.06041885,4.499312,0.06041885,0,0.06041885,6.000012,100,0.1233048,0,0.4501118,0,5.061952
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3783285,49.27198,42.15995,0,0,0,-1,0,0,0,0.3783285,0,0,0.3783285,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233048,0,0.3026628,0,4.932017
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.279862,46.46354,41.29733,0.3253857,0.3253857,0,-1,0,0.3253857,86.00931,0,5.551115E-17,0,0.279862,0.3425113,0.3253857,0,0,0,4.553689,0,0.06264926,-0.06264926,5.933974,98.89937,0.1233048,0.3579243,0.2238896,0,4.833551
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,39.57207,39.57207,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.06961029,4.49104,0,0.4021089,-0.4021089,5.510114,91.83504,0.1233048,0.4202038,0,0,4.49104
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,37.95546,37.95546,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.516398,4.088931,0,1.209326,-1.209326,4.235372,70.58939,0.1233048,1.263746,0,0,4.088931
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,36.26854,36.26854,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.860094,2.879604,0,0.2326413,-0.2326413,3.990146,66.5023,0.1233048,0.2431102,0,0,2.879604
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,34.81167,34.81167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.118584,2.646963,0,0,0,3.990146,66.5023,0.1233048,0,0,0,2.646963
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,33.33562,33.33562,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.118584,2.646963,0,0.1915616,-0.1915616,3.788223,63.13692,0.1233048,0.2001819,0,0,2.646963
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,32.38354,32.38354,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.331431,2.455401,0,0.09898502,-0.09898502,3.683883,61.39793,0.1233048,0.1034393,0,0,2.455401
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,31.62955,31.62955,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.441414,2.356416,0,0.0874713,-0.0874713,3.591681,59.86122,0.1233048,0.09140751,0,0,2.356416
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,30.87555,30.87555,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.538604,2.268945,0,0.1424783,-0.1424783,3.441495,57.35814,0.1233048,0.1488899,0,0,2.268945
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,30.19184,30.19184,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.696913,2.126467,0,0.1159753,-0.1159753,3.319247,55.32066,0.1233048,0.1211942,0,0,2.126467
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,29.65509,29.65509,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.825775,2.010491,0,0.06422693,-0.06422693,3.251545,54.19231,0.1233048,0.06711714,0,0,2.010491
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,29.08001,29.08001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.897138,1.946265,0,0,0,3.251545,54.19231,0.1233048,0,0,0,1.946265
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,28.51771,28.51771,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.897138,1.946265,0,0.1419162,-0.1419162,3.101953,51.6991,0.1233048,0.1483024,0,0,1.946265
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1161556,30.09739,28.15988,0.02913968,0.02913968,0,0,0,0.02913968,398.6166,0,0,0,0.1161556,0.03067335,0.02913968,0,0,3.054823,1.804348,0.08548228,0,0.08548228,3.183048,53.0507,0.1232959,0.03205365,0.09292451,0,1.920504
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4959311,36.41608,27.82122,0.4305786,0.4305786,0,0,0,0.4305786,115.1778,0,0,0,0.4959311,0.4532407,0.4305786,0,0,2.969341,1.881282,0.04269043,0,0.04269043,3.223548,53.72569,0.1232915,0.4736365,0.3967449,0,2.377213
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8680056,45.00537,29.13113,0.5424997,0.5424997,0,0,0,0.5424997,160.0011,0,0,0,0.8680056,0.5710524,0.5424997,0,0,2.92665,1.919704,0.2969532,0,0.2969532,3.505262,58.42092,0.1232606,0.5967497,0.6944044,0,2.787709
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.236937,56.74952,32.31326,0.7397031,0.7397031,0,-1,0,0.7397031,167.2207,0,0,0,1.236937,0.7786349,0.7397031,0,0,2.629697,2.186962,0.4583018,0,0.4583018,3.940046,65.6673,0.1232131,0.8136734,0.9895493,0,3.423898
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.239419,60.53228,35.40592,0,0,0,-1,0,0,0,0,0,0,1.239419,0,0,0,0,2.171395,2.599433,1.239419,0,1.239419,5.115862,85.26419,0.1230847,0,0.9915352,0,3.838852
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.442829,68.6882,37.70625,1.20632,1.20632,0,-1,0,1.20632,119.6058,0,0,0,1.442829,1.269811,1.20632,0,0,0.9319762,3.71491,0.1730185,0,0.1730185,5.280002,87.99985,0.1230668,1.326952,1.154264,0,5.15774
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.468222,71.68543,39.46345,0.2181197,0.2181197,0,-1,0,0.2181197,673.1268,0.4796647,0,0,1.468222,0.2295997,0.2181197,0,0,0.7589577,3.870627,0.7589577,0,0.7589577,6.000012,100,0.1229884,0.2399316,1.174578,0,5.338849
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.373444,71.1894,41.15675,0.761292,0.761292,0,-1,0,0.761292,180.4097,0.5720843,0,0,1.373444,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1229884,0.8374212,1.098755,0,5.927133
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.082444,64.54839,41.98103,0.9887942,0.9887942,0,-1,0,0.9887942,109.4711,0.04160805,0,0,1.082444,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.1229884,1.087674,0.8659552,0,5.636133
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.9386666,61.20806,42.08966,0.4847929,0.4847929,0,-1,0,0.4847929,193.6222,0.4283583,0,0,0.9386666,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.1229884,0.5332721,0.7509333,0,5.492355
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.675747,55.42971,42.19828,0.4592071,0.4592071,0,-1,0,0.4592071,147.1552,0.1923711,0,0,0.675747,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1229884,0.5051278,0.5405976,0,5.229436
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2605564,46.09581,41.29733,1.591476,1.38,0,-1,0,1.38,18.8809,2.220446E-16,0.211476,0.3706236,0.2605564,1.452632,1.38,0,0,0,4.553689,0,1.192075,-1.192075,4.743454,79.05742,0.1229884,1.750624,0.2084451,0,4.814245
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,39.57207,39.57207,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.324528,3.361614,0,0.6588249,-0.6588249,4.048992,67.48306,0.1229884,0.688472,0,0,3.361614
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,37.95546,37.95546,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.056556,2.702789,0,0.3297215,-0.3297215,3.701435,61.69046,0.1229884,0.3445589,0,0,2.702789
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,36.24937,36.24937,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.422913,2.373067,0,1.452632,-1.452632,2.170227,36.17038,0.1229884,1.532048,0,0,2.373067
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,34.7925,34.7925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.036948,0.9204358,0,0,0,2.170227,36.17038,0.1229884,0,0,0,0.9204358
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,33.30367,33.30367,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.036948,0.9204358,0,0.07075157,-0.07075157,2.095648,34.9274,0.1229884,0.07393539,0,0,0.9204358
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,32.33242,32.33242,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.115561,0.8496843,0,0.1806682,-0.1806682,1.905207,31.75339,0.1229884,0.1887983,0,0,0.8496843
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,31.59121,31.59121,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.316303,0.6690161,0,0.1136314,-0.1136314,1.785429,29.7571,0.1229884,0.1187448,0,0,0.6690161
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,30.81804,30.81804,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.44256,0.5553847,0,0.05863627,-0.05863627,1.723621,28.72696,0.1229884,0.0612749,0,0,0.5553847
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,30.14072,30.14072,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.507712,0.4967484,0,0.1433076,-0.1433076,1.572562,26.20931,0.1229884,0.1497565,0,0,0.4967484
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,29.57842,29.57842,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.666943,0.3534408,0,0.1877422,-0.1877422,1.374664,22.91102,0.1229884,0.1961906,0,0,0.3534408
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,29.00334,29.00334,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.875545,0.1656986,0,0.1226809,-0.1226809,1.245347,20.75574,0.1229884,0.1282016,0,0,0.1656986
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,28.42825,28.42825,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.011857,0.04301765,1.38,0,1.38,2.55453,42.57541,0.1231454,0.1638524,0,1.7,0.04301765
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08934406,29.5559,28.07042,0.143328,0.143328,1.59596,0,0.491797,0.143328,62.33538,2.220446E-16,0,0,0.08934406,0,0,1.452632,1.38,3.631857,1.285018,1.469344,0,1.469344,3.948472,65.80774,0.1232914,0.1576608,0.07147525,1.7,1.374362
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3645759,33.95595,27.73176,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3645759,0,0,1.452632,1.38,2.162513,2.607427,1.744576,0,1.744576,5.603522,93.39185,0.1233723,0,0.2916607,1.7,2.972003
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4535967,36.9276,29.04167,0.1326485,0.1326485,0,0,0,0.1326485,341.9538,0,0,0,0.4535967,0.13963,0.1326485,0,0,0.417937,4.177546,0.3139667,0,0.3139667,5.901377,98.35609,0.1233399,0.1459134,0.3628774,0,4.631142
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5451733,42.04025,32.25575,0,0,0,-1,0,0,0,0.441203,0,0,0.5451733,0,0,0,0,0.1039704,4.460115,0.1039704,0,0.1039704,6.000012,100,0.1233291,0,0.4361387,0,5.005289
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7648418,49.79463,35.36758,0.6085704,0.6085704,0,-1,0,0.6085704,125.6784,0.1242414,0,0,0.7648418,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1233291,0.6694275,0.6118734,0,5.318531
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5330775,47.57951,37.66791,0.8155633,0.8155633,0,-1,0,0.8155633,65.3631,0,0,0,0.5330775,0.8584877,0.8155633,0,0,0,4.553689,0,0.3254102,-0.3254102,5.657,94.28313,0.1233291,0.8971197,0.426462,0,5.086766
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5307281,49.41792,39.4315,0,0,0,-1,0,0,0,0.1691611,0,0,0.5307281,0,0,0,0,0.361567,4.228279,0.361567,0,0.361567,6.000012,100,0.1232919,0,0.4245825,0,4.759007
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5485645,51.62959,41.15675,0.3742025,0.3742025,0,-1,0,0.3742025,146.5956,0.1546671,0,0,0.5485645,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1232919,0.4116227,0.4388516,0,5.102253
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6942149,55.58859,41.98103,0.6230152,0.6230152,0,-1,0,0.6230152,111.4283,0.03840947,0,0,0.6942149,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1232919,0.6853167,0.5553719,0,5.247904
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6440003,54.6322,42.08966,0.2280873,0.2280873,0,-1,0,0.2280873,282.3481,0.4039084,0,0,0.6440003,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1232919,0.2508961,0.5152002,0,5.197689
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2661388,47.13238,42.19828,0,0,0,-1,0,0,0,0.2661388,0,0,0.2661388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232919,0,0.2129111,0,4.819828
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08031506,42.70651,41.25898,0,0,0,-1,0,0,0,0.08031506,0,0,0.08031506,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232919,0,0.06425205,0,4.634004
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,39.54013,39.54013,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1232919,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,37.91712,37.91712,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1232919,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,36.23021,36.23021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1232919,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,34.75416,34.75416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1232919,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,33.2845,33.2845,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1232919,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,32.31326,32.31326,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1232919,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,31.55926,31.55926,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1232919,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,30.78609,30.78609,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1232919,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,30.08321,30.08321,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1232919,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,29.5273,29.5273,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1232919,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,28.95222,28.95222,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1232919,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,28.35796,28.35796,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1232919,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04156166,28.66835,27.98096,0.1428221,0.1428221,0,0,0,0.1428221,29.10031,0,2.775558E-17,0,0.04156166,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1087774,-0.1087774,2.921764,48.69597,0.1232919,0.1571043,0.03324933,0,1.783745
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2103456,31.15403,27.62314,0.199762,0.199762,0,0,0,0.199762,105.2981,0,0,0,0.2103456,0.2102758,0.199762,0,0,3.244758,1.633406,0.00006988668,0,0.00006988668,2.92183,48.69707,0.1232919,0.2197382,0.1682765,0,1.843752
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4003904,35.86801,28.95222,0.6620812,0.6620812,0,0,0,0.6620812,60.47451,0,0,0,0.4003904,0.6969277,0.6620812,0,0,3.244689,1.633469,0,0.2965373,-0.2965373,2.609252,43.48745,0.1232919,0.7282894,0.3203123,0,2.03386
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6809164,44.58572,32.16629,0.2018133,0.2018133,0,-1,0,0.2018133,337.3992,0,0,0,0.6809164,0.212435,0.2018133,0,0,3.574174,1.336932,0.4684814,0,0.4684814,3.053693,50.89478,0.1232436,0.2219946,0.5447331,0,2.017848
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7651145,49.75798,35.32924,0.7957497,0.7957497,0,-1,0,0.7957497,96.15015,0,0,0,0.7651145,0.8376313,0.7957497,0,0,3.105693,1.758565,0,0.07251679,-0.07251679,2.977253,49.62079,0.1232436,0.8753247,0.6120916,0,2.52368
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9405881,56.13427,37.62957,0.7465613,0.7465613,0,-1,0,0.7465613,125.9894,0,0,0,0.9405881,0.785854,0.7465613,0,0,3.186267,1.686048,0.1547341,0,0.1547341,3.124047,52.06735,0.1232276,0.8212174,0.7524704,0,2.626637
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.7208862,53.35207,39.4315,0,0,0,-1,0,0,0,0,0,0,0.7208862,0,0,0,0,3.031533,1.825309,0.7208862,0,0.7208862,3.80794,63.46554,0.1231534,0,0.576709,0,2.546195
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.9024674,59.2537,41.11841,0.8918169,0.8918169,0,-1,0,0.8918169,101.1942,0,0,0,0.9024674,0.9387547,0.8918169,0,0,2.310647,2.474107,0,0.03628729,-0.03628729,3.76969,62.82804,0.1231534,0.9809986,0.7219739,0,3.376574
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7843518,57.56184,41.98103,0.7339385,0.7339385,0,-1,0,0.7339385,106.8689,0,0,0,0.7843518,0.7725668,0.7339385,0,0,2.350966,2.437819,0.01178505,0,0.01178505,3.78087,63.01437,0.1231522,0.8073323,0.6274815,0,3.222171
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8930106,60.10137,42.05132,0.6690198,0.6690198,0,-1,0,0.6690198,133.4804,0,0,0,0.8930106,0.7042314,0.6690198,0,0,2.339181,2.448426,0.1887791,0,0.1887791,3.959962,65.99923,0.1231328,0.7359218,0.7144085,0,3.341436
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6909814,55.71571,42.15995,0,0,0,-1,0,0,0,0,0,0,0.6909814,0,0,0,0,2.150402,2.618327,0.6909814,0,0.6909814,4.615484,76.92458,0.1230618,0,0.5527851,0,3.309309
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.164071,44.24504,41.25898,0,0,0,-1,0,0,0,0,0,0,0.164071,0,0,0,0,1.459421,3.240211,0.164071,0,0.164071,4.771135,79.51877,0.1230449,0,0.1312568,0,3.404281
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,39.50179,39.50179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.29535,3.387874,0,0,0,4.771135,79.51877,0.1230449,0,0,0,3.387874
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,37.88517,37.88517,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.29535,3.387874,0,0.4744672,-0.4744672,4.271003,71.18324,0.1230449,0.4958182,0,0,3.387874
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,36.19187,36.19187,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,1.822535,2.913407,0,0.343008,-0.343008,3.909441,65.15722,0.1230449,0.3584433,0,0,2.913407
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,34.72221,34.72221,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.203655,2.570399,0,0.4777577,-0.4777577,3.40584,56.76389,0.1230449,0.4992568,0,0,2.570399
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,33.227,33.227,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,2.734497,2.092642,0,0.15598,-0.15598,3.241423,54.02361,0.1230449,0.1629991,0,0,2.092642
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,32.24297,32.24297,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,2.907808,1.936661,0,0.1424016,-0.1424016,3.091318,51.52187,0.1230449,0.1488097,0,0,1.936661
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,31.48258,31.48258,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.066032,1.79426,0,0.2519999,-0.2519999,2.825687,47.09469,0.1230449,0.2633399,0,0,1.79426
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,30.7158,30.7158,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.346032,1.54226,0,0.01929886,-0.01929886,2.805344,46.75565,0.1230449,0.0201673,0,0,1.54226
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,30.01292,30.01292,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.367475,1.522961,0,0.1282237,-0.1282237,2.670185,44.50299,0.1230449,0.1339938,0,0,1.522961
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,29.45701,29.45701,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.509946,1.394737,0,0.2859513,-0.2859513,2.368766,39.47935,0.1230449,0.2988191,0,0,1.394737
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,28.86276,28.86276,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,3.82767,1.108786,0,0.1109934,-0.1109934,2.251768,37.5294,0.1230449,0.1159881,0,0,1.108786
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,28.26851,28.26851,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,3.950996,0.9977928,0,0.09062781,-0.09062781,2.156238,35.93723,0.1230449,0.09470607,0,0,0.9977928
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1083993,29.67593,27.87234,0.1139138,0.1139138,0,0,0,0.1139138,95.15907,0,0,0,0.1083993,0.1199093,0.1139138,0,0,4.051693,0.907165,0,0.01150994,-0.01150994,2.144106,35.73502,0.1230449,0.1253052,0.08671946,0,1.015564
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.458425,35.41058,27.51451,0.4244273,0.4244273,0,0,0,0.4244273,108.0103,0,0,0,0.458425,0.4467655,0.4244273,0,0,4.064482,0.895655,0.01165943,0,0.01165943,2.155167,35.91938,0.1230437,0.46687,0.36674,0,1.35408
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8394759,44.12983,28.86276,0.6844357,0.6844357,0,0,0,0.6844357,122.6523,0,0,0,0.8394759,0.7204586,0.6844357,0,0,4.052823,0.9061486,0.1190173,0,0.1190173,2.268077,37.8012,0.1230315,0.7528793,0.6715807,0,1.745625
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.162405,54.77596,32.11517,0.7402553,0.7402553,0,-1,0,0.7402553,157.0276,0,0,0,1.162405,0.7792161,0.7402553,0,0,3.933805,1.013264,0.3831888,0,0.3831888,2.631601,43.85994,0.1229922,0.8142809,0.929924,0,2.175669
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.270869,61.17614,35.29729,0.7757341,0.7757341,0,-1,0,0.7757341,163.8279,0,0,0,1.270869,0.8165622,0.7757341,0,0,3.550617,1.358134,0.4543067,0,0.4543067,3.062595,51.04314,0.1229456,0.8533074,1.016695,0,2.629003
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.453691,68.89031,37.62957,0.3012734,0.3012734,0,-1,0,0.3012734,482.5155,0,0,0,1.453691,0.3171299,0.3012734,0,0,3.09631,1.76701,1.136561,0,1.136561,4.140831,69.01371,0.1228292,0.3314008,1.162953,0,3.220701
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.4298,70.50154,39.39316,0.5182968,0.5182968,0,-1,0,0.5182968,275.8652,0,0,0,1.4298,0.5455756,0.5182968,0,0,1.959749,2.789915,0.8842248,0,0.8842248,4.979681,82.99451,0.1227387,0.5701265,1.14384,0,4.219716
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.16072,65.47705,41.11841,0,0,0,-1,0,0,0,0.08519647,0,0,1.16072,0,0,0,0,1.075524,3.585717,1.075524,0,1.075524,6.000012,100,0.1226289,0,0.9285764,0,4.746438
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.952171,61.35603,41.9427,0.9415698,0.9415698,0,-1,0,0.9415698,101.1259,0,0,0,0.952171,0.9911261,0.9415698,0,0,0,4.553689,0,0.03895506,-0.03895506,5.95895,99.31563,0.1226289,1.035727,0.7617369,0,5.50586
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.9203731,60.73603,42.05132,0.1517907,0.1517907,0,-1,0,0.1517907,606.3435,0.71731,0,0,0.9203731,0.1597797,0.1517907,0,0,0.0432834,4.514734,0.0432834,0,0.0432834,6.000012,100,0.1226245,0.1669698,0.7362985,0,5.435107
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6454409,54.69772,42.12161,0.4912795,0.4912795,0,-1,0,0.4912795,131.3796,0.1283047,0,0,0.6454409,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1226245,0.5404074,0.5163528,0,5.19913
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2840496,46.4708,41.22704,0.9877363,0.9877363,0,-1,0,0.9877363,28.75764,0,1.110223E-16,0,0.2840496,1.039722,0.9877363,0,0,0,4.553689,0,0.7556729,-0.7556729,5.203463,86.72421,0.1226245,1.08651,0.2272397,0,4.837739
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,39.46345,39.46345,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8396365,3.798016,0,0.9497516,-0.9497516,4.202337,70.0388,0.1226245,0.9924904,0,0,3.798016
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,37.81488,37.81488,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.894916,2.848264,0,1.159532,-1.159532,2.980083,49.66795,0.1226245,1.211711,0,0,2.848264
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,36.14075,36.14075,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.183285,1.688733,0,0.3832345,-0.3832345,2.576118,42.93522,0.1226245,0.40048,0,0,1.688733
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.609101,1.305498,0,0,0,2.576118,42.93522,0.1226245,0,0,0,1.305498
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,33.17588,33.17588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.609101,1.305498,0,0,0,2.576118,42.93522,0.1226245,0,0,0,1.305498
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,32.18546,32.18546,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.609101,1.305498,0,0.1155304,-0.1155304,2.454339,40.90556,0.1226245,0.1207293,0,0,1.305498
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,31.43146,31.43146,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.737468,1.189968,0,0.09131531,-0.09131531,2.358084,39.30132,0.1226245,0.0954245,0,0,1.189968
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,30.63913,30.63913,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.838929,1.098653,0,0.106652,-0.106652,2.245663,37.42764,0.1226245,0.1114514,0,0,1.098653
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,29.94264,29.94264,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.957432,0.9920005,0,0.08179606,-0.08179606,2.159442,35.99063,0.1226245,0.08547688,0,0,0.9920005
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,29.38033,29.38033,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.048316,0.9102045,0,0.09334873,-0.09334873,2.061044,34.35066,0.1226245,0.09754942,0,0,0.9102045
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,28.7733,28.7733,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.152037,0.8168557,0,0.2277256,-0.2277256,1.821,30.34994,0.1226245,0.2379732,0,0,0.8168557
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,28.15988,28.15988,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.405066,0.5891302,0,0.09650724,-0.09650724,1.719273,28.65449,0.1226245,0.1008501,0,0,0.5891302
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03401058,28.31225,27.75093,0.1403814,0.1403814,0,0,0,0.1403814,24.22727,0,0,0,0.03401058,0.1477699,0.1403814,0,0,4.512296,0.4926229,0,0.1137593,-0.1137593,1.59936,26.65594,0.1226245,0.1544195,0.02720846,0,0.5266335
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1484534,29.83999,27.36754,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,21.88955,0,0,0,0.1484534,0.266519,0.2531931,0,0,4.638695,0.3788636,0,0.1180656,-0.1180656,1.474908,24.58175,0.1226245,0.7460124,0.1187627,1.7,0.527317
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1124151,30.6159,28.73496,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.93632,0,0,0,0.1124151,0,0,1.136129,1.079322,4.769879,0.260798,1.191738,0,1.191738,2.605489,43.42473,0.1228164,0.6202583,0.08993211,1.7,0.3732132
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4529889,40.05519,32.02571,0.8829154,0.8829154,0,-1,0,0.8829154,51.30604,0,0,0,0.4529889,0.9293846,0.8829154,0,0,3.578141,1.333362,0,0.4763957,-0.4763957,2.103324,35.05533,0.1228164,0.9712069,0.3623911,0,1.786351
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3171976,40.89177,35.23979,0.2532415,0.2532415,0,-1,0,0.2532415,125.255,0,0,0,0.3171976,0.26657,0.2532415,0,0,4.10747,0.8569661,0.05062756,0,0.05062756,2.151353,35.85582,0.1228112,0.2785657,0.2537581,0,1.174164
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2393701,41.88965,37.59763,0,0,0,-1,0,0,0,0,0,0,0.2393701,0,0,0,0,4.056842,0.9025308,0.2393701,0,0.2393701,2.37844,39.64059,0.1227868,0,0.1914961,0,1.141901
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.8207074,55.467,39.39316,0.9113947,0.9113947,0,-1,0,0.9113947,90.04961,0,0,0,0.8207074,0.9593629,0.9113947,0,0,3.817472,1.117964,0,0.1386555,-0.1386555,2.232284,37.20466,0.1227868,1.002534,0.6565659,0,1.938671
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.063601,63.06284,41.11841,0.1967181,0.1967181,0,-1,0,0.1967181,540.6729,0,0,0,1.063601,0.2070716,0.1967181,0,0,3.971534,0.9793084,0.8565297,0,0.8565297,3.044859,50.74756,0.1226995,0.2163899,0.850881,0,2.04291
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6969745,55.60594,41.9427,0.8731421,0.8731421,0,-1,0,0.8731421,79.82372,0,0,0,0.6969745,0.9190969,0.8731421,0,0,3.115004,1.750185,0,0.2221225,-0.2221225,2.810722,46.84527,0.1226995,0.9604563,0.5575796,0,2.44716
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.7094331,55.99531,42.05132,1.714229,1.38,0,-1,0,1.38,51.40819,2.220446E-16,0.3342285,0.5056513,0.7094331,1.452632,1.38,0,0,3.361807,1.528063,0,0.7431985,-0.7431985,2.027322,33.78863,0.1226995,1.885651,0.5675464,0,2.237496
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5155961,51.98837,42.12161,0.7463521,0.7463521,0,-1,0,0.7463521,69.08215,0,0,0,0.5155961,0.7856338,0.7463521,0,0,4.187583,0.7848641,0,0.2700377,-0.2700377,1.742677,29.04456,0.1226995,0.8209873,0.4124769,0,1.30046
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2452126,45.73243,41.22704,0.9794223,0.7220371,0,-1,0,0.7220371,33.96122,0,0.2573852,0.541689,0.2452126,0.760039,0.7220371,0,0,4.487625,0.5148264,0,0.5148264,-0.5148264,1.200002,20,0.1226995,1.077365,0.1961701,0,0.760039
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,39.4315,39.4315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226995,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,37.77654,37.77654,0.3948062,0,0,-1,0,0,0,0,0.3948062,0.4342868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226995,0.4342868,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,36.10241,36.10241,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226995,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,34.61359,34.61359,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226995,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,33.11837,33.11837,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226995,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,32.13434,32.13434,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226995,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,31.36117,31.36117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226995,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,30.56884,30.56884,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226995,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,29.85318,29.85318,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226995,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,29.25893,29.25893,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226995,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,28.64551,28.64551,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226995,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,28.0193,28.0193,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1228347,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1227642,29.64621,27.60397,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,195.158,2.220446E-16,0,0,0.1227642,0,0,1.452632,1.38,3.679654,1.242,1.502764,0,1.502764,3.934833,65.58041,0.1229558,0.06919556,0.09821137,1.7,1.364764
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3124747,32.49554,27.2078,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,61.67572,0,0,0,0.3124747,0,0,1.193359,1.133691,2.17689,2.594488,1.446165,0,1.446165,5.306786,88.44625,0.1231286,0.5573056,0.2499798,1.7,2.906963
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3329703,34.29056,28.59439,0.8080693,0.8080693,0,0,0,0.8080693,41.20565,0,1.110223E-16,0,0.3329703,0.8505993,0.8080693,0,0,0.7307248,3.896037,0,0.517629,-0.517629,4.761157,79.35246,0.1231286,0.8888763,0.2663762,0,4.229007
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6650201,44.02233,31.93626,0.7122833,0.7122833,0,-1,0,0.7122833,93.36455,0,0,0,0.6650201,0.7497719,0.7122833,0,0,1.305868,3.378408,0,0.0847518,-0.0847518,4.671821,77.86352,0.1231286,0.7835116,0.5320161,0,4.043428
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9626541,53.86002,35.20784,0.2629354,0.2629354,0,-1,0,0.2629354,366.1181,0,0,0,0.9626541,0.2767741,0.2629354,0,0,1.400037,3.293656,0.68588,0,0.68588,5.322504,88.70821,0.1230588,0.289229,0.7701233,0,4.25631
