Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.236373,63.11625,37.59763,0.4709083,0.4709083,0,-1,0,0.4709083,262.5507,0.02652339,0,0,1.236373,0.4956929,0.4709083,0,0,0.7141568,3.910948,0.7141568,0,0.7141568,6.000012,100,0.1229862,0.5179991,0.9890985,0,5.147321
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.216444,64.79911,39.39316,0.08751899,0.08751899,0,-1,0,0.08751899,1389.92,1.124319,0,0,1.216444,0.09212525,0.08751899,0,0,0,4.553689,0,0,0,6.000012,100,0.1229862,0.09627089,0.9731552,0,5.770133
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.956212,60.49894,41.11841,0.2371726,0.2371726,0,-1,0,0.2371726,403.1713,0.7065566,0,0,0.956212,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1229862,0.2608899,0.7649696,0,5.509901
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.024452,63.08227,41.9427,0.1135318,0.1135318,0,-1,0,0.1135318,902.3483,0.9049453,0,0,1.024452,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1229862,0.124885,0.819562,0,5.578141
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6935018,55.65057,42.05132,0.2890326,0.2890326,0,-1,0,0.2890326,239.9389,0.389257,0,0,0.6935018,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1229862,0.3179359,0.5548015,0,5.247191
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5526345,52.75064,42.12161,0.1048633,0.1048633,0,-1,0,0.1048633,527.0046,0.442252,0,0,0.5526345,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1229862,0.1153496,0.4421076,0,5.106323
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1942049,44.77344,41.22704,0.3674696,0.3674696,0,-1,0,0.3674696,52.84924,0,0,0,0.1942049,0.3868102,0.3674696,0,0,0,4.553689,0,0.1926052,-0.1926052,5.796988,96.61628,0.1229862,0.4042166,0.1553639,0,4.747894
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,39.39316,39.39316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2140058,4.361084,0,0,0,5.796988,96.61628,0.1229862,0,0,0,4.361084
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,37.7382,37.7382,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2140058,4.361084,0,0.6537027,-0.6537027,5.107925,85.13191,0.1229862,0.6831193,0,0,4.361084
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,36.05129,36.05129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9403421,3.707381,0,0,0,5.107925,85.13191,0.1229862,0,0,0,3.707381
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,34.55608,34.55608,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9403421,3.707381,0,1.452632,-1.452632,3.576717,59.61183,0.1229862,1.701895,0,0,3.707381
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,33.06725,33.06725,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.554377,2.25475,0,0.03088932,-0.03088932,3.544157,59.06916,0.1229862,0.03227934,0,0,2.25475
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,32.06405,32.06405,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.588699,2.22386,0,0.18187,-0.18187,3.352449,55.87404,0.1229862,0.1900541,0,0,2.22386
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,31.27172,31.27172,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.790776,2.04199,0,0.2269429,-0.2269429,3.11323,51.88707,0.1229862,0.2371553,0,0,2.04199
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,30.47938,30.47938,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.042935,1.815047,0,0.1184672,-0.1184672,2.988355,49.80581,0.1229862,0.1237982,0,0,1.815047
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,29.74455,29.74455,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.174565,1.69658,0,0.3013768,-0.3013768,2.670676,44.51117,0.1229862,0.3149387,0,0,1.69658
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,29.1503,29.1503,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.509429,1.395203,0,0.1564466,-0.1564466,2.505767,41.7627,0.1229862,0.1634867,0,0,1.395203
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,28.53688,28.53688,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.683258,1.238757,0,0.2717498,-0.2717498,2.219317,36.98855,0.1229862,0.2839785,0,0,1.238757
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,27.89151,27.89151,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.985202,0.967007,0,0.00637808,-0.00637808,2.212594,36.8765,0.1229862,0.006665093,0,0,0.967007
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08867715,28.92588,27.457,0.1418891,0.1418891,0,0,0,0.1418891,62.49752,0,2.775558E-17,0,0.08867715,0.1493569,0.1418891,0,0,3.992289,0.9606289,0,0.06067977,-0.06067977,2.148632,35.81046,0.1229862,0.156078,0.07094172,0,1.049306
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5074125,35.8295,27.06722,0,0,0,0,0,0,0,0,0,0,0.5074125,0,0,0,0,4.059711,0.8999491,0.5074125,0,0.5074125,2.630006,43.83334,0.1229347,0,0.40593,0,1.407362
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8612846,44.13033,28.46659,0.7589447,0.7589447,0,0,0,0.7589447,113.4845,0,0,0,0.8612846,0.7988892,0.7589447,0,0,3.552298,1.35662,0.06239538,0,0.06239538,2.689199,44.8199,0.1229283,0.8348392,0.6890276,0,2.217905
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.115906,53.40259,31.8468,0.743963,0.743963,0,-1,0,0.743963,149.9948,0,0,0,1.115906,0.7831189,0.743963,0,0,3.489903,1.412776,0.3327871,0,0.3327871,3.004909,50.08171,0.1228946,0.8183593,0.8927249,0,2.528682
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.195915,59.16849,35.15033,1.226633,1.226633,0,-1,0,1.226633,97.49577,0,0,0,1.195915,1.291192,1.226633,0,0,3.157116,1.712285,0,0.09527738,-0.09527738,2.904478,48.40786,0.1228946,1.349296,0.9567319,0,2.9082
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.340705,65.79736,37.59763,1.113381,1.113381,0,-1,0,1.113381,120.4174,0,0,0,1.340705,1.17198,1.113381,0,0,3.26298,1.617007,0.1687248,0,0.1687248,3.064544,51.07563,0.1228774,1.224719,1.072564,0,2.957712
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.203283,64.4651,39.39316,0,0,0,-1,0,0,0,0,0,0,1.203283,0,0,0,0,3.094255,1.76886,1.203283,0,1.203283,4.206079,70.10117,0.1227555,0,0.9626263,0,2.972142
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.059952,62.97395,41.11841,0.2221845,0.2221845,0,-1,0,0.2221845,477.0592,0,0,0,1.059952,0.2338784,0.2221845,0,0,1.890972,2.851814,0.8260733,0,0.8260733,4.98976,83.16251,0.122672,0.244403,0.8479614,0,3.911766
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.941296,61.10036,41.9427,1.137351,1.137351,0,-1,0,1.137351,82.76213,2.220446E-16,0,0,0.941296,1.197212,1.137351,0,0,1.064899,3.59528,0,0.2559157,-0.2559157,4.720002,78.66653,0.122672,1.251086,0.7530368,0,4.536576
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7994418,57.94093,42.01937,0.01548503,0.01548503,0,-1,0,0.01548503,5162.674,0,0,0,0.7994418,0.01630004,0.01548503,0,0,1.349249,3.339365,0.7831418,0,0.7831418,5.462955,91.04907,0.1225928,0.01703354,0.6395534,0,4.138806
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4239494,50.13637,42.12161,0,0,0,-1,0,0,0,0,0,0,0.4239494,0,0,0,0,0.5661077,4.044192,0.4239494,0,0.4239494,5.865149,97.75228,0.12255,0,0.3391595,0,4.468142
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1541678,43.98997,41.1887,0.9379562,0.9379562,0,-1,0,0.9379562,16.43657,0,1.110223E-16,0,0.1541678,0.9873223,0.9379562,0,0,0.1421583,4.425746,0,0.8331544,-0.8331544,4.986927,83.11528,0.12255,1.031752,0.1233343,0,4.579914
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,39.35482,39.35482,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.067886,3.592592,0,0.831719,-0.831719,4.110218,68.50349,0.12255,0.8691463,0,0,3.592592
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,37.66791,37.66791,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,1.992018,2.760873,0,0.7980893,-0.7980893,3.268958,54.48252,0.12255,0.8340033,0,0,2.760873
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,35.99379,35.99379,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,2.878783,1.962784,0,0.2919882,-0.2919882,2.961176,49.35283,0.12255,0.3051276,0,0,1.962784
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,34.50496,34.50496,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.203215,1.670796,0,0.4461318,-0.4461318,2.490911,41.51511,0.12255,0.4662077,0,0,1.670796
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,32.99696,32.99696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.698917,1.224664,0,0,0,2.490911,41.51511,0.12255,0,0,0,1.224664
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,31.98738,31.98738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.698917,1.224664,0,0,0,2.490911,41.51511,0.12255,0,0,0,1.224664
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,31.19504,31.19504,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,3.698917,1.224664,0,0.1385697,-0.1385697,2.344846,39.08069,0.12255,0.1448053,0,0,1.224664
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,30.38992,30.38992,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,3.852883,1.086094,0,0.09947381,-0.09947381,2.239991,37.33312,0.12255,0.1039501,0,0,1.086094
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,29.65509,29.65509,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,3.96341,0.9866202,0,0.07607049,-0.07607049,2.159806,35.9967,0.12255,0.07949366,0,0,0.9866202
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,29.06084,29.06084,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.047933,0.9105498,0,0.05800797,-0.05800797,2.09866,34.9776,0.12255,0.06061833,0,0,0.9105498
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,28.42825,28.42825,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.112386,0.8525418,0,0.05552709,-0.05552709,2.04013,34.00209,0.12255,0.05802581,0,0,0.8525418
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,27.76371,27.76371,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.174082,0.7970147,0,0.02862359,-0.02862359,2.009958,33.49923,0.12255,0.02991165,0,0,0.7970147
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08072595,28.67074,27.33559,0.04734546,0.04734546,0,0,0,0.04734546,170.5041,0,0,0,0.08072595,0.04983733,0.04734546,0,0,4.205886,0.7683911,0.03088862,0,0.03088862,2.039261,33.98762,0.1225469,0.05208001,0.06458076,0,0.8491171
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4327605,34.32511,26.92026,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,48.43547,0,0,0,0.4327605,0.4931352,0.4684784,0,0,4.174998,0.7961909,0,0.06037467,-0.06037467,1.975621,32.92695,0.1225469,0.9828262,0.3462084,1.7,1.228951
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8286121,43.35336,28.35796,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8286121,0,0,1.452632,1.38,4.242081,0.7358162,2.208612,0,2.208612,4.070894,67.8481,0.1225807,0,0.6628897,1.7,1.564428
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.179998,54.73573,31.73817,0.2466274,0.2466274,0,-1,0,0.2466274,478.4536,0,0,0,1.179998,0.2596078,0.2466274,0,0,2.033469,2.723567,0.92039,0,0.92039,4.944053,82.40072,0.122488,0.2712902,0.9439982,0,3.903565
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.318041,62.09028,35.08004,0.9473004,0.9473004,0,-1,0,0.9473004,139.1366,0,0,0,1.318041,0.9971583,0.9473004,0,0,1.113079,3.551918,0.3208831,0,0.3208831,5.248469,87.47431,0.1224558,1.04203,1.054433,0,4.869959
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.324556,65.27882,37.52095,0.7576774,0.7576774,0,-1,0,0.7576774,174.8179,0,0,0,1.324556,0.7975551,0.7576774,0,0,0.7921956,3.840713,0.5270008,0,0.5270008,5.748426,95.80691,0.1224028,0.8334451,1.059645,0,5.165269
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.324178,67.55909,39.35482,0.2124236,0.2124236,0,-1,0,0.2124236,623.3666,0.8353793,0,0,1.324178,0.2236038,0.2124236,0,0,0.2651948,4.315014,0.2651948,0,0.2651948,6.000012,100,0.1223762,0.233666,1.059342,0,5.639192
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.228523,67.17512,41.08007,1.592114,1.38,0,-1,0,1.38,89.02341,2.220446E-16,0.2121141,0.3713255,1.228523,1.452632,1.38,0,0,0,4.553689,0,0.2241085,-0.2241085,5.763781,96.06282,0.1223762,1.751325,0.9828185,0,5.782212
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.125708,65.54621,41.91074,0.6687267,0.6687267,0,-1,0,0.6687267,168.3361,0.1727761,0,0,1.125708,0.7039229,0.6687267,0,0,0.2490094,4.32958,0.2490094,0,0.2490094,6.000012,100,0.1223512,0.7355995,0.9005667,0,5.455289
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9947649,62.45691,42.01937,0.5797752,0.5797752,0,-1,0,0.5797752,171.5777,0.3844752,0,0,0.9947649,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1223512,0.6377527,0.795812,0,5.548454
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.7002617,55.83889,42.08966,1.055886,1.055886,0,-1,0,1.055886,66.31983,0,0,0,0.7002617,1.111459,1.055886,0,0,0,4.553689,0,0.4111971,-0.4111971,5.566572,92.77602,0.1223512,1.161474,0.5602094,0,5.253951
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3342792,47.36338,41.15675,0,0,0,-1,0,0,0,0,0,0,0.3342792,0,0,0,0,0.4568856,4.142492,0.3342792,0,0.3342792,5.883698,98.06142,0.1223176,0,0.2674234,0,4.476771
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,39.28453,39.28453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1226064,4.443343,0,0,0,5.883698,98.06142,0.1223176,0,0,0,4.443343
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,37.59763,37.59763,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.1226064,4.443343,0,0.2444523,-0.2444523,5.626022,93.76685,0.1223176,0.2554527,0,0,4.443343
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,35.9235,35.9235,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.3942201,4.198891,0,0.2591516,-0.2591516,5.352852,89.21403,0.1223176,0.2708135,0,0,4.198891
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,34.43467,34.43467,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.6821664,3.939739,0,0.4138732,-0.4138732,4.916592,81.94303,0.1223176,0.4324975,0,0,3.939739
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,32.92029,32.92029,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.142025,3.525866,0,0.06309278,-0.06309278,4.850086,80.8346,0.1223176,0.06593196,0,0,3.525866
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,31.91709,31.91709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.212129,3.462773,0,0,0,4.850086,80.8346,0.1223176,0,0,0,3.462773
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,31.10558,31.10558,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.212129,3.462773,0,0.004885345,-0.004885345,4.844936,80.74878,0.1223176,0.005105186,0,0,3.462773
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,30.30046,30.30046,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.217557,3.457888,0,0.110878,-0.110878,4.728061,78.80085,0.1223176,0.1158675,0,0,3.457888
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,29.56564,29.56564,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.340755,3.34701,0,0.07922945,-0.07922945,4.644546,77.40894,0.1223176,0.08279478,0,0,3.34701
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,28.95222,28.95222,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.428787,3.267781,0,0.211506,-0.211506,4.421598,73.69316,0.1223176,0.2210238,0,0,3.267781
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,28.31963,28.31963,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.663794,3.056274,0,0.007842022,-0.007842022,4.413332,73.55539,0.1223176,0.008194913,0,0,3.056274
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,27.64231,27.64231,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.672507,3.048432,0,0.003721837,-0.003721837,4.409409,73.49001,0.1223176,0.00388932,0,0,3.048432
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09240106,28.73664,27.2078,0.16901,0.16901,0,0,0,0.16901,54.67195,0,0,0,0.09240106,0.1779053,0.16901,0,0,1.676643,3.044711,0,0.0855042,-0.0855042,4.31928,71.98785,0.1223176,0.185911,0.07392085,0,3.137112
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4388714,34.30077,26.79246,0.6285862,0.6285862,0,0,0,0.6285862,69.81879,0,0,0,0.4388714,0.6616697,0.6285862,0,0,1.771647,2.959206,0,0.2227984,-0.2227984,4.08443,68.07369,0.1223176,0.6914449,0.3510971,0,3.398078
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6931857,40.57652,28.24934,0,0,0,0,0,0,0,0,0,0,0.6931857,0,0,0,0,2.019201,2.736408,0.6931857,0,0.6931857,4.742043,79.0339,0.1222482,0,0.5545485,0,3.429594
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.9308341,49.13099,31.64871,0.5285142,0.5285142,0,-1,0,0.5285142,176.1228,0,0,0,0.9308341,0.5563307,0.5285142,0,0,1.326015,3.360275,0.3745033,0,0.3745033,5.097328,84.95531,0.1222107,0.5813656,0.7446672,0,4.291109
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.120274,57.21051,35.00975,0.6383246,0.6383246,0,-1,0,0.6383246,175.5023,0,0,0,1.120274,0.6719206,0.6383246,0,0,0.951512,3.697328,0.4483536,0,0.4483536,5.522674,92.04438,0.1221658,0.702157,0.8962194,0,4.817602
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.25736,63.51299,37.489,0.2900019,0.2900019,0,-1,0,0.2900019,433.5696,0.4489366,0,0,1.25736,0.3052652,0.2900019,0,0,0.5031585,4.100846,0.5031585,0,0.5031585,6.000012,100,0.1221155,0.3190021,1.005888,0,5.358207
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9749686,58.86271,39.32287,0.4665435,0.4665435,0,-1,0,0.4665435,208.977,0.4838701,0,0,0.9749686,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1221155,0.5131978,0.7799748,0,5.528657
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8678342,58.38404,41.04812,0.001508081,0.001508081,0,-1,0,0.001508081,57545.59,0.8662467,0,0,0.8678342,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1221155,0.001658889,0.6942673,0,5.421523
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.9344235,60.8584,41.87241,1.00914,1.00914,0,-1,0,1.00914,92.59598,0,0,0,0.9344235,1.062253,1.00914,0,0,0,4.553689,0,0.1278297,-0.1278297,5.865268,97.75426,0.1221155,1.110055,0.7475388,0,5.488112
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.78181,57.5054,41.98103,0.2421165,0.2421165,0,-1,0,0.2421165,322.9065,0.3849175,0,0,0.78181,0.2548595,0.2421165,0,0,0.142033,4.425859,0.142033,0,0.142033,6.000012,100,0.1221013,0.2663282,0.625448,0,5.207669
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4524053,50.63186,42.05132,0.6568324,0.6568324,0,-1,0,0.6568324,68.87682,0,0,0,0.4524053,0.6914026,0.6568324,0,0,0,4.553689,0,0.2389973,-0.2389973,5.748087,95.80125,0.1221013,0.7225156,0.3619242,0,5.006094
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1749771,44.30415,41.11841,0.4932317,0.4932317,0,-1,0,0.4932317,35.47565,0,0,0,0.1749771,0.5191913,0.4932317,0,0,0.2655525,4.314692,0,0.3442141,-0.3442141,5.385253,89.75404,0.1221013,0.5425549,0.1399817,0,4.489669
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,39.25259,39.25259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6480126,3.970478,0,0,0,5.385253,89.75404,0.1221013,0,0,0,3.970478
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,37.55929,37.55929,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6480126,3.970478,0,0.3093736,-0.3093736,5.059145,84.31891,0.1221013,0.3232954,0,0,3.970478
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,35.87238,35.87238,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,0.991761,3.661104,0,0.8315284,-0.8315284,4.182637,69.71048,0.1221013,0.8689471,0,0,3.661104
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,34.35799,34.35799,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.915681,2.829576,0,0.3917301,-0.3917301,3.769717,62.8285,0.1221013,0.4093579,0,0,2.829576
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,32.86917,32.86917,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.350937,2.437845,0,0.1909417,-0.1909417,3.568447,59.474,0.1221013,0.199534,0,0,2.437845
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,31.82763,31.82763,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.563095,2.246904,0,0.2181634,-0.2181634,3.338483,55.64127,0.1221013,0.2279808,0,0,2.246904
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,31.03529,31.03529,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.805498,2.02874,0,0.0454456,-0.0454456,3.290579,54.84287,0.1221013,0.04749065,0,0,2.02874
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,30.21101,30.21101,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.855994,1.983295,0,0.1573701,-0.1573701,3.124696,52.07816,0.1221013,0.1644517,0,0,1.983295
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,29.45701,29.45701,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.030849,1.825925,0,0.2952342,-0.2952342,2.813492,46.89144,0.1221013,0.3085198,0,0,1.825925
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,28.84359,28.84359,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.358887,1.530691,0,0.1613211,-0.1613211,2.643445,44.05732,0.1221013,0.1685806,0,0,1.530691
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,28.21739,28.21739,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.538133,1.369369,0,0.2404648,-0.2404648,2.389972,39.83279,0.1221013,0.2512857,0,0,1.369369
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,27.53368,27.53368,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.805316,1.128905,0,0.1349292,-0.1349292,2.247745,37.46233,0.1221013,0.141001,0,0,1.128905
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1137494,28.96462,27.08,0.04052624,0.04052624,0,0,0,0.04052624,280.6808,0,0,0,0.1137494,0.0426592,0.04052624,0,0,3.955237,0.9939755,0.07109017,0,0.07109017,2.315187,38.58636,0.1220942,0.04457887,0.0909995,0,1.107725
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3279909,32.21188,26.67105,0,0,0,0,0,0,0,0,0,0,0.3279909,0,0,0,0,3.884147,1.057957,0.3279909,0,0.3279909,2.626346,43.77235,0.1220614,0,0.2623927,0,1.385947
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5745612,38.19531,28.12793,1.213517,1.213517,0,0,0,1.213517,47.34676,0,0,0,0.5745612,1.277387,1.213517,0,0,3.556156,1.353148,0,0.7028255,-0.7028255,1.885503,31.42499,0.1220614,1.334869,0.4596489,0,1.92771
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.966526,49.76833,31.54009,1.087159,1.087159,0,-1,0,1.087159,88.90384,0,0,0.3944282,0.966526,1.144378,1.087159,0,0,4.337073,0.6503229,0,0.1778518,-0.1778518,1.698031,28.30045,0.1220614,1.195875,0.7732208,0,1.616849
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.262161,60.50245,34.9203,0.9311416,0.9311416,0,-1,0,0.9311416,135.5499,0,0,0.3355976,1.262161,0.980149,0.9311416,0,0,4.534687,0.472471,0.2820125,0,0.2820125,1.965571,32.75945,0.1220332,1.024256,1.009729,0,1.734632
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.296336,64.42118,37.41871,0.6319991,0.6319991,0,-1,0,0.6319991,205.1168,0,0,0,1.296336,0.6652622,0.6319991,0,0,4.252674,0.7262822,0.6310739,0,0.6310739,2.56426,42.73759,0.1219703,0.695199,1.037069,0,2.022618
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.9472806,58.18135,39.28453,0.09184735,0.09184735,0,-1,0,0.09184735,1031.364,0,0,0,0.9472806,0.09668142,0.09184735,0,0,3.6216,1.294249,0.8505992,0,0.8505992,3.37121,56.18671,0.1218855,0.1010321,0.7578245,0,2.241529
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.28524,68.58785,41.00978,0.1071092,0.1071092,0,-1,0,0.1071092,1199.935,0,0,0,1.28524,0.1127465,0.1071092,0,0,2.771001,2.059788,1.172494,0,1.172494,4.483535,74.72543,0.1217688,0.1178201,1.028192,0,3.345028
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.136597,65.72913,41.83407,0,0,0,-1,0,0,0,0,0,0,1.136597,0,0,0,0,1.598507,3.115032,1.136597,0,1.136597,5.561806,92.69658,0.121656,0,0.9092777,0,4.25163
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.01335,62.814,41.9427,0.9683219,0.9683219,0,-1,0,0.9683219,104.6501,0,0,0,1.01335,1.019286,0.9683219,0,0,0.4619101,4.13797,0,0.005936155,-0.005936155,5.555548,92.59229,0.121656,1.065154,0.81068,0,5.15132
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6577693,54.84866,42.01937,1.340241,1.340241,0,-1,0,1.340241,49.07845,0,0,0.09426466,0.6577693,1.41078,1.340241,0,0,0.4685058,4.132034,0,0.7530102,-0.7530102,4.761806,79.36327,0.121656,1.474265,0.5262155,0,4.789803
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.251665,45.70316,41.08007,0,0,0,-1,0,0,0,0,0,0,0.251665,0,0,0,0,1.305184,3.379024,0.251665,0,0.251665,5.000556,83.34244,0.121631,0,0.201332,0,3.630688
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,39.17591,39.17591,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,1.053519,3.605522,0,0.8919854,-0.8919854,4.060321,67.67188,0.121631,0.9321247,0,0,3.605522
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,37.45066,37.45066,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,2.044614,2.713537,0,0.07532043,-0.07532043,3.980927,66.34864,0.121631,0.07870985,0,0,2.713537
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,35.78292,35.78292,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,2.128303,2.638216,0,0.5017411,-0.5017411,3.452045,57.53397,0.121631,0.5243194,0,0,2.638216
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,34.2877,34.2877,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.685793,2.136475,0,0.5550467,-0.5550467,2.866974,47.78281,0.121631,0.5800238,0,0,2.136475
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,32.77971,32.77971,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,3.302512,1.581429,0,0.02265283,-0.02265283,2.843096,47.38484,0.121631,0.0236722,0,0,1.581429
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,31.73817,31.73817,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.327681,1.558776,0,0.102768,-0.102768,2.734769,45.5794,0.121631,0.1073926,0,0,1.558776
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,30.92667,30.92667,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.441868,1.456008,0,0.07822267,-0.07822267,2.652315,44.20517,0.121631,0.08174269,0,0,1.456008
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,30.10238,30.10238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.528782,1.377785,0,0,0,2.652315,44.20517,0.121631,0,0,0,1.377785
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,29.34838,29.34838,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.528782,1.377785,0,0.1177763,-0.1177763,2.528168,42.13605,0.121631,0.1230762,0,0,1.377785
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,28.73496,28.73496,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.659645,1.260009,0,0.005019821,-0.005019821,2.522877,42.04786,0.121631,0.005245713,0,0,1.260009
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,28.08959,28.08959,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.665222,1.254989,0,0.1475995,-0.1475995,2.367293,39.45481,0.121631,0.1542415,0,0,1.254989
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,27.40588,27.40588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.829222,1.107389,0,0,0,2.367293,39.45481,0.121631,0,0,0,1.107389
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08248979,28.32008,26.9586,0.1391842,0.1391842,0,0,0,0.1391842,59.26664,0,0,0,0.08248979,0.1465097,0.1391842,0,0,3.829222,1.107389,0,0.06401987,-0.06401987,2.29981,38.3301,0.121631,0.1531026,0.06599183,0,1.189879
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.37317,32.85256,26.52409,0.4728982,0.4728982,0,0,0,0.4728982,78.91127,0,5.551115E-17,0,0.37317,0.4977876,0.4728982,0,0,3.900355,1.043369,0,0.1246176,-0.1246176,2.168452,36.14079,0.121631,0.5201881,0.298536,0,1.416539
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.776755,41.9314,28.00014,0.722057,0.722057,0,0,0,0.722057,107.5753,0,0,0,0.776755,0.7600601,0.722057,0,0,4.038819,0.9187518,0.01669491,0,0.01669491,2.18429,36.40476,0.1216293,0.7942628,0.621404,0,1.695507
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.191902,54.64728,31.43146,0,0,0,-1,0,0,0,0,0,0,1.191902,0,0,0,0,4.022124,0.9337772,1.191902,0,1.191902,3.315028,55.25035,0.1215112,0,0.9535218,0,2.125679
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.261682,60.39757,34.84362,0,0,0,-1,0,0,0,0,0,0,1.261682,0,0,0,0,2.830222,2.006489,1.261682,0,1.261682,4.511965,75.19926,0.1213865,0,1.009346,0,3.268172
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.454086,68.53013,37.34203,0,0,0,-1,0,0,0,0,0,0,1.454086,0,0,0,0,1.56854,3.142004,1.454086,0,1.454086,5.891431,98.19033,0.121243,0,1.163268,0,4.596089
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.334638,67.66237,39.21424,0.8756453,0.8756453,0,-1,0,0.8756453,152.4177,0.2984524,0,0,1.334638,0.9217319,0.8756453,0,0,0.1144538,4.45068,0.1144538,0,0.1144538,6.000012,100,0.1212318,0.9632099,1.067711,0,5.785319
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.312447,69.23281,40.9395,0.9415647,0.9415647,0,-1,0,0.9415647,139.39,0.3213264,0,0,1.312447,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1212318,1.035721,1.049958,0,5.866136
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9589255,61.35272,41.80212,0.6335895,0.6335895,0,-1,0,0.6335895,151.3481,0.2919892,0,0,0.9589255,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1212318,0.6969485,0.7671404,0,5.512615
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7468762,56.65634,41.91074,0.6179001,0.6179001,0,-1,0,0.6179001,120.8733,0.09645507,0,0,0.7468762,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1212318,0.6796901,0.597501,0,5.300565
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4185869,49.88122,41.98103,0,0,0,-1,0,0,0,0.4185869,0,0,0.4185869,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1212318,0,0.3348695,0,4.972276
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2276162,45.21642,41.04812,0.3381032,0.3381032,0,-1,0,0.3381032,67.32153,0,0,0,0.2276162,0.3558981,0.3381032,0,0,0,4.553689,0,0.1282819,-0.1282819,5.864791,97.74632,0.1212318,0.3719135,0.182093,0,4.781305
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,39.10562,39.10562,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1425354,4.425407,0,0.7156267,-0.7156267,5.110454,85.17406,0.1212318,0.7478299,0,0,4.425407
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,37.38037,37.38037,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9376762,3.70978,0,0.08171953,-0.08171953,5.024314,83.7384,0.1212318,0.0853969,0,0,3.70978
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,35.69346,35.69346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.028476,3.628061,0,0,0,5.024314,83.7384,0.1212318,0,0,0,3.628061
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,34.19825,34.19825,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.028476,3.628061,0,0.3858309,-0.3858309,4.617613,76.96006,0.1212318,0.4031933,0,0,3.628061
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,32.69025,32.69025,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.457177,3.24223,0,0.1997951,-0.1997951,4.407011,73.45003,0.1212318,0.2087859,0,0,3.24223
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.679171,3.042435,0,0,0,4.407011,73.45003,0.1212318,0,0,0,3.042435
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,30.81804,30.81804,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.679171,3.042435,0,0.2731644,-0.2731644,4.11907,68.65102,0.1212318,0.2854568,0,0,3.042435
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,29.99376,29.99376,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.982687,2.76927,0,0.09406736,-0.09406736,4.019914,66.99844,0.1212318,0.09830039,0,0,2.76927
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,29.23976,29.23976,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.087206,2.675203,0,0.1468516,-0.1468516,3.865119,64.41852,0.1212318,0.1534599,0,0,2.675203
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,28.60717,28.60717,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.250375,2.528352,0,0.1090904,-0.1090904,3.750128,62.502,0.1212318,0.1139995,0,0,2.528352
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,27.9618,27.9618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.371587,2.419261,0,0,0,3.750128,62.502,0.1212318,0,0,0,2.419261
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,27.24614,27.24614,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.371587,2.419261,0,0.1885139,-0.1885139,3.551416,59.19016,0.1212318,0.196997,0,0,2.419261
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1216554,28.80617,26.79246,0.1614519,0.1614519,0,0,0,0.1614519,75.35085,0,0,0,0.1216554,0.1699494,0.1614519,0,0,2.581046,2.230747,0,0.048294,-0.048294,3.50051,58.34172,0.1212318,0.1775971,0.0973243,0,2.352403
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4201903,33.51901,26.36434,0.3016053,0.3016053,0,0,0,0.3016053,139.318,0,0,0,0.4201903,0.3174792,0.3016053,0,0,2.634706,2.182453,0.1027111,0,0.1027111,3.59795,59.96572,0.1212216,0.3317658,0.3361523,0,2.602643
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.911797,44.47161,27.85317,0.4827957,0.4827957,0,0,0,0.4827957,188.8577,0,0,0,0.911797,0.508206,0.4827957,0,0,2.531995,2.274893,0.403591,0,0.403591,3.98083,66.34704,0.1211819,0.5310752,0.7294376,0,3.18669
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.211725,54.97695,31.32283,0.5757295,0.5757295,0,-1,0,0.5757295,210.4678,0,0,0,1.211725,0.6060311,0.5757295,0,0,2.128404,2.638125,0.6056942,0,0.6056942,4.555442,75.92389,0.1211223,0.6333025,0.9693803,0,3.84985
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.156481,57.74262,34.74138,0.2410668,0.2410668,0,-1,0,0.2410668,479.7346,0,0,0,1.156481,0.2537546,0.2410668,0,0,1.52271,3.18325,0.9027264,0,0.9027264,5.411844,90.19722,0.1210336,0.2651735,0.9251848,0,4.339731
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.015984,57.43669,37.27174,0.2862688,0.2862688,0,-1,0,0.2862688,354.9058,0.09466534,0,0,1.015984,0.3013356,0.2862688,0,0,0.6199836,3.995704,0.6199836,0,0.6199836,6.000012,100,0.1209727,0.3148957,0.8127875,0,5.011688
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9839234,58.86335,39.14396,0.9882362,0.9882362,0,-1,0,0.9882362,99.56358,0,1.110223E-16,0,0.9839234,1.040249,0.9882362,0,0,0,4.553689,0,0.05632527,-0.05632527,5.94064,99.01047,0.1209727,1.08706,0.7871387,0,5.537612
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.101946,63.74575,40.90116,0.4398274,0.4398274,0,-1,0,0.4398274,250.5405,0.5763861,0,0,1.101946,0.4629762,0.4398274,0,0,0.06258363,4.497364,0.06258363,0,0.06258363,6.000012,100,0.1209666,0.4838101,0.8815567,0,5.599309
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.089235,64.42027,41.73183,0.9077765,0.9077765,0,-1,0,0.9077765,119.9893,0.1336809,0,0,1.089235,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1209666,0.9985541,0.8713881,0,5.642924
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.9066029,60.16715,41.83407,0.9110507,0.9110507,0,-1,0,0.9110507,99.5118,0,0,0,0.9066029,0.9590007,0.9110507,0,0,0,4.553689,0,0.05239785,-0.05239785,5.94478,99.07947,0.1209666,1.002156,0.7252823,0,5.460292
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5310441,52.07924,41.91074,0.4160213,0.4160213,0,-1,0,0.4160213,127.6483,0.0349071,0,0,0.5310441,0.4379172,0.4160213,0,0,0.05821984,4.501291,0.05821984,0,0.05821984,6.000012,100,0.1209609,0.4576235,0.4248353,0,5.032335
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1940855,44.51625,40.97783,0,0,0,-1,0,0,0,0.1940855,0,0,0.1940855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1209609,0,0.1552684,0,4.747775
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,39.03533,39.03533,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1209609,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,37.31009,37.31009,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1209609,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,35.604,35.604,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1209609,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,34.08962,34.08962,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1209609,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,32.58163,32.58163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1209609,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,31.54009,31.54009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1209609,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,30.7158,30.7158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1209609,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,29.88513,29.88513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1209609,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,29.11196,29.11196,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1209609,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,28.50493,28.50493,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1209609,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,27.84039,27.84039,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1209609,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,27.11834,27.11834,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1209609,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06216878,27.67406,26.65189,0,0,0,0,0,0,0,0,0,0,0.06216878,0,0,0,0,2.253685,2.525373,0.06216878,0,0.06216878,3.920957,65.34916,0.1209548,0,0.04973502,0,2.587541
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3386587,31.92867,26.21738,0,0,0,0,0,0,0,0,0,0,0.3386587,0,0,0,0,2.191516,2.581324,0.3386587,0,0.3386587,4.242237,70.70381,0.1209216,0,0.270927,0,2.919983
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6422489,39.02395,27.71259,0.452731,0.452731,0,0,0,0.452731,141.8611,0,0,0,0.6422489,0.4765589,0.452731,0,0,1.852857,2.886117,0.16569,0,0.16569,4.399425,73.32359,0.1209053,0.498004,0.5137991,0,3.528366
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.165624,53.75067,31.18226,0.479654,0.479654,0,-1,0,0.479654,243.0134,0,0,0,1.165624,0.5048989,0.479654,0,0,1.687167,3.035238,0.6607246,0,0.6607246,5.026243,83.77055,0.1208406,0.5276194,0.9324988,0,4.200862
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.363613,62.69485,34.63276,0,0,0,-1,0,0,0,0.3371703,0,0,1.363613,0,0,0,0,1.026443,3.62989,1.026443,0,1.026443,6.000012,100,0.1207402,0,1.090891,0,4.993504
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.036766,57.83458,37.20146,0.7286042,0.7286042,0,-1,0,0.7286042,142.2948,0.2698138,0,0,1.036766,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1207402,0.8014646,0.8294125,0,5.590455
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.030209,59.85522,39.06728,0.6606457,0.6606457,0,-1,0,0.6606457,155.9396,0.334792,0,0,1.030209,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1207402,0.7267103,0.8241668,0,5.583898
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.134745,64.43067,40.79253,0.26857,0.26857,0,-1,0,0.26857,422.5138,0.85204,0,0,1.134745,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1207402,0.295427,0.9077962,0,5.688434
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8880365,59.5349,41.65516,0.2944621,0.2944621,0,-1,0,0.2944621,301.5792,0.5780764,0,0,0.8880365,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1207402,0.3239083,0.7104292,0,5.441725
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.880922,59.49549,41.76378,0.1318816,0.1318816,0,-1,0,0.1318816,667.9642,0.7420993,0,0,0.880922,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1207402,0.1450698,0.7047376,0,5.434611
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.6038072,53.50573,41.83407,0,0,0,-1,0,0,0,0.6038072,0,0,0.6038072,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1207402,0,0.4830457,0,5.157496
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2341228,45.18783,40.90116,0.6982806,0.6982806,0,-1,0,0.6982806,33.52847,0,0,0,0.2341228,0.7350322,0.6982806,0,0,0,4.553689,0,0.5009094,-0.5009094,5.472007,91.19994,0.1207402,0.7681087,0.1872982,0,4.787812
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,38.9267,38.9267,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5565661,4.05278,0,0.3224405,-0.3224405,5.132125,85.53525,0.1207402,0.3369504,0,0,4.05278
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,37.20146,37.20146,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9148333,3.730339,0,0.7689588,-0.7689588,4.321571,72.02604,0.1207402,0.803562,0,0,3.730339
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,35.49538,35.49538,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.769232,2.96138,0,0.5582723,-0.5582723,3.7331,62.21822,0.1207402,0.5833946,0,0,2.96138
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,33.981,33.981,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.389535,2.403108,0,0.1636886,-0.1636886,3.560557,59.34251,0.1207402,0.1710546,0,0,2.403108
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,32.473,32.473,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.571411,2.239419,0,0.01693263,-0.01693263,3.542709,59.04503,0.1207402,0.01769459,0,0,2.239419
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,31.41229,31.41229,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.590225,2.222486,0,0.05655798,-0.05655798,3.483092,58.05141,0.1207402,0.05910309,0,0,2.222486
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,30.58801,30.58801,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.653067,2.165929,0,0.1326007,-0.1326007,3.343318,55.72186,0.1207402,0.1385677,0,0,2.165929
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,29.74455,29.74455,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.800401,2.033328,0,0.0792794,-0.0792794,3.25975,54.32906,0.1207402,0.08284698,0,0,2.033328
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,28.99055,28.99055,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.888489,1.954048,0,0.01887008,-0.01887008,3.23986,53.99755,0.1207402,0.01971923,0,0,1.954048
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,28.35796,28.35796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.909456,1.935178,0,0,0,3.23986,53.99755,0.1207402,0,0,0,1.935178
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,27.71259,27.71259,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.909456,1.935178,0,0.1756832,-0.1756832,3.054673,50.91112,0.1207402,0.1835889,0,0,1.935178
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,26.97777,26.97777,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.10466,1.759495,0,0.1460402,-0.1460402,2.900733,48.34546,0.1207402,0.152612,0,0,1.759495
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1438431,28.88704,26.50492,0,0,0,0,0,0,0,0,0,0,0.1438431,0,0,0,0,3.266927,1.613455,0.1438431,0,0.1438431,3.037195,50.61981,0.1207262,0,0.1150745,0,1.757298
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5308562,35.18892,26.05763,0.5920835,0.5920835,0,0,0,0.5920835,89.65901,0,0,0,0.5308562,0.6232457,0.5920835,0,0,3.123084,1.742914,0,0.09238955,-0.09238955,2.939808,48.9967,0.1207262,0.6512918,0.4246849,0,2.27377
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.9092852,44.09904,27.56563,0.7397327,0.7397327,0,0,0,0.7397327,122.9208,0,0,0,0.9092852,0.778666,0.7397327,0,0,3.225739,1.650524,0.1306192,0,0.1306192,3.063724,51.06196,0.1207134,0.813706,0.7274281,0,2.559809
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.098083,52.08089,31.05446,0.5492185,0.5492185,0,-1,0,0.5492185,199.9355,0,0,0,1.098083,0.5781248,0.5492185,0,0,3.095119,1.768082,0.5199579,0,0.5199579,3.556999,59.2832,0.1206626,0.6041403,0.8784661,0,2.866164
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.324407,61.54258,34.50496,0.107894,0.107894,0,-1,0,0.107894,1227.507,0,0,0,1.324407,0.1135727,0.107894,0,0,2.575161,2.236044,1.210834,0,1.210834,4.705698,78.42814,0.1205446,0.1186834,1.059525,0,3.560451
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.464298,68.4416,37.05449,1.182361,1.182361,0,-1,0,1.182361,123.8453,0,0,0,1.464298,1.24459,1.182361,0,0,1.364327,3.325794,0.2197076,0,0.2197076,4.914131,81.90201,0.1205232,1.300597,1.171438,0,4.790092
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.432208,70.00765,38.95866,0.3881058,0.3881058,0,-1,0,0.3881058,369.0251,0,0,0,1.432208,0.4085325,0.3881058,0,0,1.14462,3.523531,1.023675,0,1.023675,5.885274,98.08771,0.1204236,0.4269164,1.145766,0,4.955739
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.326351,69.33681,40.72224,0.3775638,0.3775638,0,-1,0,0.3775638,351.2918,0.8079707,0,0,1.326351,0.3974356,0.3775638,0,0,0.1209443,4.444839,0.1209443,0,0.1209443,6.000012,100,0.1204118,0.4153202,1.06108,0,5.77119
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.077178,63.9477,41.58487,0.6233032,0.6233032,0,-1,0,0.6233032,172.8177,0.4210698,0,0,1.077178,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1204118,0.6856335,0.8617427,0,5.630867
