Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.9428144,60.84869,41.69349,0.4797816,0.4797816,0,-1,0,0.4797816,196.5091,0.4377811,0,0,0.9428144,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1204118,0.5277597,0.7542515,0,5.496503
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.6411173,54.21542,41.76378,0.8004059,0.8004059,0,-1,0,0.8004059,80.09901,0,0,0,0.6411173,0.8425325,0.8004059,0,0,0,4.553689,0,0.2014153,-0.2014153,5.787702,96.4615,0.1204118,0.8804465,0.5128938,0,5.194806
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2912294,46.15804,40.79253,0.075897,0.075897,0,-1,0,0.075897,383.7166,0,0,0,0.2912294,0.07989158,0.075897,0,0,0.2237948,4.352273,0.2113378,0,0.2113378,5.988194,99.80304,0.1203913,0.0834867,0.2329835,0,4.643503
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,38.81808,38.81808,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.01245696,4.542478,0,1.171092,-1.171092,4.753755,79.22909,0.1203913,1.223791,0,0,4.542478
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,37.05449,37.05449,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.313671,3.371385,0,0.6041667,-0.6041667,4.116907,68.61497,0.1203913,0.6313543,0,0,3.371385
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,35.36758,35.36758,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,1.984967,2.767219,0,0.5261559,-0.5261559,3.56229,59.37138,0.1203913,0.5498329,0,0,2.767219
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,33.85959,33.85959,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.569585,2.241063,0,0.5539101,-0.5539101,2.978417,49.64019,0.1203913,0.5788361,0,0,2.241063
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,32.35159,32.35159,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.18504,1.687153,0,0.1223621,-0.1223621,2.849436,47.49051,0.1203913,0.1278684,0,0,1.687153
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,31.27172,31.27172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.320998,1.56479,0,0,0,2.849436,47.49051,0.1203913,0,0,0,1.56479
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,30.44104,30.44104,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.320998,1.56479,0,0.1461117,-0.1461117,2.695421,44.9236,0.1203913,0.1526867,0,0,1.56479
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,29.59759,29.59759,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.483345,1.418679,0,0.04633622,-0.04633622,2.646579,44.10955,0.1203913,0.04842135,0,0,1.418679
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,28.84359,28.84359,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.534829,1.372343,0,0.2185174,-0.2185174,2.416241,40.2706,0.1203913,0.2283507,0,0,1.372343
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,28.21739,28.21739,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.777626,1.153825,0,0.1136681,-0.1136681,2.296424,38.27366,0.1203913,0.1187832,0,0,1.153825
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,27.55285,27.55285,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.903924,1.040157,0,0.1402372,-0.1402372,2.148601,35.80995,0.1203913,0.1465479,0,0,1.040157
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,26.8308,26.8308,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.059743,0.8999198,0,0.1648513,-0.1648513,1.974833,32.91381,0.1203913,0.1722696,0,0,0.8999198
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01883397,26.65298,26.34517,0.183504,0.183504,0,0,0,0.183504,10.26352,0,5.551115E-17,0,0.01883397,0.1931621,0.183504,0,0,4.242911,0.7350686,0,0.1743281,-0.1743281,1.791075,29.85119,0.1203913,0.2018544,0.01506718,0,0.7539026
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2209669,29.57216,25.89789,0,0,0,0,0,0,0,0,0,0,0.2209669,0,0,0,0,4.436609,0.5607405,0.2209669,0,0.2209669,2.000702,33.34497,0.1203698,0,0.1767735,0,0.7817074
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5292305,36.58751,27.40588,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,53.37438,1.110223E-16,0,0,0.5292305,0.5963622,0.5665441,0,0,4.215642,0.7596107,0,0.06713172,-0.06713172,1.929939,32.16559,0.1203698,1.090698,0.4233844,1.7,1.288841
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.897042,47.59434,30.91389,0.8323114,0.8323114,0,-1,0,0.8323114,107.7772,0,0,0.08724952,0.897042,0.8761172,0.8323114,0,0,4.290233,0.692479,0.02092474,0,0.02092474,1.94979,32.49644,0.1203678,0.9155425,0.7176336,0,1.589521
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.26086,59.78843,34.35799,0,0,0,-1,0,0,0,0,0,0,1.26086,0,0,0,0,4.269309,0.7113112,1.26086,0,1.26086,3.145947,52.43235,0.1202454,0,1.008688,0,1.972171
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.358396,65.44676,36.94587,0.0284722,0.0284722,0,-1,0,0.0284722,4770.955,0,0,0,1.358396,0.02997074,0.0284722,0,0,3.008449,1.846085,1.328425,0,1.328425,4.406202,73.43655,0.1201168,0.03131942,1.086717,0,3.204481
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.06947,60.53837,38.85641,0.9680715,0.9680715,0,-1,0,0.9680715,110.4743,0,0,0,1.06947,1.019023,0.9680715,0,0,1.680024,3.041668,0.05044762,0,0.05044762,4.454061,74.23419,0.1201119,1.064879,0.8555762,0,4.111138
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.411053,71.55028,40.61361,0.13187,0.13187,0,-1,0,0.13187,1070.033,0,0,0,1.411053,0.1388105,0.13187,0,0,1.629576,3.08707,1.272242,0,1.272242,5.661016,94.35007,0.119989,0.145057,1.128842,0,4.498124
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.048545,63.11843,41.47624,0.133348,0.133348,0,-1,0,0.133348,786.3221,0.5508449,0,0,1.048545,0.1403663,0.133348,0,0,0.3573336,4.232089,0.3573336,0,0.3573336,6.000012,100,0.1199545,0.1466828,0.8388358,0,5.280633
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.5281667,51.67104,41.58487,0.7342557,0.7342557,0,-1,0,0.7342557,71.93227,0,1.110223E-16,0,0.5281667,0.7729007,0.7342557,0,0,0,4.553689,0,0.244734,-0.244734,5.74204,95.70047,0.1199545,0.8076812,0.4225334,0,5.081856
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1839209,45.01903,41.65516,0.8041627,0.8041627,0,-1,0,0.8041627,22.87111,0,1.110223E-16,0,0.1839209,0.8464871,0.8041627,0,0,0.2719266,4.308955,0,0.6625662,-0.6625662,5.043633,84.06039,0.1199545,0.884579,0.1471367,0,4.492876
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1222982,42.92954,40.72224,0,0,0,-1,0,0,0,0,0,0,0.1222982,0,0,0,0,1.008111,3.646389,0.1222982,0,0.1222982,5.159656,85.99409,0.1199427,0,0.09783857,0,3.768687
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,38.70945,38.70945,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.8858131,3.756457,0,0.4730013,-0.4730013,4.661069,77.68433,0.1199427,0.4942864,0,0,3.756457
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,36.94587,36.94587,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.41137,3.283456,0,0.02491672,-0.02491672,4.634804,77.24658,0.1199427,0.02603797,0,0,3.283456
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,35.23979,35.23979,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.439055,3.258539,0,0.3992281,-0.3992281,4.213981,70.23287,0.1199427,0.4171933,0,0,3.258539
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,33.73179,33.73179,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.882642,2.859311,0,0.4504811,-0.4504811,3.739132,62.31874,0.1199427,0.4707527,0,0,2.859311
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,32.2238,32.2238,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.383177,2.40883,0,0.1839046,-0.1839046,3.54528,59.08788,0.1199427,0.1921803,0,0,2.40883
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,31.12475,31.12475,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.587515,2.224926,0,0.1891156,-0.1891156,3.345934,55.76546,0.1199427,0.1976258,0,0,2.224926
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,30.30046,30.30046,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.797643,2.03581,0,0.1198705,-0.1198705,3.21958,53.65956,0.1199427,0.1252647,0,0,2.03581
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,29.45701,29.45701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.930833,1.915939,0,0,0,3.21958,53.65956,0.1199427,0,0,0,1.915939
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,28.68384,28.68384,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,2.930833,1.915939,0,0.002715627,-0.002715627,3.216717,53.61185,0.1199427,0.00283783,0,0,1.915939
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,28.05125,28.05125,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,2.93385,1.913224,0,0.09281085,-0.09281085,3.118886,51.98133,0.1199427,0.09698734,0,0,1.913224
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,27.38671,27.38671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.036973,1.820413,0,0,0,3.118886,51.98133,0.1199427,0,0,0,1.820413
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,26.67105,26.67105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.036973,1.820413,0,0,0,3.118886,51.98133,0.1199427,0,0,0,1.820413
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1719154,29.03494,26.18543,0.0303566,0.0303566,0,0,0,0.0303566,566.3196,0,0,0,0.1719154,0.03195432,0.0303566,0,0,3.036973,1.820413,0.1399611,0,0.1399611,3.251665,54.19431,0.1199292,0.03339227,0.1375323,0,1.992328
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3797328,32.13076,25.71897,0,0,0,0,0,0,0,0,0,0,0.3797328,0,0,0,0,2.897012,1.946378,0.3797328,0,0.3797328,3.611911,60.19839,0.1198926,0,0.3037863,0,2.326111
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6370292,38.42388,27.24614,0.4007253,0.4007253,0,0,0,0.4007253,158.969,0,0,0,0.6370292,0.4218161,0.4007253,0,0,2.517279,2.288137,0.215213,0,0.215213,3.81608,63.60121,0.1198719,0.4407979,0.5096233,0,2.925167
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.9107501,47.69403,30.74775,0.1316445,0.1316445,0,-1,0,0.1316445,691.8255,0,0,0,0.9107501,0.1385731,0.1316445,0,0,2.302067,2.481829,0.772177,0,0.772177,4.548631,75.81037,0.1197976,0.1448089,0.7286001,0,3.392579
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.070878,55.16803,34.23659,0.1343613,0.1343613,0,-1,0,0.1343613,797.014,0,0,0,1.070878,0.1414329,0.1343613,0,0,1.529889,3.176788,0.9294451,0,0.9294451,5.43038,90.50616,0.1197082,0.1477974,0.8567024,0,4.247666
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.204492,61.41074,36.84363,0.1410109,0.1410109,0,-1,0,0.1410109,854.184,0.4556156,0,0,1.204492,0.1484325,0.1410109,0,0,0.6004444,4.013289,0.6004444,0,0.6004444,6.000012,100,0.1196506,0.155112,0.963594,0,5.217782
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.094486,61.00919,38.74779,0.4625797,0.4625797,0,-1,0,0.4625797,236.6048,0.6075597,0,0,1.094486,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1196506,0.5088376,0.8755885,0,5.648175
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.9282847,59.14522,40.50499,0,0,0,-1,0,0,0,0.9282847,0,0,0.9282847,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196506,0,0.7426277,0,5.481974
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.8150844,57.55855,41.36761,0.8058951,0.8058951,0,-1,0,0.8058951,101.1403,0,0,0,0.8150844,0.8483107,0.8058951,0,0,0,4.553689,0,0.03322632,-0.03322632,5.964988,99.41628,0.1196506,0.8864847,0.6520675,0,5.368773
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6937672,55.02351,41.47624,0,0,0,-1,0,0,0,0.6568491,0,0,0.6937672,0,0,0,0,0.03691814,4.520463,0.03691814,0,0.03691814,6.000012,100,0.119647,0,0.5550138,0,5.21423
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3765559,48.60077,41.55291,0.5013177,0.5013177,0,-1,0,0.5013177,75.11324,0,0,0,0.3765559,0.5277028,0.5013177,0,0,0,4.553689,0,0.1511469,-0.1511469,5.840689,97.34463,0.119647,0.5514494,0.3012447,0,4.930245
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2122589,44.48252,40.61361,0.4532859,0.4532859,0,-1,0,0.4532859,46.82671,0,0,0,0.2122589,0.477143,0.4532859,0,0,0.167941,4.402542,0,0.2648842,-0.2648842,5.561477,92.69109,0.119647,0.4986145,0.1698071,0,4.614801
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,38.60083,38.60083,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.4622567,4.137658,0,0.2973658,-0.2973658,5.248026,87.46692,0.119647,0.3107472,0,0,4.137658
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,36.81168,36.81168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7926631,3.840292,0,0,0,5.248026,87.46692,0.119647,0,0,0,3.840292
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,35.09921,35.09921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7926631,3.840292,0,0,0,5.248026,87.46692,0.119647,0,0,0,3.840292
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,33.59122,33.59122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7926631,3.840292,0,0,0,5.248026,87.46692,0.119647,0,0,0,3.840292
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,32.07683,32.07683,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.7926631,3.840292,0,0.0431774,-0.0431774,5.202513,86.70837,0.119647,0.04512038,0,0,3.840292
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,30.98417,30.98417,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.840638,3.797115,0,0.1426181,-0.1426181,5.05218,84.20284,0.119647,0.1490359,0,0,3.797115
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,30.1535,30.1535,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,0.9991025,3.654497,0,0.2388515,-0.2388515,4.800408,80.00665,0.119647,0.2495998,0,0,3.654497
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,29.29088,29.29088,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.264493,3.415645,0,0.03800293,-0.03800293,4.76035,79.339,0.119647,0.03971306,0,0,3.415645
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,28.51771,28.51771,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.306719,3.377642,0,0.3496496,-0.3496496,4.391787,73.1963,0.119647,0.3653839,0,0,3.377642
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,27.89151,27.89151,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.695218,3.027992,0,0.1375275,-0.1375275,4.24682,70.7802,0.119647,0.1437162,0,0,3.027992
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,27.2078,27.2078,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.848027,2.890465,0,0.162116,-0.162116,4.075935,67.93211,0.119647,0.1694112,0,0,2.890465
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,26.49214,26.49214,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.028155,2.728349,0,0.1709395,-0.1709395,3.895749,64.92902,0.119647,0.1786318,0,0,2.728349
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001947357,26.00969,26.00652,0.2312445,0.2312445,0,0,0,0.2312445,0.08421203,0,0,0,0.0001947357,0.2434152,0.2312445,0,0,2.218088,2.55741,0,0.2432205,-0.2432205,3.639372,60.65608,0.119647,0.2543689,0.0001557885,0,2.557604
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06222789,26.55648,25.54006,0.5577899,0.5577899,0,0,0,0.5577899,11.15615,0,0,0,0.06222789,0.5871473,0.5577899,0,0,2.488333,2.314189,0,0.5249194,-0.5249194,3.086058,51.4342,0.119647,0.6135689,0.04978231,0,2.376417
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1239718,29.12314,27.06722,0.2302114,0.2302114,0,0,0,0.2302114,53.85127,0,0,0,0.1239718,0.2423278,0.2302114,0,0,3.071577,1.78927,0,0.118356,-0.118356,2.9613,49.3549,0.119647,0.2532325,0.09917741,0,1.913241
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4663941,38.79028,30.58801,0.3067582,0.3067582,0,-1,0,0.3067582,152.0397,0,0,0,0.4663941,0.3229033,0.3067582,0,0,3.203084,1.670914,0.1434908,0,0.1434908,3.097427,51.62368,0.1196332,0.337434,0.3731153,0,2.137308
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.8096997,49.33637,34.10879,0.5239122,0.5239122,0,-1,0,0.5239122,154.5487,0,0,0,0.8096997,0.5514865,0.5239122,0,0,3.059593,1.800055,0.2582132,0,0.2582132,3.34239,55.70639,0.1196085,0.5763034,0.6477597,0,2.609755
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6511711,48.95047,36.735,0,0,0,-1,0,0,0,0,0,0,0.6511711,0,0,0,0,2.80138,2.032447,0.6511711,0,0.6511711,3.960145,66.00228,0.1195461,0,0.5209369,0,2.683618
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.612991,50.26984,38.67111,0.217459,0.217459,0,-1,0,0.217459,281.8881,0,0,0,0.612991,0.2289042,0.217459,0,0,2.150209,2.618501,0.3840868,0,0.3840868,4.324522,72.07522,0.1195093,0.2392049,0.4903928,0,3.231492
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4120089,48.08186,40.39636,0.6033713,0.6033713,0,-1,0,0.6033713,68.28447,0,1.110223E-16,0,0.4120089,0.6351277,0.6033713,0,0,1.766122,2.964179,0,0.2231188,-0.2231188,4.089334,68.15543,0.1195093,0.6637084,0.3296071,0,3.376188
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.6139398,53.13568,41.29733,0.2845388,0.2845388,0,-1,0,0.2845388,215.7666,0,0,0,0.6139398,0.2995146,0.2845388,0,0,2.014032,2.74106,0.3144252,0,0.3144252,4.387624,73.12691,0.1194792,0.3129927,0.4911518,0,3.355
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3358833,47.6541,41.40595,0.732802,0.732802,0,-1,0,0.732802,45.83549,0,1.110223E-16,0,0.3358833,0.7713705,0.732802,0,0,1.699606,3.024043,0,0.4354872,-0.4354872,3.92858,65.4762,0.1194792,0.8060822,0.2687067,0,3.359927
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.0601573,42.55945,41.47624,0.04646,0.04646,0,-1,0,0.04646,129.4819,0,0,0,0.0601573,0.04890526,0.04646,0,0,2.183481,2.588556,0.01125204,0,0.01125204,3.939255,65.65411,0.1194781,0.051106,0.04812584,0,2.648713
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05946704,41.56911,40.50499,0.4127086,0.4127086,0,-1,0,0.4127086,14.40897,0,5.551115E-17,0,0.05946704,0.4344301,0.4127086,0,0,2.172229,2.598683,0,0.374963,-0.374963,3.544009,59.0667,0.1194781,0.4539795,0.04757363,0,2.65815
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,38.4922,38.4922,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.588855,2.22372,0,0.4676052,-0.4676052,3.05111,50.85173,0.1194781,0.4886475,0,0,2.22372
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,36.67749,36.67749,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.108416,1.756115,0,0.2735367,-0.2735367,2.762777,46.04619,0.1194781,0.2858458,0,0,1.756115
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,34.95224,34.95224,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.412345,1.482578,0,0.7398108,-0.7398108,1.982948,33.04906,0.1194781,0.7731023,0,0,1.482578
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,33.46342,33.46342,1.238127,0.7056288,0,-1,0,0.7056288,0,0,0.5324985,0.6563113,0,0.7427672,0.7056288,0,0,4.234357,0.7427672,0,0.7427672,-0.7427672,1.200002,20,0.1194781,1.36194,0,0,0.7427672
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,31.95543,31.95543,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194781,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,30.85638,30.85638,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194781,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,30.01292,30.01292,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194781,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,29.1503,29.1503,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194781,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,28.37713,28.37713,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194781,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,27.75093,27.75093,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194781,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,27.06722,27.06722,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194781,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,26.36434,26.36434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194781,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02040287,26.19209,25.85955,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.731235,2.220446E-16,0,0,0.02040287,0,0,1.452632,1.38,5.059654,0,1.400403,0,1.400403,2.528541,42.14227,0.1196445,0.2306301,0.01632229,1.7,0.02040287
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1844885,28.44023,25.39309,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,19.31462,0,0,0,0.1844885,0,0,0.7448246,0.7075834,3.659251,1.260363,0.8920719,0,0.8920719,3.374835,56.24714,0.1197823,1.050693,0.1475908,1.7,1.444851
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5206041,35.91505,26.92026,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,130.3566,0,0,0,0.5206041,0,0,1.300631,1.235599,2.767179,2.063227,1.756203,0,1.756203,5.040915,84.01509,0.1199231,0.4393062,0.4164832,1.7,2.583831
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9511675,48.19712,30.44104,0.04728004,0.04728004,0,-1,0,0.04728004,2011.774,0,0,0,0.9511675,0.04976846,0.04728004,0,0,1.010976,3.64381,0.9013991,0,0.9013991,5.896058,98.26743,0.1198369,0.05200804,0.760934,0,4.594978
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8955821,50.99479,33.96822,0.8085497,0.8085497,0,-1,0,0.8085497,110.764,0,0,0,0.8955821,0.851105,0.8085497,0,0,0.1095773,4.45507,0.0444772,0,0.0444772,5.938252,98.97068,0.1198326,0.8894047,0.7164657,0,5.350652
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.038862,57.19203,36.6072,0.3730626,0.3730626,0,-1,0,0.3730626,278.4687,0.5810649,0,0,1.038862,0.3926974,0.3730626,0,0,0.06510011,4.495099,0.06510011,0,0.06510011,6.000012,100,0.1198264,0.4103688,0.83109,0,5.533961
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.036659,59.42529,38.56887,0.3700166,0.3700166,0,-1,0,0.3700166,280.1654,0.6471674,0,0,1.036659,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1198264,0.4070182,0.8293269,0,5.590347
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.7267891,54.42992,40.29412,0.8100536,0.8100536,0,-1,0,0.8100536,89.7211,0,0,0,0.7267891,0.8526881,0.8100536,0,0,0,4.553689,0,0.125899,-0.125899,5.867303,97.78819,0.1198264,0.891059,0.5814312,0,5.280478
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4808089,50.28738,41.1887,0.6097588,0.6097588,0,-1,0,0.6097588,78.85232,0,0,0,0.4808089,0.6418514,0.6097588,0,0,0.1398878,4.42779,0,0.1610424,-0.1610424,5.697549,94.95896,0.1198264,0.6707346,0.3846471,0,4.908599
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5963557,52.76863,41.29733,0.5545233,0.5545233,0,-1,0,0.5545233,107.5438,0,0,0,0.5963557,0.5837088,0.5545233,0,0,0.3188238,4.266747,0.01264691,0,0.01264691,5.709547,95.15893,0.1198252,0.6099756,0.4770845,0,4.863103
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2122549,45.25558,41.36761,0.2342388,0.2342388,0,-1,0,0.2342388,90.61476,0,0,0,0.2122549,0.2465672,0.2342388,0,0,0.3061769,4.27813,0,0.03431223,-0.03431223,5.673379,94.55612,0.1198252,0.2576627,0.1698039,0,4.490385
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05937744,41.45815,40.39636,0.1170277,0.1170277,0,-1,0,0.1170277,50.73792,0,0,0,0.05937744,0.1231871,0.1170277,0,0,0.3443016,4.243817,0,0.06380965,-0.06380965,5.606118,93.4351,0.1198252,0.1287305,0.04750195,0,4.303195
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,38.38357,38.38357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4152012,4.180008,0,0,0,5.606118,93.4351,0.1198252,0,0,0,4.180008
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,36.55609,36.55609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4152012,4.180008,0,0,0,5.606118,93.4351,0.1198252,0,0,0,4.180008
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,34.83084,34.83084,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.4152012,4.180008,0,0.2820472,-0.2820472,5.308814,88.48005,0.1198252,0.2947393,0,0,4.180008
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,33.33562,33.33562,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.728587,3.897961,0,0.881113,-0.881113,4.380039,73.0005,0.1198252,0.9207631,0,0,3.897961
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,31.82763,31.82763,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.707601,3.016848,0,0.2050551,-0.2050551,4.163892,69.39806,0.1198252,0.2142826,0,0,3.016848
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,30.72858,30.72858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.93544,2.811793,0,0,0,4.163892,69.39806,0.1198252,0,0,0,2.811793
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,29.88513,29.88513,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,1.93544,2.811793,0,0.1897409,-0.1897409,3.963887,66.06466,0.1198252,0.1982793,0,0,2.811793
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,29.0225,29.0225,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.146264,2.622052,0,0.1351302,-0.1351302,3.821448,63.69067,0.1198252,0.1412111,0,0,2.622052
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,28.24934,28.24934,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.296408,2.486921,0,0.08197358,-0.08197358,3.73504,62.25054,0.1198252,0.08566239,0,0,2.486921
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,27.60397,27.60397,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.38749,2.404948,0,0.0274005,-0.0274005,3.706157,61.76917,0.1198252,0.02863352,0,0,2.404948
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,26.93943,26.93943,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.417935,2.377547,0,0.08623544,-0.08623544,3.615257,60.25417,0.1198252,0.09011604,0,0,2.377547
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,26.21738,26.21738,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.513752,2.291312,0,0.0764159,-0.0764159,3.534708,58.91168,0.1198252,0.07985462,0,0,2.291312
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01623772,25.98331,25.71897,0.0988938,0.0988938,0,0,0,0.0988938,16.41935,0,0,0,0.01623772,0.1040987,0.0988938,0,0,2.598659,2.214896,0,0.08786102,-0.08786102,3.442094,57.36812,0.1198252,0.1087832,0.01299018,0,2.231134
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06244593,26.27079,25.25252,0.6978088,0.6978088,0,0,0,0.6978088,8.94886,0,0,0,0.06244593,0.7345356,0.6978088,0,0,2.696282,2.127035,0,0.6720896,-0.6720896,2.733649,45.56073,0.1198252,0.7675897,0.04995675,0,2.189481
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4871948,35.13818,26.76051,0,0,0,0,0,0,0,0,0,0,0.4871948,0,0,0,0,3.443048,1.454945,0.4871948,0,0.4871948,3.195843,53.26394,0.1197787,0,0.3897558,0,1.94214
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.413812,37.52108,30.30046,0.3986616,0.3986616,0,-1,0,0.3986616,103.8003,0,0,0,0.413812,0.4196438,0.3986616,0,0,2.955854,1.893421,0,0.005831771,-0.005831771,3.189696,53.16149,0.1197787,0.4385278,0.3310496,0,2.307233
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4514265,41.91694,33.82125,0.6849216,0.6849216,0,-1,0,0.6849216,65.90922,0,1.110223E-16,0,0.4514265,0.7209702,0.6849216,0,0,2.962333,1.887589,0,0.2695436,-0.2695436,2.905572,48.4261,0.1197787,0.7534138,0.3611412,0,2.339015
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.19146,39.86921,36.47941,0,0,0,-1,0,0,0,0,0,0,0.19146,0,0,0,0,3.261826,1.618045,0.19146,0,0.19146,3.087207,51.45334,0.1197604,0,0.153168,0,1.809505
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4898235,47.52614,38.42191,0.4200161,0.4200161,0,-1,0,0.4200161,116.6202,0,0,0,0.4898235,0.4421222,0.4200161,0,0,3.070366,1.790359,0.04770137,0,0.04770137,3.13246,52.20757,0.1197558,0.4620177,0.3918588,0,2.280183
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5514263,50.64502,40.1855,1.445662,1.38,0,-1,0,1.38,39.95842,2.220446E-16,0.06566183,0.210228,0.5514263,1.452632,1.38,0,0,3.022665,1.83329,0,0.9012053,-0.9012053,2.182507,36.37503,0.1197558,1.590228,0.441141,0,2.384717
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2626216,45.91085,41.08007,0.8104516,0.8104516,0,-1,0,0.8104516,32.40435,0,1.110223E-16,0,0.2626216,0.853107,0.8104516,0,0,4.024004,0.9320852,0,0.5904853,-0.5904853,1.56008,26.00129,0.1197558,0.8914968,0.2100973,0,1.194707
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1703114,44.2892,41.1887,0.787378,0.4863156,0,-1,0,0.4863156,35.02075,0,0.3010623,0.5092368,0.1703114,0.5119112,0.4863156,0,0,4.680099,0.3415998,0,0.3415998,-0.3415998,1.200002,20,0.1197558,0.8661157,0.1362491,0,0.5119112
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2302211,45.48217,41.25898,0.9129844,0.2187101,0,-1,0,0.2187101,105.2632,0,0.6942744,0.9605409,0.2302211,0.2302211,0.2187101,0,0,5.059654,0,0,0,0,1.200002,20,0.1197558,1.004283,0.1841769,0,0.2302211
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06446568,41.44681,40.29412,0.6303394,0.06124239,0,-1,0,0.06124239,105.2632,0,0.569097,0.6811249,0.06446568,0.06446568,0.06124239,0,0,5.059654,0,0,0,0,1.200002,20,0.1197558,0.6933733,0.05157254,0,0.06446568
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,38.243,38.243,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197558,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,36.40912,36.40912,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197558,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,34.68387,34.68387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197558,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,33.19505,33.19505,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197558,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,31.69983,31.69983,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197558,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,30.58801,30.58801,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197558,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,29.74455,29.74455,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197558,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,28.88193,28.88193,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197558,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,28.10876,28.10876,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197558,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,27.457,27.457,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197558,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,26.77968,26.77968,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197558,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,26.05763,26.05763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197558,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2602541,29.88855,25.55284,0.03138423,0.03138423,0,0,0,0.03138423,829.2513,0,0,0,0.2602541,0.03303603,0.03138423,0,0,5.059654,0,0.2272181,0,0.2272181,1.41556,23.59263,0.1197341,0.03452265,0.2082033,0,0.2602541
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5297065,34.11957,25.06721,1.301081,1.301081,0.6035888,0,0.2208797,1.301081,40.71278,0,0,0,0.5297065,0.7342027,0.6974927,0,0,4.832436,0.2044963,0,0.2044963,-0.2044963,1.200002,20,0.1197341,1.43119,0.4237652,1.7,0.7342027
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8810801,42.4341,26.5816,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,128.6188,0,0,0,0.8810801,0,0,1.014968,0.9642193,5.059654,0,1.845299,0,1.845299,2.950607,49.17669,0.1198661,0.7535355,0.7048641,1.7,0.8810801
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.312989,55.91445,30.12155,0.7739592,0.7739592,0,-1,0,0.7739592,169.6458,0,0,0,1.312989,0.8146939,0.7739592,0,0,3.214355,1.660769,0.4982955,0,0.4982955,3.423332,57.05542,0.1198186,0.8513551,1.050392,0,2.973759
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.425429,63.07341,33.6615,1.071184,1.071184,0,-1,0,1.071184,133.0704,0,0,0,1.425429,1.127562,1.071184,0,0,2.716059,2.109236,0.2978672,0,0.2978672,3.705914,61.7651,0.1197902,1.178302,1.140343,0,3.534664
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.174164,60.06593,36.33883,0,0,0,-1,0,0,0,0,0,0,1.174164,0,0,0,0,2.418192,2.377316,1.174164,0,1.174164,4.819823,80.33023,0.1196784,0,0.9393313,0,3.55148
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.272043,64.85989,38.28133,0.5004525,0.5004525,0,-1,0,0.5004525,254.1786,0,0,0,1.272043,0.526792,0.5004525,0,0,1.244028,3.434064,0.7452509,0,0.7452509,5.526831,92.11366,0.1196076,0.5504977,1.017634,0,4.706107
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.182891,64.73202,40.03853,0.03406894,0.03406894,0,-1,0,0.03406894,3472.052,0.648252,0,0,1.182891,0.03586204,0.03406894,0,0,0.4987772,4.10479,0.4987772,0,0.4987772,6.000012,100,0.1195602,0.03747583,0.9463129,0,5.287681
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.128634,64.45422,40.9395,0.3307936,0.3307936,0,-1,0,0.3307936,341.1897,0.7804298,0,0,1.128634,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1195602,0.3638729,0.9029069,0,5.682323
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.9125584,59.40526,41.04812,0,0,0,-1,0,0,0,0.9125584,0,0,0.9125584,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195602,0,0.7300467,0,5.466247
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5805232,52.24664,41.11841,0.1174846,0.1174846,0,-1,0,0.1174846,494.127,0.4568552,0,0,0.5805232,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1195602,0.1292331,0.4644186,0,5.134212
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2951882,45.60468,40.1855,0.495341,0.495341,0,-1,0,0.495341,59.59293,0,5.551115E-17,0,0.2951882,0.5214115,0.495341,0,0,0,4.553689,0,0.2262234,-0.2262234,5.761552,96.02567,0.1195602,0.544875,0.2361505,0,4.848877
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,38.10242,38.10242,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2513593,4.327466,0,1.238879,-1.238879,4.455659,74.26083,0.1195602,1.294628,0,0,4.327466
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,36.26854,36.26854,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.627891,3.088587,0,1.317002,-1.317002,3.067417,51.12352,0.1195602,1.376267,0,0,3.088587
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,34.55608,34.55608,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.091226,1.771585,0,0.6269317,-0.6269317,2.406573,40.10947,0.1195602,0.6551436,0,0,1.771585
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,33.06725,33.06725,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.787817,1.144653,0,0.9533769,-0.9533769,1.401626,23.36038,0.1195602,0.9962788,0,0,1.144653
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,31.57843,31.57843,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.847125,0.1912766,0,0.08470932,-0.08470932,1.312334,21.87219,0.1195602,0.08852125,0,0,0.1912766
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,30.44104,30.44104,0.2281108,0.1012389,0,-1,0,0.1012389,0,0,0.1268719,0.149683,0,0.1065673,0.1012389,0,0,4.941247,0.1065673,0,0.1065673,-0.1065673,1.200002,20,0.1195602,0.2509219,0,0,0.1065673
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,29.59759,29.59759,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195602,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,28.73496,28.73496,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195602,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,27.98096,27.98096,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195602,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,27.31643,27.31643,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195602,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,26.63272,26.63272,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195602,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,25.92984,25.92984,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1197099,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07447547,26.64857,25.43143,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,94.33175,2.220446E-16,0,0,0.07447547,0,0,1.452632,1.38,3.679654,1.242,1.454476,0,1.454476,3.889022,64.8169,0.1198379,0.08684564,0.05958037,1.7,1.316476
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4133535,31.91626,24.94581,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,81.4313,0,0,0,0.4133535,0,0,1.19239,1.13277,2.225179,2.551028,1.546124,0,1.546124,5.355804,89.26322,0.1199973,0.5583711,0.3306828,1.7,2.964381
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.8380233,41.43731,26.4538,0,0,0,0,0,0,0,0.1589683,0,0,0.8380233,0,0,0,0,0.679055,3.942539,0.679055,0,0.679055,6.000012,100,0.1199329,0,0.6704186,0,4.780563
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.138517,51.72395,29.97459,0.1440679,0.1440679,0,-1,0,0.1440679,790.264,0.9868665,0,0,1.138517,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1199329,0.1584747,0.9108136,0,5.692206
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.418568,62.71081,33.51454,0.5182149,0.5182149,0,-1,0,0.5182149,273.7412,0.8730785,0,0,1.418568,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1199329,0.5700364,1.134854,0,5.972257
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.250497,61.75901,36.19187,0.06525469,0.06525469,0,-1,0,0.06525469,1916.333,1.181808,0,0,1.250497,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1199329,0.07178016,1.000398,0,5.804186
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.103843,60.50859,38.13437,0.0576078,0.0576078,0,-1,0,0.0576078,1916.135,1.043203,0,0,1.103843,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1199329,0.06336858,0.8830745,0,5.657532
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.223362,65.59212,39.89796,0.5553495,0.5553495,0,-1,0,0.5553495,220.2868,0.6387832,0,0,1.223362,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1199329,0.6108845,0.9786893,0,5.77705
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.35462,70.20074,40.79253,1.070602,1.070602,0,-1,0,1.070602,126.5288,0.2276708,0,0,1.35462,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1199329,1.177662,1.083696,0,5.908309
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.114706,64.06162,40.90116,0.8202401,0.8202401,0,-1,0,0.8202401,135.9,0.2512955,0,0,1.114706,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1199329,0.9022641,0.8917649,0,5.668395
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6699812,54.00364,41.00978,0.6617945,0.6617945,0,-1,0,0.6617945,101.237,0,0,0,0.6699812,0.6966258,0.6617945,0,0,0,4.553689,0,0.02664457,-0.02664457,5.971926,99.53191,0.1199329,0.727974,0.535985,0,5.22367
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3041627,45.6629,40.07687,0.6718979,0.6718979,0,-1,0,0.6718979,45.26917,0,1.110223E-16,0,0.3041627,0.707261,0.6718979,0,0,0.02960508,4.527044,0,0.4030984,-0.4030984,5.547023,92.4502,0.1199329,0.7390878,0.2433301,0,4.831207
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,37.99379,37.99379,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.4774922,4.123946,0,0.2592562,-0.2592562,5.273743,87.89555,0.1199329,0.2709227,0,0,4.123946
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,36.12158,36.12158,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.7655545,3.86469,0,0.7446099,-0.7446099,4.488855,74.81411,0.1199329,0.7781174,0,0,3.86469
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,34.43467,34.43467,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.592899,3.12008,0,0.7174303,-0.7174303,3.732618,62.21017,0.1199329,0.7497146,0,0,3.12008
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,32.93946,32.93946,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.390043,2.40265,0,1.296211,-1.296211,2.366291,39.4381,0.1199329,1.354541,0,0,2.40265
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,31.45063,31.45063,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.830278,1.106438,0,0.04925244,-0.04925244,2.314374,38.57283,0.1199329,0.0514688,0,0,1.106438
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,30.31963,30.31963,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.885003,1.057186,0,0.05845874,-0.05845874,2.252753,37.54581,0.1199329,0.06108938,0,0,1.057186
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,29.47618,29.47618,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,3.949957,0.9987273,0,0.0537447,-0.0537447,2.196101,36.60162,0.1199329,0.05616321,0,0,0.9987273
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,28.60717,28.60717,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.009674,0.9449826,0,0.2993802,-0.2993802,1.880527,31.34206,0.1199329,0.3128523,0,0,0.9449826
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,27.82122,27.82122,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.342319,0.6456024,0,0.06810224,-0.06810224,1.808741,30.14562,0.1199329,0.07116684,0,0,0.6456024
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,27.15668,27.15668,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.417987,0.5775002,0,0.02402286,-0.02402286,1.783419,29.72359,0.1199329,0.02510389,0,0,0.5775002
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,26.47297,26.47297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.44468,0.5534773,0,0,0,1.783419,29.72359,0.1199329,0,0,0,0.5534773
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,25.77009,25.77009,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.44468,0.5534773,0,0.0462872,-0.0462872,1.734628,28.9104,0.1199329,0.04837012,0,0,0.5534773
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2698718,29.7446,25.25252,0.06832983,0.06832983,0,0,0,0.06832983,394.9546,0,0,0,0.2698718,0.07192614,0.06832983,0,0,4.49611,0.5071901,0.1979457,0,0.1979457,1.922415,32.0402,0.1199141,0.07516281,0.2158975,0,0.7770619
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4902009,33.0921,24.76689,0,0,0,0,0,0,0,0,0,0,0.4902009,0,0,0,0,4.298164,0.6853412,0.4902009,0,0.4902009,2.387461,39.79094,0.1198676,0,0.3921607,0,1.175542
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9797984,44.08933,26.27489,0,0,0,0,0,0,0,0,0,0,0.9797984,0,0,0,0,3.807963,1.126522,0.9797984,0,0.9797984,3.316979,55.28288,0.1197749,0,0.7838387,0,2.10632
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.266841,54.4593,29.81484,0.1509048,0.1509048,0,-1,0,0.1509048,839.4969,0,0,0,1.266841,0.1588472,0.1509048,0,0,2.828165,2.008341,1.107994,0,1.107994,4.368115,72.80177,0.1196702,0.1659953,1.013473,0,3.275182
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.514826,65.07301,33.37396,0.2126056,0.2126056,0,-1,0,0.2126056,712.505,0,0,0,1.514826,0.2237954,0.2126056,0,0,1.720171,3.005535,1.29103,0,1.29103,5.592894,93.21471,0.1195484,0.2338662,1.211861,0,4.520361
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.523782,68.82241,36.07046,1.25203,1.25203,0,-1,0,1.25203,121.705,0,0,0,1.523782,1.317926,1.25203,0,0,0.4291404,4.167462,0.2058565,0,0.2058565,5.788186,96.46958,0.119529,1.377232,1.219026,0,5.691245
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.549633,72.15083,38.02574,0,0,0,-1,0,0,0,1.326349,0,0,1.549633,0,0,0,0,0.2232839,4.352734,0.2232839,0,0.2232839,6.000012,100,0.119508,0,1.239706,0,5.902366
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.53699,74.13687,39.78933,0.05607587,0.05607587,0,-1,0,0.05607587,2740.912,1.477963,0,0,1.53699,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.119508,0.06168346,1.229592,0,6.090679
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.290361,68.32609,40.69029,1.171609,1.171609,0,-1,0,1.171609,110.1358,0.05708885,0,0,1.290361,1.233272,1.171609,0,0,0,4.553689,0,0,0,6.000012,100,0.119508,1.28877,1.032289,0,5.84405
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.095299,63.45271,40.79253,0.06344184,0.06344184,0,-1,0,0.06344184,1726.461,1.028518,0,0,1.095299,0.06678089,0.06344184,0,0,0,4.553689,0,0,0,6.000012,100,0.119508,0.06978603,0.8762391,0,5.648988
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7678856,55.99389,40.90116,0.665012,0.665012,0,-1,0,0.665012,115.4694,0.06787296,0,0,0.7678856,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.119508,0.7315132,0.6143085,0,5.321575
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3232029,45.91349,39.96824,0.1802348,0.1802348,0,-1,0,0.1802348,179.3232,0.133482,0,0,0.3232029,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.119508,0.1982583,0.2585623,0,4.876892
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,37.88517,37.88517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.119508,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,35.981,35.981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.119508,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,34.2877,34.2877,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.119508,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,32.81805,32.81805,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.119508,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,31.32283,31.32283,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.119508,0.0487808,0,0,3.200521
