Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,24.31322,24.31322,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.270305,1.610414,0,0.09494992,-0.09494992,2.797442,46.62394,0.1196998,0.09922267,0,0,1.610414
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,23.7573,23.7573,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.375805,1.515464,0,0.07035906,-0.07035906,2.723277,45.38786,0.1196998,0.07352521,0,0,1.515464
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2478492,27.30599,23.23973,0,0,0,0,0,0,0,0,0,0,0.2478492,0,0,0,0,3.453982,1.445105,0.2478492,0,0.2478492,2.958407,49.30669,0.1196771,0,0.1982794,0,1.692954
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5226247,33.6741,24.76689,0.2244317,0.2244317,0,0,0,0.2244317,232.8658,0,0,0,0.5226247,0.2362439,0.2244317,0,0,3.206133,1.668169,0.2863808,0,0.2863808,3.230092,53.83476,0.1196508,0.2468749,0.4180997,0,2.190794
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4192209,35.56649,28.33879,1.073142,1.073142,0,-1,0,1.073142,39.0648,0,2.220446E-16,0,0.4192209,1.129624,1.073142,0,0,2.919752,1.925912,0,0.7104027,-0.7104027,2.481262,41.35428,0.1196508,1.180457,0.3353767,0,2.345133
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.484001,40.59557,31.98738,1.206704,1.206704,0,-1,0,1.206704,40.10933,0,0,0.08068062,0.484001,1.270215,1.206704,0,0,3.709088,1.21551,0,0.7862142,-0.7862142,1.652519,27.54193,0.1196508,1.327375,0.3872008,0,1.69951
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.9250078,52.51777,34.75416,0.01158348,0.01158348,0,-1,0,0.01158348,7985.579,0,0,0,0.9250078,0.01219313,0.01158348,0,0,4.58266,0.4292953,0.9128146,0,0.9128146,2.518492,41.97477,0.1195673,0.01274183,0.7400062,0,1.354303
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.340199,64.73142,36.75417,1.513069,1.38,0,-1,0,1.38,97.11586,0,0.1330688,0.2843757,1.340199,1.452632,1.38,0,0,3.669845,1.250829,0,0.1124327,-0.1124327,2.399977,39.99953,0.1195673,1.664376,1.072159,0,2.591027
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.322167,66.52248,38.56887,0.564974,0.564974,0,-1,0,0.564974,234.0226,0,0,0,1.322167,0.5947095,0.564974,0,0,3.79477,1.138396,0.7274576,0,0.7274576,3.090104,51.50163,0.1195008,0.6214714,1.057734,0,2.460563
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.998607,59.66393,39.54013,0.390064,0.390064,0,-1,0,0.390064,256.0111,0,0,0,0.998607,0.4105937,0.390064,0,0,3.067312,1.793108,0.5880134,0,0.5880134,3.647942,60.79892,0.1194471,0.4290704,0.7988856,0,2.791715
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.802492,55.38961,39.6807,0.3051327,0.3051327,0,-1,0,0.3051327,262.9977,0,0,0,0.802492,0.3211924,0.3051327,0,0,2.479299,2.32232,0.4812996,0,0.4812996,4.104543,68.40891,0.1194033,0.335646,0.6419936,0,3.124812
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6714709,52.73457,39.82128,0.8737674,0.8737674,0,-1,0,0.8737674,76.84779,0,0,0,0.6714709,0.9197551,0.8737674,0,0,1.998,2.755489,0,0.2482842,-0.2482842,3.842829,64.04701,0.1194033,0.9611441,0.5371767,0,3.42696
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1899862,42.30381,38.88837,0,0,0,-1,0,0,0,0,0,0,0.1899862,0,0,0,0,2.273871,2.507205,0.1899862,0,0.1899862,4.023066,67.05096,0.1193859,0,0.151989,0,2.697191
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,36.71583,36.71583,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,2.083885,2.678193,0,0.1889246,-0.1889246,3.823921,63.7319,0.1193859,0.1974262,0,0,2.678193
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,34.70304,34.70304,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,2.293801,2.489268,0,0.440248,-0.440248,3.359859,55.99754,0.1193859,0.4600592,0,0,2.489268
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,33.02892,33.02892,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,2.782965,2.04902,0,0.3790715,-0.3790715,2.960283,49.33795,0.1193859,0.3961297,0,0,2.04902
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,31.52092,31.52092,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,3.204156,1.669949,0,0.8046594,-0.8046594,2.112097,35.20155,0.1193859,0.8408691,0,0,1.669949
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,30.04487,30.04487,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,4.098222,0.8652892,0,0.1072236,-0.1072236,1.999074,33.31783,0.1193859,0.1120486,0,0,0.8652892
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,28.89471,28.89471,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,4.217359,0.7580656,0,0.0710885,-0.0710885,1.92414,32.06893,0.1193859,0.07428748,0,0,0.7580656
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,28.00014,28.00014,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,4.296347,0.6869771,0,0.002229612,-0.002229612,1.92179,32.02976,0.1193859,0.002329944,0,0,0.6869771
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,27.08,27.08,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,4.298824,0.6847475,0,0.1345941,-0.1345941,1.779915,29.66519,0.1193859,0.1406509,0,0,0.6847475
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,26.27489,26.27489,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,4.448373,0.5501534,0,0.07547905,-0.07547905,1.700353,28.33916,0.1193859,0.0788756,0,0,0.5501534
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,25.59118,25.59118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.532238,0.4746743,0,0,0,1.700353,28.33916,0.1193859,0,0,0,0.4746743
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,24.83718,24.83718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.532238,0.4746743,0,0,0,1.700353,28.33916,0.1193859,0,0,0,0.4746743
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,24.1343,24.1343,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,4.532238,0.4746743,0,0.02948878,-0.02948878,1.669269,27.8211,0.1193859,0.03081578,0,0,0.4746743
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,23.57839,23.57839,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,4.565004,0.4451856,0,0.1220839,-0.1220839,1.540581,25.67631,0.1193859,0.1275777,0,0,0.4451856
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5192893,31.80546,23.05442,0.2969987,0.2969987,0,0,0,0.2969987,174.8456,0,0,0,0.5192893,0.3126302,0.2969987,0,0,4.700653,0.3231017,0.206659,0,0.206659,1.736635,28.94387,0.1193671,0.3266986,0.4154314,0,0.8423909
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9356595,41.29595,24.58159,0.7740901,0.7740901,1.7,0,0.5202,0.7740901,120.8722,0,0,0,0.9356595,0,0,0.9259099,0.8796144,4.493993,0.5090948,1.815274,0,1.815274,3.458755,57.64581,0.1194967,0.8514991,0.7485276,1.7,1.444754
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.161951,50.12491,28.15988,0,0,0,-1,0,0,0,0,0,0,1.161951,0,0,0,0,2.67872,2.142841,1.161951,0,1.161951,4.561079,76.01783,0.119391,0,0.9295609,0,3.304792
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.425754,60.75727,31.80846,0,0,0,-1,0,0,0,0,0,0,1.425754,0,0,0,0,1.516768,3.188597,1.425754,0,1.425754,5.913668,98.56094,0.1192615,0,1.140603,0,4.614351
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.603111,69.12745,34.59442,0.6646315,0.6646315,0,-1,0,0.6646315,241.203,0.8124844,0,0,1.603111,0.6996122,0.6646315,0,0,0.09101438,4.471776,0.09101438,0,0.09101438,6.000012,100,0.1192532,0.7310947,1.282489,0,6.074887
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.51911,69.3939,36.6072,0,0,0,-1,0,0,0,1.51911,0,0,1.51911,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192532,0,1.215288,0,6.072799
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.566052,73.16837,38.42191,0.5834234,0.5834234,0,-1,0,0.5834234,268.4246,0.951922,0,0,1.566052,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1192532,0.6417657,1.252841,0,6.119741
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.37935,69.10027,39.39316,0.885569,0.885569,0,-1,0,0.885569,155.7587,0.4471725,0,0,1.37935,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1192532,0.9741259,1.10348,0,5.933039
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.108148,62.31688,39.57207,0,0,0,-1,0,0,0,1.108148,0,0,1.108148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192532,0,0.8865186,0,5.661837
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.7305544,53.87557,39.71904,0.8769962,0.8769962,0,-1,0,0.8769962,83.30189,1.110223E-16,0,0,0.7305544,0.9231539,0.8769962,0,0,0,4.553689,0,0.1925995,-0.1925995,5.796994,96.61638,0.1192532,0.9646958,0.5844435,0,5.284244
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2677012,43.59996,38.74779,0.1102268,0.1102268,0,-1,0,0.1102268,242.864,0,0,0,0.2677012,0.1160282,0.1102268,0,0,0.2139994,4.361089,0.151673,0,0.151673,5.940884,99.01453,0.1192394,0.1212495,0.214161,0,4.628791
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,36.56887,36.56887,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.06232639,4.497595,0,1.022122,-1.022122,4.863473,81.05772,0.1192394,1.068117,0,0,4.497595
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,34.55608,34.55608,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.198017,3.475473,0,1.245666,-1.245666,3.550426,59.17365,0.1192394,1.301721,0,0,3.475473
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,32.86917,32.86917,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.582091,2.229807,0,0.9581127,-0.9581127,2.540486,42.34135,0.1192394,1.001228,0,0,2.229807
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,31.38034,31.38034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.64666,1.271695,0,0,0,2.540486,42.34135,0.1192394,0,0,0,1.271695
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,29.88513,29.88513,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.64666,1.271695,0,0.1928632,-0.1928632,2.337191,38.9531,0.1192394,0.201542,0,0,1.271695
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,28.73496,28.73496,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.860953,1.078832,0,0.0511856,-0.0511856,2.283236,38.05386,0.1192394,0.05348895,0,0,1.078832
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,27.84039,27.84039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.917825,1.027646,0,0,0,2.283236,38.05386,0.1192394,0,0,0,1.027646
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,26.92026,26.92026,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.917825,1.027646,0,0.122391,-0.122391,2.154225,35.90368,0.1192394,0.1278986,0,0,1.027646
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,26.11514,26.11514,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.053815,0.9052549,0,0.05795454,-0.05795454,2.093135,34.88552,0.1192394,0.0605625,0,0,0.9052549
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,25.41226,25.41226,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.118209,0.8473004,0,0.05968437,-0.05968437,2.030223,33.83698,0.1192394,0.06237016,0,0,0.8473004
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,24.65827,24.65827,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.184525,0.787616,0,0.05154568,-0.05154568,1.975889,32.93141,0.1192394,0.05386524,0,0,0.787616
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,23.95539,23.95539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.241798,0.7360703,0,0,0,1.975889,32.93141,0.1192394,0,0,0,0.7360703
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,23.39947,23.39947,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.241798,0.7360703,0,0.1976758,-0.1976758,1.76752,29.45861,0.1192394,0.2065712,0,0,0.7360703
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.507596,31.38894,22.85634,0,0,0,0,0,0,0,0,0,0,0.507596,0,0,0,0,4.461438,0.5383946,0.507596,0,0.507596,2.249068,37.48439,0.1191934,0,0.4060768,0,1.045991
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9641646,41.65203,24.38989,0.8713461,0.8713461,0,0,0,0.8713461,110.6523,0,0,0,0.9641646,0.9172063,0.8713461,0,0,3.953842,0.9952309,0.04695825,0,0.04695825,2.293617,38.22686,0.1191892,0.9584807,0.7713317,0,1.959396
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.28498,52.68469,27.98096,0.6504614,0.6504614,0,-1,0,0.6504614,197.549,0,0,0,1.28498,0.6846962,0.6504614,0,0,3.906884,1.037493,0.6002838,0,0.6002838,2.863096,47.71817,0.1191348,0.7155076,1.027984,0,2.322473
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.300708,57.49398,31.66788,0.0925066,0.0925066,0,-1,0,0.0925066,1406.071,0,0,0,1.300708,0.09737537,0.0925066,0,0,3.3066,1.577749,1.203333,0,1.203333,4.004677,66.74449,0.1190259,0.1017573,1.040566,0,2.878457
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.627074,69.63109,34.45384,0.6038306,0.6038306,0,-1,0,0.6038306,269.4586,0,0,0,1.627074,0.6356112,0.6038306,0,0,2.103267,2.660748,0.9914625,0,0.9914625,4.945261,82.42085,0.1189364,0.6642137,1.301659,0,4.287822
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.644347,72.86984,36.46663,0.5344367,0.5344367,0,-1,0,0.5344367,307.6786,0,0,0,1.644347,0.562565,0.5344367,0,0,1.111805,3.553065,1.081782,0,1.081782,5.97153,99.5253,0.1188388,0.5878804,1.315478,0,5.197412
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.56521,72.99713,38.31329,0.9081209,0.9081209,0,-1,0,0.9081209,172.357,0.579271,0,0,1.56521,0.9559167,0.9081209,0,0,0.03002259,4.526669,0.03002259,0,0.03002259,6.000012,100,0.1188361,0.998933,1.252168,0,6.091879
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.395652,69.41022,39.28453,0.1836861,0.1836861,0,-1,0,0.1836861,759.803,1.202299,0,0,1.395652,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1188361,0.2020547,1.116522,0,5.949341
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.064242,61.08983,39.4315,0.4952813,0.4952813,0,-1,0,0.4952813,214.8762,0.5428931,0,0,1.064242,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1188361,0.5448095,0.8513935,0,5.617931
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.7122656,53.36577,39.61041,0.6235393,0.6235393,0,-1,0,0.6235393,114.2294,0.05590834,0,0,0.7122656,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1188361,0.6858932,0.5698124,0,5.265954
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2887473,43.88219,38.63916,0.1577096,0.1577096,0,-1,0,0.1577096,183.0879,0.1227372,0,0,0.2887473,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1188361,0.1734806,0.2309979,0,4.842436
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,36.44746,36.44746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1188361,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,34.39633,34.39633,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1188361,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,32.70942,32.70942,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1188361,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,31.21421,31.21421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1188361,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,29.72538,29.72538,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1188361,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,28.57522,28.57522,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1188361,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,27.65509,27.65509,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1188361,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,26.74134,26.74134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1188361,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,25.92984,25.92984,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1188361,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,25.23335,25.23335,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1188361,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,24.47935,24.47935,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1188361,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,23.77647,23.77647,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1188361,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,23.22056,23.22056,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1188361,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5396892,31.77032,22.67743,1.242603,1.242603,0,0,0,1.242603,43.43214,0,0,0,0.5396892,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7683142,-0.7683142,2.917541,48.62558,0.1188361,1.366864,0.4317514,0,2.937403
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9858955,41.88126,24.20459,0.8855956,0.8855956,0,0,0,0.8855956,111.3257,0,0,0,0.9858955,0.9322059,0.8855956,0,0,3.24921,1.6294,0.05368955,0,0.05368955,2.968475,49.47448,0.1188313,0.9741552,0.7887164,0,2.615295
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.175785,50.01221,27.80205,0.2649473,0.2649473,0,-1,0,0.2649473,443.7809,0,0,0,1.175785,0.2788919,0.2649473,0,0,3.195521,1.67772,0.8968934,0,0.8968934,3.819343,63.65559,0.1187505,0.291442,0.9406282,0,2.853506
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.359782,58.72892,31.50175,0.4222698,0.4222698,0,-1,0,0.4222698,322.0174,0,0,0,1.359782,0.4444945,0.4222698,0,0,2.298627,2.484925,0.9152877,0,0.9152877,4.687661,78.12753,0.1186683,0.4644968,1.087826,0,3.844707
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.423061,63.84914,34.32604,0.05541111,0.05541111,0,-1,0,0.05541111,2568.186,0,0,0,1.423061,0.05832748,0.05541111,0,0,1.38334,3.308683,1.364733,0,1.364733,5.98236,99.7058,0.1185458,0.06095222,1.138448,0,4.731744
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.452389,67.19293,36.33883,0.2998453,0.2998453,0,-1,0,0.2998453,484.3792,1.118155,0,0,1.452389,0.3156267,0.2998453,0,0,0.01860647,4.536943,0.01860647,0,0.01860647,6.000012,100,0.1185441,0.3298299,1.161911,0,5.989332
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.285405,65.07045,38.17271,0,0,0,-1,0,0,0,1.285405,0,0,1.285405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185441,0,1.028324,0,5.839094
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.218625,64.55096,39.14396,0.2257213,0.2257213,0,-1,0,0.2257213,539.8806,0.9810241,0,0,1.218625,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1185441,0.2482934,0.9749004,0,5.772315
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9867455,59.13573,39.32287,0,0,0,-1,0,0,0,0.9867455,0,0,0.9867455,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185441,0,0.7893964,0,5.540434
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.7205003,53.42132,39.50179,0.5143265,0.5143265,0,-1,0,0.5143265,140.0862,0.1791041,0,0,0.7205003,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1185441,0.5657591,0.5764003,0,5.274189
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3347257,44.63772,38.53054,1.060924,1.060924,0,-1,0,1.060924,31.55038,0,0,0,0.3347257,1.116763,1.060924,0,0,0,4.553689,0,0.7820368,-0.7820368,5.175673,86.26104,0.1185441,1.167017,0.2677806,0,4.888415
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,36.31966,36.31966,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.8689298,3.771652,0,1.01993,-1.01993,4.100572,68.34274,0.1185441,1.065827,0,0,3.771652
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,34.26854,34.26854,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.002185,2.751722,0,0.677327,-0.677327,3.386607,56.44333,0.1185441,0.7078066,0,0,2.751722
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,32.58163,32.58163,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.754771,2.074395,0,0.2396224,-0.2396224,3.134023,52.2336,0.1185441,0.2504054,0,0,2.074395
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,31.0928,31.0928,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.021018,1.834773,0,0.5790548,-0.5790548,2.523645,42.06067,0.1185441,0.6051123,0,0,1.834773
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,29.59759,29.59759,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.664412,1.255718,0,0.09752231,-0.09752231,2.420848,40.34738,0.1185441,0.1019108,0,0,1.255718
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,28.42825,28.42825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.77277,1.158196,0,0,0,2.420848,40.34738,0.1185441,0,0,0,1.158196
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,27.51451,27.51451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.77277,1.158196,0,0,0,2.420848,40.34738,0.1185441,0,0,0,1.158196
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,26.5816,26.5816,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.77277,1.158196,0,0.08979339,-0.08979339,2.326197,38.76987,0.1185441,0.09383409,0,0,1.158196
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,25.77009,25.77009,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.872541,1.068402,0,0.2047395,-0.2047395,2.110383,35.17298,0.1185441,0.2139527,0,0,1.068402
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,25.05443,25.05443,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.100029,0.8636627,0,0.1471419,-0.1471419,1.955282,32.58796,0.1185441,0.1537633,0,0,0.8636627
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,24.29405,24.29405,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.26352,0.7165208,0,0.1485883,-0.1485883,1.798656,29.97754,0.1185441,0.1552747,0,0,0.7165208
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,23.61673,23.61673,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.428618,0.5679325,0,0.2074493,-0.2074493,1.579985,26.33303,0.1185441,0.2167845,0,0,0.5679325
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,23.05442,23.05442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.659118,0.3604832,0,0,0,1.579985,26.33303,0.1185441,0,0,0,0.3604832
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4448699,29.91082,22.49851,1.052135,1.052135,0.425,0,0.172125,1.052135,42.28261,0,0,0,0.4448699,0.6601416,0.6271346,0,0,4.659118,0.3604832,0,0.2152717,-0.2152717,1.353069,22.5511,0.1185441,1.157348,0.355896,1.7,0.8053532
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.7164374,36.44423,24.02567,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,116.8641,0,0,0,0.7164374,0,0,1.086948,1.032601,4.898308,0.1452115,1.749038,0,1.749038,3.012352,50.20577,0.1186796,0.6743567,0.5731499,1.7,0.8616489
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8503637,42.99662,27.64231,0.2681139,0.2681139,0,-1,0,0.2681139,317.1651,0,0,0,0.8503637,0.2822251,0.2681139,0,0,3.14927,1.719346,0.5681385,0,0.5681385,3.551336,59.18881,0.1186287,0.2949252,0.6802909,0,2.56971
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.020977,50.7172,31.342,0,0,0,-1,0,0,0,0,0,0,1.020977,0,0,0,0,2.581131,2.230671,1.020977,0,1.020977,4.51992,75.33185,0.1185373,0,0.816782,0,3.251648
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.414501,63.42455,34.1663,0.9427888,0.9427888,0,-1,0,0.9427888,150.0338,0,0,0,1.414501,0.9924092,0.9427888,0,0,1.560154,3.14955,0.4220922,0,0.4220922,4.920352,82.0057,0.1184996,1.037068,1.131601,0,4.564052
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.41677,66.04369,36.19187,0.3944429,0.3944429,0,-1,0,0.3944429,359.1824,0,0,0,1.41677,0.4152031,0.3944429,0,0,1.138062,3.529433,1.001566,0,1.001566,5.870521,97.84183,0.1184102,0.4338872,1.133416,0,4.946203
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.168827,62.00177,38.06408,0.4825918,0.4825918,0,-1,0,0.4825918,242.1978,0.5243403,0,0,1.168827,0.5079914,0.4825918,0,0,0.1364952,4.430843,0.1364952,0,0.1364952,6.000012,100,0.118398,0.5308509,0.9350615,0,5.59967
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.012955,59.41316,39.03533,0.06073371,0.06073371,0,-1,0,0.06073371,1667.863,0.9490247,0,0,1.012955,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.118398,0.06680708,0.8103639,0,5.566644
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.9022923,57.0793,39.21424,1.039042,1.039042,0,-1,0,1.039042,86.83887,0,0,0,0.9022923,1.093728,1.039042,0,0,0,4.553689,0,0.191436,-0.191436,5.798221,96.63682,0.118398,1.142946,0.7218339,0,5.455981
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.6303317,51.40961,39.39316,0,0,0,-1,0,0,0,0.417625,0,0,0.6303317,0,0,0,0,0.2127067,4.362253,0.2127067,0,0.2127067,6.000012,100,0.118379,0,0.5042654,0,4.992585
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2653533,43.25949,38.46025,0.4581407,0.4581407,0,-1,0,0.4581407,57.91961,0,0,0,0.2653533,0.4822534,0.4581407,0,0,0,4.553689,0,0.2169001,-0.2169001,5.771379,96.18946,0.118379,0.5039548,0.2122826,0,4.819042
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,36.21104,36.21104,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2410001,4.336789,0,0.158568,-0.158568,5.604234,93.40371,0.118379,0.1657036,0,0,4.336789
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,34.14713,34.14713,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4171868,4.178221,0,0.4289062,-0.4289062,5.152127,85.86861,0.118379,0.448207,0,0,4.178221
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,32.45383,32.45383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8937492,3.749315,0,0,0,5.152127,85.86861,0.118379,0,0,0,3.749315
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,30.94584,30.94584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8937492,3.749315,0,0,0,5.152127,85.86861,0.118379,0,0,0,3.749315
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,29.45701,29.45701,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.8937492,3.749315,0,0.133039,-0.133039,5.011892,83.53136,0.118379,0.1390257,0,0,3.749315
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,28.28768,28.28768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.04157,3.616276,0,0,0,5.011892,83.53136,0.118379,0,0,0,3.616276
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,27.36754,27.36754,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.04157,3.616276,0,0.03966274,-0.03966274,4.970083,82.83456,0.118379,0.04144756,0,0,3.616276
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,26.43463,26.43463,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.08564,3.576613,0,0.2075901,-0.2075901,4.751264,79.18758,0.118379,0.2169316,0,0,3.576613
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,25.61035,25.61035,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.316296,3.369023,0,0.1984053,-0.1984053,4.542127,75.70196,0.118379,0.2073336,0,0,3.369023
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,24.90747,24.90747,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.536746,3.170618,0,0.1349145,-0.1349145,4.399914,73.33176,0.118379,0.1409857,0,0,3.170618
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,24.1343,24.1343,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.686651,3.035703,0,0.1383368,-0.1383368,4.254095,70.90144,0.118379,0.1445619,0,0,3.035703
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,23.45059,23.45059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.840359,2.897366,0,0,0,4.254095,70.90144,0.118379,0,0,0,2.897366
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,22.89468,22.89468,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.840359,2.897366,0,0.06488097,-0.06488097,4.185704,69.7616,0.118379,0.06780062,0,0,2.897366
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4412517,29.70076,22.35793,1.168762,1.168762,0,0,0,1.168762,37.75377,0,2.220446E-16,0,0.4412517,1.230276,1.168762,0,0,1.912449,2.832485,0,0.7890242,-0.7890242,3.353999,55.89988,0.118379,1.285638,0.3530014,0,3.273737
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.71672,36.29736,23.8851,0.3437701,0.3437701,0,0,0,0.3437701,208.4882,0,0,0,0.71672,0.3618633,0.3437701,0,0,2.789142,2.043461,0.3548568,0,0.3548568,3.690646,61.51065,0.1183474,0.3781471,0.573376,0,2.760181
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.17158,49.53851,27.47617,0.6975598,0.6975598,0,-1,0,0.6975598,167.9541,0,0,0,1.17158,0.7342735,0.6975598,0,0,2.434285,2.362832,0.4373069,0,0.4373069,4.105512,68.42506,0.1183084,0.7673158,0.9372643,0,3.534412
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.38342,58.9187,31.18226,0.2474971,0.2474971,0,-1,0,0.2474971,558.9641,0,0,0,1.38342,0.2605233,0.2474971,0,0,1.996979,2.756408,1.122897,0,1.122897,5.170785,86.17958,0.1182085,0.2722468,1.106736,0,4.139828
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.40881,63.09213,34.01933,0.3388264,0.3388264,0,-1,0,0.3388264,415.791,0.1780684,0,0,1.40881,0.3566594,0.3388264,0,0,0.874082,3.767015,0.874082,0,0.874082,6.000012,100,0.1181308,0.3727091,1.127048,0,5.175825
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.34735,64.04149,36.05129,1.166111,1.166111,0,-1,0,1.166111,115.5423,0.1198656,0,0,1.34735,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.1181308,1.282722,1.07788,0,5.901039
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.085214,59.80785,37.91712,0,0,0,-1,0,0,0,1.085214,0,0,1.085214,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1181308,0,0.8681714,0,5.638903
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.036026,59.82814,38.9267,0.6698874,0.6698874,0,-1,0,0.6698874,154.6568,0.3308816,0,0,1.036026,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1181308,0.7368761,0.8288209,0,5.589715
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8931352,56.74998,39.10562,0.0878557,0.0878557,0,-1,0,0.0878557,1016.593,0.8006555,0,0,0.8931352,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1181308,0.09664126,0.7145082,0,5.446824
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5627933,49.90828,39.28453,0.220998,0.220998,0,-1,0,0.220998,254.6599,0.3301638,0,0,0.5627933,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1181308,0.2430978,0.4502346,0,5.116482
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2027115,41.94937,38.31329,0.1184879,0.1184879,0,-1,0,0.1184879,171.0821,0.07798741,0,0,0.2027115,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1181308,0.1303366,0.1621692,0,4.756401
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,36.10241,36.10241,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1181308,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,34.01933,34.01933,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1181308,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,32.33242,32.33242,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1181308,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,30.81804,30.81804,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1181308,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,29.32921,29.32921,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1181308,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,28.15988,28.15988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1181308,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,27.24614,27.24614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1181308,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,26.31322,26.31322,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1181308,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,25.50172,25.50172,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1181308,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,24.77967,24.77967,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1181308,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,24.00651,24.00651,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1181308,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,23.34197,23.34197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1181308,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,22.76688,22.76688,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1181308,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3396045,27.81866,22.23014,0,0,0,0,0,0,0,0,0,0,0.3396045,0,0,0,0,2.460551,2.339193,0.3396045,0,0.3396045,3.987906,66.46496,0.1181006,0,0.2716836,0,2.678797
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.266004,28.14307,23.7573,0.129871,0.129871,0,0,0,0.129871,204.8217,0,0,0,0.266004,0.1367064,0.129871,0,0,2.120946,2.644837,0.1292977,0,0.1292977,4.110568,68.50933,0.1180892,0.1428581,0.2128032,0,2.910841
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6406612,38.58854,27.33559,0.6097006,0.6097006,0,-1,0,0.6097006,105.078,0,0,0,0.6406612,0.64179,0.6097006,0,0,1.991649,2.761205,0,0.001128857,-0.001128857,4.109378,68.4895,0.1180892,0.6706706,0.512529,0,3.401866
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7073795,43.87955,31.03529,0.8576139,0.8576139,0,-1,0,0.8576139,82.48228,0,0,0,0.7073795,0.9027515,0.8576139,0,0,1.992903,2.760076,0,0.1953719,-0.1953719,3.903438,65.05717,0.1180892,0.9433753,0.5659036,0,3.467456
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2001233,37.34781,33.85959,1.116368,1.116368,0,-1,0,1.116368,17.92629,0,2.220446E-16,0,0.2001233,1.175124,1.116368,0,0,2.209983,2.564704,0,0.975001,-0.975001,2.875697,47.92818,0.1180892,1.228005,0.1600987,0,2.764827
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9783973,55.00756,35.90433,1.341705,1.341705,0,-1,0,1.341705,72.92192,0,0,0.09587579,0.9783973,1.412321,1.341705,0,0,3.293317,1.589703,0,0.433924,-0.433924,2.418301,40.30493,0.1180892,1.475876,0.7827178,0,2.5681
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5616415,48.26574,37.77654,0.680464,0.680464,0,-1,0,0.680464,82.53802,0,1.110223E-16,0,0.5616415,0.7162778,0.680464,0,0,3.775455,1.155779,0,0.1546363,-0.1546363,2.2553,37.58825,0.1180892,0.7485104,0.4493132,0,1.717421
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4980332,48.06915,38.77974,0.6778464,0.6778464,0,-1,0,0.6778464,73.47288,0,0,0,0.4980332,0.7135225,0.6778464,0,0,3.947273,1.001143,0,0.2154893,-0.2154893,2.028154,33.8025,0.1180892,0.745631,0.3984266,0,1.499176
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1490629,41.62702,38.95866,1.081303,0.8879807,0,-1,0,0.8879807,16.78673,0,0.1933218,0.4147399,0.1490629,0.9347165,0.8879807,0,0,4.186706,0.7856537,0,0.7856537,-0.7856537,1.200002,20,0.1180892,1.189433,0.1192503,0,0.9347165
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1475848,41.82103,39.17591,0,0,0,-1,0,0,0,0,0,0,0.1475848,0,0,0,0,5.059654,0,0.1475848,0,0.1475848,1.340014,22.33352,0.1180761,0,0.1180678,0,0.1475848
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03253083,38.77671,38.20466,0.1963951,0.1570892,0,-1,0,0.1570892,20.7085,0,0.03930587,0.08366881,0.03253083,0.1653571,0.1570892,0,0,4.91207,0.1328263,0,0.1328263,-0.1328263,1.200002,20,0.1180761,0.2160346,0.02602466,0,0.1653571
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,35.981,35.981,0.4215198,0,0,-1,0,0,0,0,0.4215198,0.4636717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180761,0.4636717,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,33.89154,33.89154,0.3335651,0,0,-1,0,0,0,0,0.3335651,0.3669216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180761,0.3669216,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,32.20463,32.20463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180761,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,30.7158,30.7158,1.361336,0,0,-1,0,0,0,0,1.361336,1.49747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180761,1.49747,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,29.22059,29.22059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180761,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,28.05125,28.05125,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180761,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,27.13751,27.13751,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180761,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,26.2046,26.2046,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180761,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,25.37392,25.37392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180761,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,24.65827,24.65827,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180761,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,23.8851,23.8851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180761,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,23.22056,23.22056,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1182483,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,22.66465,22.66465,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1183838,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2542374,26.2475,22.10234,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,26.7943,0,0,0,0.2542374,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9678313,0,0.9678313,4.691279,78.18784,0.1185236,1.043733,0.2033899,1.7,2.695305
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4566201,31.30116,23.62951,0,0,0.9714791,0,0.3213138,0,0,0,0,0,0.4566201,0,0,0.9714791,0.9229051,1.379525,3.312116,1.379525,0,1.379525,6.000012,100,0.1185252,0,0.3652961,1.7,3.768736
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7738124,40.98486,27.18863,0.5691692,0.5691692,0,-1,0,0.5691692,135.9547,0.1746869,0,0,0.7738124,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1185252,0.6260861,0.6190498,0,5.327501
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.086908,51.60333,30.85638,0,0,0,-1,0,0,0,1.086908,0,0,1.086908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185252,0,0.8695263,0,5.640597
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.127754,55.83578,33.69345,0,0,0,-1,0,0,0,1.127754,0,0,1.127754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185252,0,0.9022034,0,5.681443
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.153398,58.85999,35.74458,0,0,0,-1,0,0,0,1.153398,0,0,1.153398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185252,0,0.9227185,0,5.707087
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.165439,61.39806,37.62957,0.1058355,0.1058355,0,-1,0,0.1058355,1101.18,1.054034,0,0,1.165439,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1185252,0.1164191,0.9323516,0,5.719129
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.192168,63.27227,38.63916,0.9264047,0.9264047,0,-1,0,0.9264047,128.6875,0.2170047,0,0,1.192168,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1185252,1.019045,0.953734,0,5.745856
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.9510689,57.77659,38.85641,0.411066,0.411066,0,-1,0,0.411066,231.3665,0.5183679,0,0,0.9510689,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1185252,0.4521726,0.7608551,0,5.504758
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4527625,47.44638,39.03533,0.5124406,0.5124406,0,-1,0,0.5124406,88.35413,0,0,0,0.4527625,0.5394112,0.5124406,0,0,0,4.553689,0,0.0866487,-0.0866487,5.908676,98.47774,0.1185252,0.5636847,0.36221,0,5.006452
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2153552,41.96569,38.10242,1.067549,1.067549,0,-1,0,1.067549,20.17286,0,2.220446E-16,0,0.2153552,1.123736,1.067549,0,0,0.09627634,4.46704,0,0.908381,-0.908381,4.951159,82.51914,0.1185252,1.174304,0.1722842,0,4.682395
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,35.85321,35.85321,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.105589,3.558659,0,1.339399,-1.339399,3.539308,58.98834,0.1185252,1.399672,0,0,3.558659
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,33.77013,33.77013,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.59381,2.21926,0,0.3236367,-0.3236367,3.198164,53.30264,0.1185252,0.3382004,0,0,2.21926
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,32.06405,32.06405,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.953407,1.895623,0,0.3960503,-0.3960503,2.780691,46.34475,0.1185252,0.4138726,0,0,1.895623
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,30.56884,30.56884,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.393462,1.499573,0,0.3397278,-0.3397278,2.422586,40.37636,0.1185252,0.3550155,0,0,1.499573
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,29.09279,29.09279,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.770938,1.159845,0,0.07209742,-0.07209742,2.346589,39.10974,0.1185252,0.0753418,0,0,1.159845
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,27.92985,27.92985,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.851046,1.087747,0,0.1642714,-0.1642714,2.173432,36.22379,0.1185252,0.1716636,0,0,1.087747
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,27.00972,27.00972,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.03357,0.923476,0,0.2817652,-0.2817652,1.876425,31.27369,0.1185252,0.2944447,0,0,0.923476
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,26.05763,26.05763,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.346642,0.6417108,0,0.1362672,-0.1362672,1.732787,28.87972,0.1185252,0.1423992,0,0,0.6417108
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,25.25252,25.25252,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.49805,0.5054436,0,0.1185225,-0.1185225,1.607853,26.7975,0.1185252,0.123856,0,0,0.5054436
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,24.53047,24.53047,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.629742,0.3869212,0,0.07259986,-0.07259986,1.531326,25.52205,0.1185252,0.07586685,0,0,0.3869212
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,23.7573,23.7573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.710409,0.3143213,0,0,0,1.531326,25.52205,0.1185252,0,0,0,0.3143213
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,23.09276,23.09276,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.710409,0.3143213,0,0.03500396,-0.03500396,1.494429,24.9071,0.1185252,0.03657914,0,0,0.3143213
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,22.53685,22.53685,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.749302,0.2793173,0,0.03870863,-0.03870863,1.453626,24.22706,0.1185252,0.04045051,0,0,0.2793173
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2217153,25.58175,21.98094,0,0,0,0,0,0,0,0,0,0,0.2217153,0,0,0,0,4.792311,0.2406087,0.2217153,0,0.2217153,1.663964,27.73268,0.1185056,0,0.1773723,0,0.4623241
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3306444,28.96718,23.48893,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,55.27746,0,0,0,0.3306444,0,0,1.101846,1.046754,4.570596,0.4401525,1.377398,0,1.377398,2.970678,49.51121,0.1186727,0.6579695,0.2645155,1.7,0.770797
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4333869,34.47017,27.04805,0.5866904,0.5866904,0,-1,0,0.5866904,73.86977,0,0,0,0.4333869,0.6175689,0.5866904,0,0,3.193198,1.679811,0,0.184182,-0.184182,2.776534,46.27547,0.1186727,0.6453595,0.3467095,0,2.113198
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2127551,34.3569,30.7158,0.4233258,0.4233258,0,-1,0,0.4233258,50.258,0,0,0,0.2127551,0.4456061,0.4233258,0,0,3.397845,1.495629,0,0.2328511,-0.2328511,2.531087,42.1847,0.1186727,0.4656584,0.1702041,0,1.708384
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8534446,49.61296,33.53371,0,0,0,-1,0,0,0,0,0,0,0.8534446,0,0,0,0,3.656568,1.262778,0.8534446,0,0.8534446,3.340736,55.67881,0.118597,0,0.6827556,0,2.116222
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5807152,46.31361,35.604,0.6589291,0.6589291,0,-1,0,0.6589291,88.13016,0,0,0,0.5807152,0.6936095,0.6589291,0,0,2.803123,2.030878,0,0.1128943,-0.1128943,3.221735,53.69547,0.118597,0.724822,0.4645722,0,2.611593
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4468559,45.69744,37.489,0.8917994,0.8917994,0,-1,0,0.8917994,50.10723,0,0,0,0.4468559,0.9387362,0.8917994,0,0,2.928562,1.917984,0,0.4918802,-0.4918802,2.703247,45.05403,0.118597,0.9809793,0.3574848,0,2.364839
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.8056764,54.13107,38.4922,0,0,0,-1,0,0,0,0,0,0,0.8056764,0,0,0,0,3.475095,1.426103,0.8056764,0,0.8056764,3.467579,57.79287,0.1185257,0,0.6445411,0,2.23178
