Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,25.92984,25.92984,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1182648,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,24.99693,24.99693,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1182648,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,24.17264,24.17264,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1182648,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,23.41864,23.41864,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1182648,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,22.60714,22.60714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1182648,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,21.96177,21.96177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1182648,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,21.38668,21.38668,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1182648,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1525886,23.25638,20.8116,1.738929,1.738929,0.425,0,0.172125,1.738929,8.774859,2.220446E-16,0,0,0.1525886,1.383083,1.313929,0,0,2.361017,2.428773,0,1.230495,-1.230495,2.463099,41.05156,0.1182648,1.912822,0.1220709,1.7,2.581362
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4437893,29.65135,22.26848,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4437893,0,0,1.452632,1.38,3.728234,1.198278,1.823789,0,1.823789,4.193297,69.88815,0.1183345,0,0.3550314,1.7,1.642068
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4305383,32.98797,25.68064,0.009341177,0.009341177,0,-1,0,0.009341177,4609.037,0,0,0,0.4305383,0.009832818,0.009341177,0,0,1.904445,2.839689,0.4207054,0,0.4207054,4.592413,76.54007,0.1182984,0.01027529,0.3444306,0,3.270227
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5406572,38.72505,29.22059,0.8059554,0.8059554,0,-1,0,0.8059554,67.08276,0,0,0,0.5406572,0.8483741,0.8059554,0,0,1.483739,3.218323,0,0.3077169,-0.3077169,4.268051,71.13404,0.1182984,0.8865509,0.4325257,0,3.758981
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.023436,51.51088,31.98738,0.1483212,0.1483212,0,-1,0,0.1483212,690.0132,0,0,0,1.023436,0.1561276,0.1483212,0,0,1.825647,2.910607,0.8673085,0,0.8673085,5.090852,84.84737,0.118224,0.1631534,0.8187489,0,3.934043
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9490309,52.28671,34.08962,0.3441616,0.3441616,0,-1,0,0.3441616,275.7516,0,0,0,0.9490309,0.3622754,0.3441616,0,0,0.9583385,3.691184,0.5867555,0,0.5867555,5.647498,94.12477,0.1181737,0.3785777,0.7592247,0,4.640215
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.325696,63.46036,36.03212,0.4449642,0.4449642,0,-1,0,0.4449642,297.9331,0.4857293,0,0,1.325696,0.4683834,0.4449642,0,0,0.371583,4.219265,0.371583,0,0.371583,6.000012,100,0.1181419,0.4894606,1.060557,0,5.54496
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.058952,58.26817,37.13117,0,0,0,-1,0,0,0,1.058952,0,0,1.058952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1181419,0,0.8471618,0,5.612641
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.03918,58.14343,37.41871,0.161733,0.161733,0,-1,0,0.161733,642.5281,0.8689351,0,0,1.03918,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1181419,0.1779063,0.8313443,0,5.592869
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.712393,51.27507,37.70625,0.3464542,0.3464542,0,-1,0,0.3464542,205.624,0.3477044,0,0,0.712393,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1181419,0.3810996,0.5699145,0,5.266082
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2494296,41.2666,36.81168,0,0,0,-1,0,0,0,0.2494296,0,0,0.2494296,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1181419,0,0.1995437,0,4.803119
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,34.59442,34.59442,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1181419,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,32.49217,32.49217,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1181419,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,30.85638,30.85638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1181419,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,29.3995,29.3995,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1181419,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,27.94263,27.94263,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1181419,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,26.76051,26.76051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1181419,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,25.84038,25.84038,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1181419,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,24.8883,24.8883,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1181419,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,24.06401,24.06401,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1181419,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,23.31002,23.31002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1181419,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,22.49851,22.49851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1181419,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,21.85314,21.85314,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1181419,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,21.27806,21.27806,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1181419,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4927318,28.84149,20.68381,0,0,0,0,0,0,0,0,0,0,0.4927318,0,0,0,0,3.382442,1.509491,0.4927318,0,0.4927318,3.258592,54.30976,0.1180997,0,0.3941855,0,2.002223
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7912155,35.80149,22.14068,0.06720803,0.06720803,0,0,0,0.06720803,1177.263,0,0,0,0.7912155,0.0707453,0.06720803,0,0,2.88971,1.95295,0.7204702,0,0.7204702,3.94209,65.70137,0.1180381,0.07392883,0.6329724,0,2.744165
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.33427,50.88927,25.54006,0.1654918,0.1654918,0,-1,0,0.1654918,806.2457,0,0,0,1.33427,0.1742018,0.1654918,0,0,2.16924,2.601373,1.160068,0,1.160068,5.042628,84.04362,0.117939,0.1820409,1.067416,0,3.935643
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.40212,56.7393,29.04167,0.9225399,0.9225399,0,-1,0,0.9225399,151.9847,0,0,0,1.40212,0.9710947,0.9225399,0,0,1.009172,3.645434,0.4310253,0,0.4310253,5.451534,90.85872,0.1179022,1.014794,1.121696,0,5.047554
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.173276,54.66405,31.80846,0,0,0,-1,0,0,0,0.5951299,0,0,1.173276,0,0,0,0,0.5781465,4.033357,0.5781465,0,0.5781465,6.000012,100,0.117853,0,0.9386211,0,5.206634
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8739962,50.46972,33.91071,0.2464728,0.2464728,0,-1,0,0.2464728,354.6015,0.6145512,0,0,0.8739962,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.117853,0.27112,0.6991969,0,5.427685
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.9393128,54.07983,35.85321,0.4674146,0.4674146,0,-1,0,0.4674146,200.9592,0.4472974,0,0,0.9393128,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.117853,0.514156,0.7514502,0,5.493001
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9926497,56.57077,36.9842,0.2085551,0.2085551,0,-1,0,0.2085551,475.9652,0.773118,0,0,0.9926497,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.117853,0.2294106,0.7941198,0,5.546339
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.7233889,51.02759,37.27174,1.309026,1.309026,0,-1,0,1.309026,55.26163,0,0,0.05992806,0.7233889,1.377922,1.309026,0,0,0,4.553689,0,0.6545327,-0.6545327,5.310074,88.50105,0.117853,1.439928,0.5787111,0,5.277078
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3309497,43.55619,37.55929,0.1177408,0.1177408,0,-1,0,0.1177408,281.0833,0,0,0,0.3309497,0.1239377,0.1177408,0,0,0.7272586,3.899156,0.207012,0,0.207012,5.506463,91.77419,0.1178353,0.1295149,0.2647597,0,4.230106
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2641312,41.39891,36.67749,0.4617248,0.4617248,0,-1,0,0.4617248,57.20532,0,5.551115E-17,0,0.2641312,0.4860262,0.4617248,0,0,0.5202466,4.085467,0,0.221895,-0.221895,5.272565,87.87591,0.1178353,0.5078973,0.211305,0,4.349598
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,34.45384,34.45384,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.7667966,3.863572,0,0.8953183,-0.8953183,4.328816,72.1468,0.1178353,0.9356077,0,0,3.863572
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,32.35159,32.35159,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.761595,2.968254,0,0.5675756,-0.5675756,3.730539,62.17553,0.1178353,0.5931165,0,0,2.968254
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,30.74775,30.74775,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.392234,2.400678,0,0.1911135,-0.1911135,3.529088,58.81802,0.1178353,0.1997136,0,0,2.400678
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,29.2781,29.2781,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.604583,2.209564,0,0.5373171,-0.5373171,2.962706,49.37833,0.1178353,0.5614964,0,0,2.209564
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,27.84039,27.84039,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.201602,1.672247,0,0.1509364,-0.1509364,2.803605,46.72666,0.1178353,0.1577285,0,0,1.672247
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,26.65189,26.65189,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.369309,1.521311,0,0.1513685,-0.1513685,2.644049,44.06739,0.1178353,0.1581801,0,0,1.521311
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,25.71897,25.71897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.537496,1.369943,0,0,0,2.644049,44.06739,0.1178353,0,0,0,1.369943
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,24.76689,24.76689,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.537496,1.369943,0,0.2644391,-0.2644391,2.365305,39.42168,0.1178353,0.2763389,0,0,1.369943
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,23.93622,23.93622,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.831317,1.105503,0,0.02667284,-0.02667284,2.33719,38.95308,0.1178353,0.02787312,0,0,1.105503
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,23.16305,23.16305,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.860954,1.078831,0,0.01708657,-0.01708657,2.319179,38.6529,0.1178353,0.01785547,0,0,1.078831
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,22.35793,22.35793,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.879939,1.061744,0,0.2509795,-0.2509795,2.054623,34.24365,0.1178353,0.2622736,0,0,1.061744
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,21.70617,21.70617,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.158805,0.8107646,0,0.025523,-0.025523,2.02772,33.79526,0.1178353,0.02667154,0,0,0.8107646
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,21.13109,21.13109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.187164,0.7852415,0,0,0,2.02772,33.79526,0.1178353,0,0,0,0.7852415
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2505233,24.60798,20.5624,0.6881628,0.6881628,0,0,0,0.6881628,36.40465,0,0,0,0.2505233,0.7243819,0.6881628,0,0,4.187164,0.7852415,0,0.4738587,-0.4738587,1.528229,25.47043,0.1178353,0.7569791,0.2004186,0,1.035765
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2535703,26.14467,22.01289,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,40.52863,0,0,0,0.2535703,0,0,1.074343,1.020626,4.713674,0.3113829,1.274196,0,1.274196,2.737037,45.6172,0.1180062,0.6882229,0.2028562,1.7,0.5649532
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3025759,30.43106,25.37392,0,0,0,-1,0,0,0,0,0,0,0.3025759,0,0,0,0,3.439477,1.458159,0.3025759,0,0.3025759,3.024086,50.40133,0.1179804,0,0.2420607,0,1.760735
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3794726,35.39845,28.86276,0.559836,0.559836,0,-1,0,0.559836,67.78281,0,0,0,0.3794726,0.5893011,0.559836,0,0,3.136902,1.730478,0,0.2098285,-0.2098285,2.802907,46.71503,0.1179804,0.6158197,0.303578,0,2.10995
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.900225,48.46374,31.62955,0.7861103,0.7861103,0,-1,0,0.7861103,114.5164,0,0,0,0.900225,0.8274845,0.7861103,0,0,3.370044,1.520649,0.07274053,0,0.07274053,2.871915,47.86515,0.1179742,0.8647213,0.72018,0,2.420874
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9349945,51.57577,33.73179,0.1431888,0.1431888,0,-1,0,0.1431888,652.98,0,0,0,0.9349945,0.1507251,0.1431888,0,0,3.297304,1.586115,0.7842694,0,0.7842694,3.615938,60.26551,0.1179075,0.1575077,0.7479956,0,2.52111
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7272505,49.38784,35.70624,1.238119,1.238119,0,-1,0,1.238119,58.73832,0,2.220446E-16,0,0.7272505,1.303284,1.238119,0,0,2.513035,2.291958,0,0.5760331,-0.5760331,3.008746,50.14567,0.1179075,1.361931,0.5818004,0,3.019208
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.246632,62.45556,36.84363,0.7661894,0.7661894,0,-1,0,0.7661894,162.7055,0,0,0,1.246632,0.8065152,0.7661894,0,0,3.153071,1.715925,0.4401168,0,0.4401168,3.426277,57.10451,0.11787,0.8428083,0.9973055,0,2.962557
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5564541,47.4701,37.13117,0.551089,0.551089,0,-1,0,0.551089,100.9735,0,0,0,0.5564541,0.5800937,0.551089,0,0,2.712955,2.11203,0,0.02363955,-0.02363955,3.401359,56.68921,0.11787,0.6061979,0.4451633,0,2.668484
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.493453,46.53178,37.41871,0.37905,0.37905,0,-1,0,0.37905,130.1815,0,0,0,0.493453,0.399,0.37905,0,0,2.739221,2.08839,0.09445293,0,0.09445293,3.490965,58.18264,0.117862,0.4169551,0.3947624,0,2.581843
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1978087,40.06252,36.55609,0.4291644,0.4291644,0,-1,0,0.4291644,46.09159,0,0,0,0.1978087,0.4517519,0.4291644,0,0,2.644768,2.173398,0,0.2539433,-0.2539433,3.223285,53.72132,0.117862,0.4720808,0.1582469,0,2.371207
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,34.34521,34.34521,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,2.926927,1.919455,0,1.148699,-1.148699,2.01245,33.54077,0.117862,1.20039,0,0,1.919455
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,32.2238,32.2238,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.203259,0.7707558,0,0.2986163,-0.2986163,1.697681,28.29463,0.117862,0.3120541,0,0,0.7707558
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,30.62634,30.62634,1.041781,0.4485325,0,-1,0,0.4485325,0,0,0.5932482,0.6974263,0,0.4721395,0.4485325,0,0,4.535055,0.4721395,0,0.4721395,-0.4721395,1.200002,20,0.117862,1.145959,0,0,0.4721395
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,29.16947,29.16947,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117862,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,27.71259,27.71259,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117862,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,26.52409,26.52409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117862,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,25.61035,25.61035,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117862,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,24.65827,24.65827,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117862,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,23.81481,23.81481,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117862,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,23.05442,23.05442,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117862,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,22.24931,22.24931,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.117862,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,21.58477,21.58477,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1179922,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,21.00969,21.00969,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1180994,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4198323,27.32316,20.4346,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,74.20716,0,0,0,0.4198323,0,0,1.134243,1.077531,2.299654,2.484,1.497363,0,1.497363,5.238892,87.31468,0.1182504,0.6223328,0.3358658,1.7,2.903832
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.783321,35.36037,21.87231,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,42.2695,2.220446E-16,0,0,0.783321,1.452632,1.38,0,0,0.8022913,3.831627,0,0.6693106,-0.6693106,4.533376,75.55612,0.1182504,2.038475,0.6266568,1.7,4.614948
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.266038,48.98926,25.23335,0.7658724,0.7658724,0,-1,0,0.7658724,165.3067,0,0,0,1.266038,0.8061814,0.7658724,0,0,1.54597,3.162316,0.459857,0,0.459857,4.969635,82.82708,0.1182113,0.8424596,1.012831,0,4.428355
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.401605,56.31031,28.70301,0.1108916,0.1108916,0,-1,0,0.1108916,1263.941,0.198764,0,0,1.401605,0.116728,0.1108916,0,0,1.086113,3.576187,1.086113,0,1.086113,6.000012,100,0.118119,0.1219808,1.121284,0,4.977792
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.435403,60.55461,31.45063,0.3026158,0.3026158,0,-1,0,0.3026158,474.3319,1.11686,0,0,1.435403,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.118119,0.3328773,1.148323,0,5.989092
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.351944,61.06068,33.55288,0.3448883,0.3448883,0,-1,0,0.3448883,391.9948,0.9889039,0,0,1.351944,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.118119,0.3793772,1.081555,0,5.905633
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.411883,65.09624,35.5465,0.3677159,0.3677159,0,-1,0,0.3677159,383.9604,1.024814,0,0,1.411883,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.118119,0.4044875,1.129507,0,5.965572
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.097205,58.63258,36.67749,0,0,0,-1,0,0,0,1.097205,0,0,1.097205,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.118119,0,0.8777642,0,5.650894
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.000329,56.74566,36.9842,0.3944811,0.3944811,0,-1,0,0.3944811,253.581,0.5850859,0,0,1.000329,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.118119,0.4339292,0.8002633,0,5.554018
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6697149,49.95612,37.31009,0,0,0,-1,0,0,0,0.6697149,0,0,0.6697149,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.118119,0,0.5357719,0,5.223404
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2117726,40.16549,36.40912,0.1841759,0.1841759,0,-1,0,0.1841759,114.9839,0.01790324,0,0,0.2117726,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.118119,0.2025935,0.1694181,0,4.765461
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,34.19825,34.19825,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.118119,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,32.096,32.096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.118119,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,30.49855,30.49855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.118119,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,29.0225,29.0225,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.118119,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,27.5848,27.5848,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.118119,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,26.40268,26.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.118119,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,25.48255,25.48255,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.118119,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,24.53047,24.53047,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.118119,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,23.68702,23.68702,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.118119,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,22.93302,22.93302,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.118119,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,22.10234,22.10234,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.118119,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,21.4378,21.4378,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.118119,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,20.86272,20.86272,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.118119,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2600642,24.48426,20.28764,0.940554,0.940554,0,0,0,0.940554,27.65011,0,1.110223E-16,0,0.2600642,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7299926,-0.7299926,2.816663,46.94429,0.118119,1.034609,0.2080514,0,2.523756
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3644107,27.71853,21.72535,0.7000275,0.7000275,0,0,0,0.7000275,52.05663,0,0,0,0.3644107,0.736871,0.7000275,0,0,3.355544,1.533699,0,0.3724603,-0.3724603,2.424056,40.40084,0.118119,0.7700302,0.2915286,0,1.89811
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6054053,35.50068,25.06721,0.5295702,0.5295702,0,-1,0,0.5295702,114.3201,0,0,0,0.6054053,0.5574424,0.5295702,0,0,3.769389,1.161239,0.0479629,0,0.0479629,2.469557,41.1592,0.118115,0.5825273,0.4843242,0,1.766644
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.165815,50.62865,28.51771,0.9025474,0.9025474,0,-1,0,0.9025474,129.1694,0,0,0,1.165815,0.9500498,0.9025474,0,0,3.721426,1.204405,0.215765,0,0.215765,2.67425,44.57074,0.1180967,0.9928021,0.9326519,0,2.37022
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.290109,56.76028,31.27172,0.2396801,0.2396801,0,-1,0,0.2396801,538.2629,0,0,0,1.290109,0.2522948,0.2396801,0,0,3.505661,1.398594,1.037814,0,1.037814,3.658807,60.97999,0.1180087,0.2636481,1.032087,0,2.688703
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.212037,57.45172,33.39313,0.05399345,0.05399345,0,-1,0,0.05399345,2244.785,0,0,0,1.212037,0.05683521,0.05399345,0,0,2.467847,2.332627,1.155202,0,1.155202,4.754727,79.24529,0.1179109,0.0593928,0.9696294,0,3.544663
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.376511,63.94398,35.36758,0.6537673,0.6537673,0,-1,0,0.6537673,210.5505,0,0,0,1.376511,0.6881762,0.6537673,0,0,1.312645,3.372308,0.6883345,0,0.6883345,5.407739,90.1288,0.1178528,0.719144,1.101209,0,4.748819
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.18909,60.64209,36.51775,0.05860678,0.05860678,0,-1,0,0.05860678,2028.93,0.5030881,0,0,1.18909,0.06169135,0.05860678,0,0,0.6243109,3.991809,0.6243109,0,0.6243109,6.000012,100,0.1178001,0.06446746,0.9512723,0,5.1809
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6983722,50.03784,36.84363,0.2374514,0.2374514,0,-1,0,0.2374514,294.1116,0.4484233,0,0,0.6983722,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1178001,0.2611966,0.5586978,0,5.252061
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5278257,46.93642,37.16312,0,0,0,-1,0,0,0,0.5278257,0,0,0.5278257,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1178001,0,0.4222606,0,5.081515
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2329617,40.42012,36.28133,0.5193548,0.5193548,0,-1,0,0.5193548,44.85599,0,0,0,0.2329617,0.5466892,0.5193548,0,0,0,4.553689,0,0.3137275,-0.3137275,5.669314,94.48838,0.1178001,0.5712903,0.1863694,0,4.786651
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,34.07045,34.07045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3485861,4.239962,0,0,0,5.669314,94.48838,0.1178001,0,0,0,4.239962
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,31.96821,31.96821,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3485861,4.239962,0,1.204528,-1.204528,4.399631,73.32703,0.1178001,1.258731,0,0,4.239962
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,30.35158,30.35158,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.68695,3.035434,0,1.013059,-1.013059,3.331773,55.52943,0.1178001,1.058647,0,0,3.035434
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,28.89471,28.89471,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.812571,2.022375,0,0.8605399,-0.8605399,2.424684,40.41132,0.1178001,0.8992642,0,0,2.022375
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,27.457,27.457,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.768727,1.161835,0,0.1289112,-0.1289112,2.2888,38.14658,0.1178001,0.1347122,0,0,1.161835
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,26.27489,26.27489,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.911961,1.032924,0,0.04880646,-0.04880646,2.237353,37.28914,0.1178001,0.05100276,0,0,1.032924
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,25.34197,25.34197,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.966191,0.9841172,0,0.2008885,-0.2008885,2.025598,33.7599,0.1178001,0.2099285,0,0,0.9841172
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,24.38989,24.38989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.1894,0.7832288,0,0,0,2.025598,33.7599,0.1178001,0,0,0,0.7832288
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,23.55922,23.55922,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.1894,0.7832288,0,0.1263059,-0.1263059,1.89246,31.54094,0.1178001,0.1319897,0,0,0.7832288
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,22.80522,22.80522,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.32974,0.6569228,0,0.2827756,-0.2827756,1.594388,26.57308,0.1178001,0.2955005,0,0,0.6569228
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,21.98094,21.98094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.643935,0.3741473,0,0,0,1.594388,26.57308,0.1178001,0,0,0,0.3741473
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,21.3164,21.3164,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.643935,0.3741473,0,0.06507156,-0.06507156,1.525797,25.4299,0.1178001,0.06799978,0,0,0.3741473
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,20.74131,20.74131,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.716237,0.3090757,0,0.1811924,-0.1811924,1.334803,22.24668,0.1178001,0.189346,0,0,0.3090757
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07921166,21.42198,20.16623,0,0,0,0,0,0,0,0,0,0,0.07921166,0,0,0,0,4.917562,0.1278833,0.07921166,0,0.07921166,1.40995,23.49912,0.1177934,0,0.06336933,0,0.207095
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4079273,28.31746,21.58477,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,90.1456,0,0,0,0.4079273,0,0,1.24748,1.185106,4.83835,0.1991738,1.593033,0,1.593033,2.921234,48.68713,0.1179358,0.4977725,0.3263418,1.7,0.6071011
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.656296,36.27149,24.90747,0.8282813,0.8282813,0,-1,0,0.8282813,79.23587,0,0,0,0.656296,0.8718751,0.8282813,0,0,3.245317,1.632903,0,0.2155792,-0.2155792,2.693993,44.8998,0.1179358,0.9111095,0.5250368,0,2.289199
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5800888,38.52372,28.33879,0,0,0,-1,0,0,0,0,0,0,0.5800888,0,0,0,0,3.48485,1.417324,0.5800888,0,0.5800888,3.244314,54.07179,0.1178869,0,0.4640711,0,1.997413
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7740783,45.27357,31.0928,0.1230121,0.1230121,0,-1,0,0.1230121,629.2701,0,0,0,0.7740783,0.1294864,0.1230121,0,0,2.904761,1.939404,0.6445919,0,0.6445919,3.855827,64.26366,0.1178326,0.1353133,0.6192626,0,2.713482
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6632831,45.36607,33.20783,0,0,0,-1,0,0,0,0,0,0,0.6632831,0,0,0,0,2.260169,2.519537,0.6632831,0,0.6632831,4.485073,74.75107,0.1177767,0,0.5306265,0,3.18282
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6547123,47.36408,35.20784,0,0,0,-1,0,0,0,0,0,0,0.6547123,0,0,0,0,1.596886,3.116492,0.6547123,0,0.6547123,5.106188,85.10296,0.1177217,0,0.5237699,0,3.771204
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3607401,42.86622,36.358,1.063329,1.063329,0,-1,0,1.063329,33.92555,0,0,0,0.3607401,1.119293,1.063329,0,0,0.9421736,3.705733,0,0.7585531,-0.7585531,4.306602,71.77657,0.1177217,1.169661,0.288592,0,4.066473
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.6263645,48.38448,36.67749,0.4011118,0.4011118,0,-1,0,0.4011118,156.1571,0,0,0,0.6263645,0.4222229,0.4011118,0,0,1.78501,2.94718,0.2041417,0,0.2041417,4.500268,75.00432,0.1177045,0.4412229,0.5010917,0,3.573544
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.42629,44.80884,37.02254,0.4183667,0.4183667,0,-1,0,0.4183667,101.8939,0,0,0,0.42629,0.440386,0.4183667,0,0,1.580869,3.130907,0,0.01409598,-0.01409598,4.48541,74.75668,0.1177045,0.4602034,0.341032,0,3.557197
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.124128,38.31734,36.14075,0.7349395,0.7349395,0,-1,0,0.7349395,16.88955,0,1.110223E-16,0,0.124128,0.7736205,0.7349395,0,0,1.596531,3.116811,0,0.6494926,-0.6494926,3.800784,63.34628,0.1177045,0.8084335,0.09930239,0,3.240939
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,33.92987,33.92987,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.318189,2.467319,0,0.2041753,-0.2041753,3.585565,59.75929,0.1177045,0.2133632,0,0,2.467319
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,31.82763,31.82763,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.545051,2.263143,0,0.1802009,-0.1802009,3.395616,56.59349,0.1177045,0.18831,0,0,2.263143
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,30.23018,30.23018,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.745274,2.082942,0,0.3499911,-0.3499911,3.026693,50.44479,0.1177045,0.3657407,0,0,2.082942
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,28.7733,28.7733,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.134153,1.732951,0,1.024276,-1.024276,1.947012,32.45013,0.1177045,1.070368,0,0,1.732951
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,27.31643,27.31643,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.272237,0.7086753,0,0.1582381,-0.1582381,1.780214,29.67018,0.1177045,0.1653588,0,0,0.7086753
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,26.12792,26.12792,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.448058,0.5504373,0,0.03231568,-0.03231568,1.74615,29.10245,0.1177045,0.03376988,0,0,0.5504373
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,25.21418,25.21418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.483964,0.5181216,0,0,0,1.74615,29.10245,0.1177045,0,0,0,0.5181216
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,24.2621,24.2621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.483964,0.5181216,0,0,0,1.74615,29.10245,0.1177045,0,0,0,0.5181216
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,23.41864,23.41864,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.483964,0.5181216,0,0.0002493623,-0.0002493623,1.745888,29.09807,0.1177045,0.0002605836,0,0,0.5181216
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,22.66465,22.66465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.484241,0.5178722,0,0,0,1.745888,29.09807,0.1177045,0,0,0,0.5178722
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,21.83397,21.83397,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.484241,0.5178722,0,0.2313711,-0.2313711,1.502001,25.0333,0.1177045,0.2417828,0,0,0.5178722
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,21.16943,21.16943,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.74132,0.2865011,0,0.0785233,-0.0785233,1.41923,23.65379,0.1177045,0.08205685,0,0,0.2865011
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,20.61352,20.61352,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0,0.07428382,0.07056963,0,0,4.828568,0.2079778,0,0.07428382,-0.07428382,1.340928,22.34876,0.1177045,0.07762659,0,0,0.2079778
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.0454014,20.73618,20.01927,0.5322549,0.5322549,0.425,0,0.172125,0.5322549,8.53001,1.387779E-17,0,0,0.0454014,0.1128999,0.1072549,0,0,4.911106,0.133694,0,0.06749853,-0.06749853,1.269778,21.16293,0.1177045,0.5854805,0.03632112,1.7,0.1790954
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2628869,25.7105,21.4378,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,30.09301,0,0,0,0.2628869,0,0,0.8264185,0.7850976,4.986104,0.06619544,1.047985,0,1.047985,2.263984,37.73299,0.1178494,0.9609396,0.2103096,1.7,0.3290824
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1613998,27.39711,24.74772,0.6514379,0.6514379,0,-1,0,0.6514379,24.77593,0,0,0,0.1613998,0.6857241,0.6514379,0,0,3.938119,1.009382,0,0.5243244,-0.5243244,1.711298,28.52157,0.1178494,0.7165817,0.1291198,0,1.170781
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7289449,41.19225,28.17905,0.5018157,0.5018157,0,-1,0,0.5018157,145.2615,0,0,0,0.7289449,0.528227,0.5018157,0,0,4.520702,0.4850572,0.2007179,0,0.2007179,1.901715,31.69519,0.1178325,0.5519972,0.5831559,0,1.214002
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.041459,50.67189,30.91389,0,0,0,-1,0,0,0,0,0,0,1.041459,0,0,0,0,4.319984,0.6657033,1.041459,0,1.041459,2.88973,48.16207,0.117745,0,0.8331671,0,1.707162
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5876528,43.68614,33.02892,0.6352038,0.6352038,0,-1,0,0.6352038,92.51405,0,0,0,0.5876528,0.6686356,0.6352038,0,0,3.278525,1.603016,0,0.0809828,-0.0809828,2.804367,46.73935,0.117745,0.6987242,0.4701222,0,2.190669
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4798729,43.73418,35.02892,0.6812938,0.6812938,0,-1,0,0.6812938,70.43552,0,0,0,0.4798729,0.7171513,0.6812938,0,0,3.368506,1.522034,0,0.2372785,-0.2372785,2.554253,42.5708,0.117745,0.7494232,0.3838983,0,2.001906
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2329147,40.32743,36.19187,0.4530513,0.4530513,0,-1,0,0.4530513,51.41021,0,0,0,0.2329147,0.4768961,0.4530513,0,0,3.632149,1.284755,0,0.2439815,-0.2439815,2.297074,38.28449,0.117745,0.4983565,0.1863317,0,1.51767
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3807755,43.41117,36.51775,0.7830784,0.7830784,0,-1,0,0.7830784,48.62547,0,0,0,0.3807755,0.8242931,0.7830784,0,0,3.903239,1.040774,0,0.4435175,-0.4435175,1.829566,30.4927,0.117745,0.8613863,0.3046204,0,1.421549
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5201716,46.47882,36.87558,0,0,0,-1,0,0,0,0,0,0,0.5201716,0,0,0,0,4.396037,0.597256,0.5201716,0,0.5201716,2.323044,38.71732,0.1177014,0,0.4161373,0,1.117428
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2825978,41.03374,35.99379,0.2387668,0.2387668,0,-1,0,0.2387668,118.3572,0,0,0,0.2825978,0.2513334,0.2387668,0,0,3.875865,1.06541,0.03126432,0,0.03126432,2.352704,39.21165,0.1176988,0.2626435,0.2260782,0,1.348008
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,33.7893,33.7893,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,3.844601,1.093548,0,0.5234113,-0.5234113,1.80098,30.01627,0.1176988,0.5469648,0,0,1.093548
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,31.68066,31.68066,0.6493273,0.5416302,0,-1,0,0.5416302,0,0,0.1076971,0.1726298,0,0.570137,0.5416302,0,0,4.426169,0.570137,0,0.570137,-0.570137,1.200002,20,0.1176988,0.71426,0,0,0.570137
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,30.08321,30.08321,0.8035326,0,0,-1,0,0,0,0,0.8035326,0.8838859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176988,0.8838859,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,28.62634,28.62634,0.5211596,0,0,-1,0,0,0,0,0.5211596,0.5732756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176988,0.5732756,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,27.18863,27.18863,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176988,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,26.00652,26.00652,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176988,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,25.08638,25.08638,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176988,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,24.11513,24.11513,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176988,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,23.29085,23.29085,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176988,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,22.51768,22.51768,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176988,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,21.70617,21.70617,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176988,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,21.0608,21.0608,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1178076,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,20.48572,20.48572,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1179544,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184004,25.04635,19.89147,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,56.8273,-2.220446E-16,0,0,0.3184004,0,0,1.139705,1.08272,2.299654,2.484,1.40112,0,1.40112,5.147588,85.79296,0.1181117,0.6163242,0.2547203,1.7,2.8024
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7370154,33.89431,21.3164,0.9226214,0.9226214,0,0,0,0.9226214,79.88276,0,0,0,0.7370154,0.9711804,0.9226214,0,0,0.898534,3.745008,0,0.234165,-0.234165,4.900756,81.67911,0.1181117,1.014884,0.5896123,0,4.482024
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9281795,41.14682,24.58159,1.424378,1.38,0,-1,0,1.38,67.25938,2.220446E-16,0.04437784,0.1868156,0.9281795,1.452632,1.38,0,0,1.158717,3.510843,0,0.5244521,-0.5244521,4.347935,72.46544,0.1181117,1.566816,0.7425436,0,4.439023
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.410237,55.65506,28.00014,0.2741463,0.2741463,0,-1,0,0.2741463,514.4103,0,0,0,1.410237,0.288575,0.2741463,0,0,1.741442,2.986391,1.121662,0,1.121662,5.412037,90.20043,0.1180177,0.3015609,1.128189,0,4.396628
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.500924,61.32322,30.72858,0.1473701,0.1473701,0,-1,0,0.1473701,1018.472,0.7260175,0,0,1.500924,0.1551265,0.1473701,0,0,0.6197802,3.995887,0.6197802,0,0.6197802,6.000012,100,0.1179658,0.1621071,1.200739,0,5.496811
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.485858,63.62811,32.85,0,0,0,-1,0,0,0,1.485858,0,0,1.485858,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179658,0,1.188686,0,6.039546
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.446177,65.13956,34.86279,0.5103534,0.5103534,0,-1,0,0.5103534,283.3678,0.9089633,0,0,1.446177,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1179658,0.5613887,1.156942,0,5.999866
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.377604,64.8052,36.03212,0.452182,0.452182,0,-1,0,0.452182,304.6569,0.9016227,0,0,1.377604,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1179658,0.4974002,1.102083,0,5.931293
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9880713,55.76813,36.37717,0.546883,0.546883,0,-1,0,0.546883,180.6732,0.412405,0,0,0.9880713,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1179658,0.6015713,0.790457,0,5.54176
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6644076,49.19987,36.71583,0.2880857,0.2880857,0,-1,0,0.2880857,230.6285,0.3611595,0,0,0.6644076,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1179658,0.3168942,0.531526,0,5.218097
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2924115,41.08916,35.87238,1.210272,1.210272,0,-1,0,1.210272,24.16082,0,0,0,0.2924115,1.27397,1.210272,0,0,0,4.553689,0,0.9815587,-0.9815587,4.965358,82.75581,0.1179658,1.331299,0.2339292,0,4.8461
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,33.6615,33.6615,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.090621,3.57213,0,1.030259,-1.030259,3.87937,64.65603,0.1179658,1.076621,0,0,3.57213
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,31.55926,31.55926,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.235353,2.541871,0,0.3996909,-0.3996909,3.458058,57.63419,0.1179658,0.417677,0,0,2.541871
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,29.95542,29.95542,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.679454,2.14218,0,0.9642435,-0.9642435,2.441657,40.69419,0.1179658,1.007635,0,0,2.14218
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,28.51771,28.51771,1.265709,1.11904,0,-1,0,1.11904,0,0,0.146669,0.2732399,0,1.177937,1.11904,0,0,3.750836,1.177937,0,1.177937,-1.177937,1.200002,20,0.1179658,1.39228,0,0,1.177937
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,27.08,27.08,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179658,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,25.87872,25.87872,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179658,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,24.94581,24.94581,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179658,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,23.99372,23.99372,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179658,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,23.16305,23.16305,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179658,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,22.38988,22.38988,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179658,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,21.58477,21.58477,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179658,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,20.95218,20.95218,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1181229,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,20.3771,20.3771,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1182647,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4799157,27.68025,19.78923,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,57.10197,0,0,0,0.4799157,0,0,0.8595461,0.8165687,2.299654,2.484,1.296484,0,1.296484,5.048321,84.13852,0.1184299,0.9244993,0.3839326,1.7,2.963916
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8425155,35.74968,21.20777,0.4180189,0.4180189,0,0,0,0.4180189,201.5496,0,0,0,0.8425155,0.4400199,0.4180189,0,0,1.00317,3.650836,0.4024956,0,0.4024956,5.430162,90.50253,0.1183962,0.4598208,0.6740124,0,4.493351
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.062022,43.72495,24.46018,1.618782,1.38,0,-1,0,1.38,76.95814,0,0.2387823,0.4006605,1.062022,1.452632,1.38,0,0,0.6006743,4.013082,0,0.3906093,-0.3906093,5.018424,83.64023,0.1183962,1.780661,0.8496178,0,5.075104
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.279995,52.40228,27.84039,1.029081,1.029081,0,-1,0,1.029081,124.3824,0,0,0,1.279995,1.083243,1.029081,0,0,1.034685,3.622473,0.196752,0,0.196752,5.205079,86.75114,0.1183797,1.131989,1.023996,0,4.902467
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.495077,60.94556,30.54967,0.8890455,0.8890455,0,-1,0,0.8890455,168.1666,0,0,0,1.495077,0.9358374,0.8890455,0,0,0.8379327,3.79955,0.55924,0,0.55924,5.735621,95.59349,0.1183329,0.97795,1.196062,0,5.294627
