Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.271364,58.02505,32.69025,0.4893021,0.4893021,0,-1,0,0.4893021,259.8321,0.4776163,0,0,1.271364,0.5150548,0.4893021,0,0,0.2786927,4.302866,0.2786927,0,0.2786927,6.000012,100,0.1183096,0.5382323,1.017091,0,5.574229
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.463071,65.38723,34.70304,0,0,0,-1,0,0,0,1.463071,0,0,1.463071,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183096,0,1.170457,0,6.01676
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.264743,61.7246,35.87238,0.4738026,0.4738026,0,-1,0,0.4738026,266.9346,0.7660035,0,0,1.264743,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1183096,0.5211829,1.011794,0,5.818432
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9849867,55.52964,36.23021,1.14717,1.14717,0,-1,0,1.14717,85.86232,0,0,0,0.9849867,1.207547,1.14717,0,0,0,4.553689,0,0.2225606,-0.2225606,5.765412,96.09002,0.1183096,1.261887,0.7879893,0,5.538676
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4001505,43.85253,36.58804,0,0,0,-1,0,0,0,0.152861,0,0,0.4001505,0,0,0,0,0.2472895,4.331128,0.2472895,0,0.2472895,6.000012,100,0.1182889,0,0.3201204,0,4.731279
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1846505,38.9961,35.74458,0.4681834,0.4681834,0,-1,0,0.4681834,39.43977,0,0,0,0.1846505,0.4928247,0.4681834,0,0,0,4.553689,0,0.3081742,-0.3081742,5.675168,94.58595,0.1182889,0.5150018,0.1477204,0,4.738339
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,33.53371,33.53371,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3424158,4.245515,0,0.01608382,-0.01608382,5.658214,94.30338,0.1182889,0.0168076,0,0,4.245515
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,31.45063,31.45063,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3602867,4.229431,0,0.5688502,-0.5688502,5.058593,84.30972,0.1182889,0.5944485,0,0,4.229431
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,29.85318,29.85318,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,0.9923425,3.660581,0,1.408865,-1.408865,3.573519,59.55854,0.1182889,1.472264,0,0,3.660581
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,28.41547,28.41547,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.557748,2.251716,0,0.2118948,-0.2118948,3.350163,55.83593,0.1182889,0.22143,0,0,2.251716
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,26.97777,26.97777,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.793186,2.039821,0,0.0458731,-0.0458731,3.301808,55.03003,0.1182889,0.04793739,0,0,2.039821
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,25.77009,25.77009,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.844157,1.993948,0,0.1565653,-0.1565653,3.136774,52.27946,0.1182889,0.1636107,0,0,1.993948
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,24.83718,24.83718,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.018118,1.837383,0,0.07509635,-0.07509635,3.057615,50.96015,0.1182889,0.07847569,0,0,1.837383
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,23.8851,23.8851,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.101558,1.762286,0,0.07989655,-0.07989655,2.973397,49.55651,0.1182889,0.08349188,0,0,1.762286
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,23.04164,23.04164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.190332,1.68239,0,0,0,2.973397,49.55651,0.1182889,0,0,0,1.68239
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,22.26848,22.26848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.190332,1.68239,0,0,0,2.973397,49.55651,0.1182889,0,0,0,1.68239
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,21.45697,21.45697,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.190332,1.68239,0,0.07370991,-0.07370991,2.8957,48.26157,0.1182889,0.07702686,0,0,1.68239
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,20.84994,20.84994,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.272232,1.60868,0,0.02222851,-0.02222851,2.872269,47.87106,0.1182889,0.02322879,0,0,1.60868
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,20.26847,20.26847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.296931,1.586451,0,0,0,2.872269,47.87106,0.1182889,0,0,0,1.586451
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4590292,27.18708,19.66144,0,0,0,0,0,0,0,0,0,0,0.4590292,0,0,0,0,3.296931,1.586451,0.4590292,0,0.4590292,3.307742,55.12893,0.1182505,0,0.3672233,0,2.04548
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8570044,35.88415,21.07997,0.2629285,0.2629285,0,0,0,0.2629285,325.9458,0,0,0,0.8570044,0.2767669,0.2629285,0,0,2.837901,1.999578,0.5802376,0,0.5802376,3.858204,64.30327,0.1182021,0.2892214,0.6856036,0,2.856582
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.20488,46.57043,24.31322,0.8015817,0.8015817,0,-1,0,0.8015817,150.3128,0,0,0,1.20488,0.8437701,0.8015817,0,0,2.257664,2.521791,0.3611094,0,0.3611094,4.200782,70.0129,0.1181719,0.8817398,0.9639037,0,3.726671
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.302944,52.70805,27.65509,0.3059453,0.3059453,0,-1,0,0.3059453,425.8749,0,0,0,1.302944,0.3220477,0.3059453,0,0,1.896554,2.84679,0.9808967,0,0.9808967,5.131343,85.52221,0.1180901,0.3365398,1.042355,0,4.149734
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.387411,57.99282,30.35158,0,0,0,-1,0,0,0,0.4717534,0,0,1.387411,0,0,0,0,0.9156579,3.729597,0.9156579,0,0.9156579,6.000012,100,0.1180139,0,1.109929,0,5.117008
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.52677,64.28271,32.51134,0.0576097,0.0576097,0,-1,0,0.0576097,2650.196,1.466128,0,0,1.52677,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1180139,0.06337067,1.221416,0,6.080459
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.353015,62.28956,34.52413,0.5176718,0.5176718,0,-1,0,0.5176718,261.3654,0.8080974,0,0,1.353015,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1180139,0.569439,1.082412,0,5.906704
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.012035,55.53656,35.70624,0,0,0,-1,0,0,0,1.012035,0,0,1.012035,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1180139,0,0.8096277,0,5.565723
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.004012,55.77519,36.07046,0.6352937,0.6352937,0,-1,0,0.6352937,158.039,0.3352817,0,0,1.004012,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1180139,0.6988231,0.8032095,0,5.557701
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7305245,50.27012,36.44746,0.8228456,0.8228456,0,-1,0,0.8228456,88.78026,0,1.110223E-16,0,0.7305245,0.8661533,0.8228456,0,0,0,4.553689,0,0.1356288,-0.1356288,5.857047,97.61725,0.1180139,0.9051301,0.5844196,0,5.284214
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2991109,40.93516,35.604,0.3023754,0.3023754,0,-1,0,0.3023754,98.92036,0,0,0,0.2991109,0.3182899,0.3023754,0,0,0.1506986,4.41806,0,0.01917906,-0.01917906,5.83683,97.28031,0.1180139,0.332613,0.2392887,0,4.717171
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,33.40591,33.40591,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.1720087,4.398881,0,0.7169887,-0.7169887,5.081058,84.68413,0.1180139,0.7492532,0,0,4.398881
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,31.32283,31.32283,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,0.9686628,3.681892,0,0.7515134,-0.7515134,4.288893,71.48141,0.1180139,0.7853315,0,0,3.681892
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,29.74455,29.74455,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.803678,2.930379,0,0.09891198,-0.09891198,4.184631,69.74371,0.1180139,0.103363,0,0,2.930379
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,28.30684,28.30684,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.91358,2.831467,0,0.3280978,-0.3280978,3.838785,63.97963,0.1180139,0.3428622,0,0,2.831467
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,26.86914,26.86914,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.278133,2.503369,0,0.1124971,-0.1124971,3.720203,62.00326,0.1180139,0.1175594,0,0,2.503369
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,25.6423,25.6423,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.40313,2.390872,0,0.1566557,-0.1566557,3.555073,59.2511,0.1180139,0.1637052,0,0,2.390872
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,24.70938,24.70938,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.577192,2.234216,0,0.1084691,-0.1084691,3.440737,57.3455,0.1180139,0.1133502,0,0,2.234216
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,23.7573,23.7573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.697713,2.125747,0,0,0,3.440737,57.3455,0.1180139,0,0,0,2.125747
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,22.91385,22.91385,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.697713,2.125747,0,0.1148625,-0.1148625,3.319661,55.32758,0.1180139,0.1200313,0,0,2.125747
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,22.14068,22.14068,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.825338,2.010885,0,0.1391211,-0.1391211,3.173015,52.88347,0.1180139,0.1453815,0,0,2.010885
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,21.32918,21.32918,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,2.979917,1.871764,0,0.160079,-0.160079,3.004277,50.07117,0.1180139,0.1672826,0,0,1.871764
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,20.72215,20.72215,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.157783,1.711685,0,0.10994,-0.10994,2.88839,48.13973,0.1180139,0.1148873,0,0,1.711685
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,20.14706,20.14706,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.279938,1.601745,0,0.08165808,-0.08165808,2.802315,46.70515,0.1180139,0.08533269,0,0,1.601745
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.428109,26.54504,19.55281,1.778401,1.778401,0.425,0,0.172125,1.778401,24.07269,0,0,0,0.428109,1.424633,1.353401,0,0,3.370669,1.520087,0,0.9965237,-0.9965237,1.751886,29.19805,0.1180139,1.956241,0.3424872,1.7,1.948196
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7330838,33.41381,20.9394,1.116863,1.116863,1.7,0,0.5202,1.116863,65.63774,0,0,0,0.7330838,0,0,0.5831369,0.55398,4.477918,0.523563,1.287064,0,1.287064,2.972902,49.54827,0.1181793,1.228549,0.586467,1.7,1.256647
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.046531,43.05704,24.15347,0.5302711,0.5302711,0,-1,0,0.5302711,197.3577,0,0,0,1.046531,0.55818,0.5302711,0,0,3.190854,1.68192,0.4883505,0,0.4883505,3.436192,57.26975,0.1181387,0.5832981,0.8372244,0,2.728451
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.274508,51.84244,27.47617,0,0,0,-1,0,0,0,0,0,0,1.274508,0,0,0,0,2.702503,2.121436,1.274508,0,1.274508,4.645296,77.42145,0.1180327,0,1.019606,0,3.395943
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.36767,57.26743,30.1535,1.416087,1.38,0,-1,0,1.38,99.10652,0,0.03608666,0.1776953,1.36767,1.452632,1.38,0,0,1.427996,3.268493,0,0.08496156,-0.08496156,4.555739,75.92883,0.1180327,1.557695,1.094136,0,4.636163
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.492761,63.12574,32.31326,0.3587044,0.3587044,0,-1,0,0.3587044,416.1535,0,0,0,1.492761,0.3775836,0.3587044,0,0,1.522398,3.183531,1.115177,0,1.115177,5.613689,93.56129,0.1179402,0.3945749,1.194209,0,4.676292
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.463193,64.93368,34.34521,0.7086643,0.7086643,0,-1,0,0.7086643,206.472,0.3100103,0,0,1.463193,0.7459624,0.7086643,0,0,0.4072205,4.187191,0.4072205,0,0.4072205,6.000012,100,0.1179064,0.7795307,1.170555,0,5.650384
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.234448,60.55723,35.52733,0.7789852,0.7789852,0,-1,0,0.7789852,158.4688,0.4144639,0,0,1.234448,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1179064,0.8568837,0.9875587,0,5.788137
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.027978,56.12735,35.90433,1.266578,1.266578,0,-1,0,1.266578,81.16187,0,2.220446E-16,0.01323539,1.027978,1.33324,1.266578,0,0,0,4.553689,0,0.3052615,-0.3052615,5.678238,94.63712,0.1179064,1.393235,0.8223825,0,5.581667
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6364788,48.16004,36.28133,0.4631756,0.4631756,0,-1,0,0.4631756,137.4163,0,0,0,0.6364788,0.4875533,0.4631756,0,0,0.3391795,4.248427,0.1489255,0,0.1489255,5.819521,96.99183,0.1178941,0.5094932,0.509183,0,4.884906
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2120332,39.17575,35.43787,0,0,0,-1,0,0,0,0.0217792,0,0,0.2120332,0,0,0,0,0.190254,4.382461,0.190254,0,0.190254,6.000012,100,0.1178783,0,0.1696265,0,4.594493
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,33.26534,33.26534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1178783,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,31.18226,31.18226,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1178783,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,29.61676,29.61676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1178783,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,28.15988,28.15988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1178783,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,26.72217,26.72217,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1178783,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,25.50172,25.50172,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1178783,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,24.56881,24.56881,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1178783,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,23.61673,23.61673,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1178783,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,22.76688,22.76688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1178783,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,22.0001,22.0001,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1178783,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,21.20777,21.20777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1178783,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,20.59435,20.59435,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1178783,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,20.01927,20.01927,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1178783,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3764176,25.52344,19.41223,1.042976,1.042976,0,0,0,1.042976,36.09072,0,2.220446E-16,0,0.3764176,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7214519,-0.7214519,3.719174,61.98611,0.1178783,1.147274,0.3011341,0,3.487766
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8474457,35.40809,20.8116,0.4152989,0.4152989,0,0,0,0.4152989,204.0568,0,0,0,0.8474457,0.4371568,0.4152989,0,0,2.404214,2.389896,0.410289,0,0.410289,4.108408,68.47334,0.1178444,0.4568288,0.6779566,0,3.237342
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9588811,41.10209,23.99372,0.3169613,0.3169613,0,-1,0,0.3169613,302.5231,0,0,0,0.9588811,0.3336435,0.3169613,0,0,1.993925,2.759156,0.6252376,0,0.6252376,4.701561,78.35919,0.1177926,0.3486574,0.7671049,0,3.718038
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.199763,49.95132,27.29726,0.3002721,0.3002721,0,-1,0,0.3002721,399.5585,0,0,0,1.199763,0.3160759,0.3002721,0,0,1.368687,3.32187,0.8836869,0,0.8836869,5.5399,92.33148,0.1177196,0.3302993,0.9598103,0,4.521633
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.410603,58.098,29.97459,0.1203795,0.1203795,0,-1,0,0.1203795,1171.797,0.7988868,0,0,1.410603,0.1267153,0.1203795,0,0,0.4850005,4.117188,0.4850005,0,0.4850005,6.000012,100,0.1176795,0.1324174,1.128482,0,5.527791
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.462264,62.10268,32.13434,0,0,0,-1,0,0,0,1.462264,0,0,1.462264,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1176795,0,1.169811,0,6.015953
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.487212,65.36455,34.17908,0.1958272,0.1958272,0,-1,0,0.1958272,759.4509,1.281078,0,0,1.487212,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1176795,0.21541,1.18977,0,6.040901
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.278327,61.44725,35.36758,0.3772908,0.3772908,0,-1,0,0.3772908,338.8175,0.8811792,0,0,1.278327,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1176795,0.4150199,1.022662,0,5.832016
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.01021,55.53954,35.74458,1.610655,1.38,0,-1,0,1.38,73.20359,2.220446E-16,0.2306547,0.3917201,1.01021,1.452632,1.38,0,0,0,4.553689,0,0.4424221,-0.4424221,5.533658,92.22746,0.1176795,1.77172,0.8081676,0,5.563899
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.7130882,49.55103,36.12158,0.9407156,0.9407156,0,-1,0,0.9407156,75.80273,0,1.110223E-16,0,0.7130882,0.9902269,0.9407156,0,0,0.4915801,4.111267,0,0.2771387,-0.2771387,5.241529,87.35863,0.1176795,1.034787,0.5704705,0,4.824355
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3179563,40.94554,35.27813,0,0,0,-1,0,0,0,0,0,0,0.3179563,0,0,0,0,0.799512,3.834128,0.3179563,0,0.3179563,5.543168,92.38595,0.1176533,0,0.254365,0,4.152084
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,33.11837,33.11837,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.4815557,4.120289,0,1.452632,-1.452632,4.01196,66.86587,0.1176533,1.699423,0,0,4.120289
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,31.05446,31.05446,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.095591,2.667657,0,0.5731569,-0.5731569,3.407799,56.79655,0.1176533,0.598949,0,0,2.667657
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,29.48896,29.48896,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.732432,2.0945,0,0.2701959,-0.2701959,3.122988,52.0497,0.1176533,0.2823547,0,0,2.0945
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,28.03847,28.03847,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.03265,1.824304,0,1.38355,-1.38355,1.664598,27.74325,0.1176533,1.44581,0,0,1.824304
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,26.60077,26.60077,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.569927,0.4407543,0,0.2405616,-0.2405616,1.411024,23.51702,0.1176533,0.2513869,0,0,0.4407543
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,25.37392,25.37392,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.837218,0.2001927,0,0.06089769,-0.06089769,1.346832,22.44716,0.1176533,0.06363808,0,0,0.2001927
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,24.44101,24.44101,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.904882,0.139295,0,0.07185125,-0.07185125,1.271094,21.18486,0.1176533,0.07508455,0,0,0.139295
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,23.48893,23.48893,0.3100181,0.06407157,0,-1,0,0.06407157,0,0,0.2459465,0.2769483,0,0.06744376,0.06407157,0,0,4.984717,0.06744376,0,0.06744376,-0.06744376,1.200002,20,0.1176533,0.3410199,0,0,0.06744376
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,22.64548,22.64548,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176533,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,21.87231,21.87231,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176533,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,21.0608,21.0608,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176533,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,20.46655,20.46655,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1177981,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,19.89147,19.89147,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1179111,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4213182,26.16976,19.30361,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,44.83704,0,0,0,0.4213182,0,0,0.7603345,0.7223178,2.299654,2.484,1.143636,0,1.143636,4.903316,81.72178,0.118063,1.033632,0.3370546,1.7,2.905318
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8627207,35.53583,20.66464,0.4159599,0.4159599,0,0,0,0.4159599,207.4048,0,0,0,0.8627207,0.4378526,0.4159599,0,0,1.156018,3.513272,0.4248681,0,0.4248681,5.306382,88.43952,0.1180279,0.4575559,0.6901765,0,4.375993
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.232281,46.59451,23.82759,0,0,0,-1,0,0,0,0.5011309,0,0,1.232281,0,0,0,0,0.7311503,3.895654,0.7311503,0,0.7311503,6.000012,100,0.1179676,0,0.9858249,0,5.127935
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.364456,53.46755,27.09917,0.4671015,0.4671015,0,-1,0,0.4671015,292.1111,0.8727697,0,0,1.364456,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1179676,0.5138117,1.091564,0,5.918145
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.564338,61.76066,29.7765,0,0,0,-1,0,0,0,1.564338,0,0,1.564338,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179676,0,1.25147,0,6.118027
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.61008,65.80335,31.93626,0.4103543,0.4103543,0,-1,0,0.4103543,392.3634,1.178128,0,0,1.61008,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1179676,0.4513898,1.288064,0,6.163769
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.401104,62.84483,33.981,0.5572411,0.5572411,0,-1,0,0.5572411,251.4358,0.8145344,0,0,1.401104,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1179676,0.6129653,1.120883,0,5.954793
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.187925,59.02254,35.18867,0.56101,0.56101,0,-1,0,0.56101,211.7476,0.5973886,0,0,1.187925,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1179676,0.617111,0.9503404,0,5.741614
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.025704,55.68374,35.56567,0.7298738,0.7298738,0,-1,0,0.7298738,140.5317,0.257416,0,0,1.025704,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1179676,0.8028612,0.8205634,0,5.579393
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7523176,50.18933,35.96183,0.8342814,0.8342814,0,-1,0,0.8342814,90.17553,0,0,0,0.7523176,0.8781909,0.8342814,0,0,0,4.553689,0,0.1258733,-0.1258733,5.86733,97.78864,0.1179676,0.9177095,0.6018541,0,5.306006
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3844703,42.03104,35.13116,0.8485078,0.8485078,0,-1,0,0.8485078,45.31134,0,0,0,0.3844703,0.8931661,0.8485078,0,0,0.1398592,4.427815,0,0.5086958,-0.5086958,5.331118,88.85178,0.1179676,0.9333586,0.3075762,0,4.812286
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,32.95863,32.95863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7050768,3.91912,0,0,0,5.331118,88.85178,0.1179676,0,0,0,3.91912
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,30.91389,30.91389,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7050768,3.91912,0,0.5771098,-0.5771098,4.72279,78.71301,0.1179676,0.6030797,0,0,3.91912
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,29.34838,29.34838,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.34631,3.34201,0,0.1083903,-0.1083903,4.608537,76.80879,0.1179676,0.1132679,0,0,3.34201
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,27.91068,27.91068,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.466743,3.23362,0,1.452632,-1.452632,3.077329,51.28871,0.1179676,1.940951,0,0,3.23362
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,26.47297,26.47297,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.080779,1.780988,0,0.009684065,-0.009684065,3.067121,51.11858,0.1179676,0.01011985,0,0,1.780988
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,25.2653,25.2653,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.091539,1.771304,0,0.07421814,-0.07421814,2.988888,49.8147,0.1179676,0.07755795,0,0,1.771304
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,24.33239,24.33239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.174003,1.697086,0,0,0,2.988888,49.8147,0.1179676,0,0,0,1.697086
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,23.3803,23.3803,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.174003,1.697086,0,0.233251,-0.233251,2.74302,45.71691,0.1179676,0.2437473,0,0,1.697086
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,22.53685,22.53685,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.433171,1.463835,0,0.2281362,-0.2281362,2.502543,41.70897,0.1179676,0.2384023,0,0,1.463835
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,21.76368,21.76368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.686656,1.235699,0,0,0,2.502543,41.70897,0.1179676,0,0,0,1.235699
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,20.97135,20.97135,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.686656,1.235699,0,0.08671694,-0.08671694,2.411136,40.18551,0.1179676,0.09061921,0,0,1.235699
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,20.36432,20.36432,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.783008,1.148982,0,0.01200472,-0.01200472,2.398482,39.97461,0.1179676,0.01254493,0,0,1.148982
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,19.78923,19.78923,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.796346,1.136977,0,0.1835328,-0.1835328,2.205021,36.75027,0.1179676,0.1917918,0,0,1.136977
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4102903,25.8497,19.17581,0.3677245,0.3677245,0,0,0,0.3677245,111.5755,0,0,0,0.4102903,0.3870784,0.3677245,0,0,4.000272,0.9534443,0.02321189,0,0.02321189,2.227042,37.11729,0.1179657,0.4044969,0.3282323,0,1.363735
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7966425,34.16076,20.54323,0,0,0,0,0,0,0,0,0,0,0.7966425,0,0,0,0,3.97706,0.974335,0.7966425,0,0.7966425,2.982803,49.71329,0.1179001,0,0.637314,0,1.770977
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.235995,46.48769,23.66785,0.3317478,0.3317478,0,-1,0,0.3317478,372.5706,0,0,0,1.235995,0.3492082,0.3317478,0,0,3.180417,1.691313,0.8867866,0,0.8867866,3.824083,63.73458,0.1178271,0.3649226,0.9887959,0,2.927308
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.4586,55.49229,26.92026,1.124405,1.124405,0,-1,0,1.124405,129.7219,0,0,0,1.4586,1.183584,1.124405,0,0,2.293631,2.489421,0.2750156,0,0.2750156,4.084985,68.08295,0.1178045,1.236845,1.16688,0,3.948021
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.567364,61.58549,29.57842,0.4462821,0.4462821,0,-1,0,0.4462821,351.2047,0,0,0,1.567364,0.4697706,0.4462821,0,0,2.018615,2.736935,1.097593,0,1.097593,5.126254,85.43739,0.1177143,0.4909103,1.253891,0,4.304299
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.584611,64.8439,31.73817,0.6823419,0.6823419,0,-1,0,0.6823419,232.2312,0,0,0,1.584611,0.7182547,0.6823419,0,0,0.9210223,3.724769,0.866356,0,0.866356,5.948151,99.13565,0.1176432,0.7505761,1.267689,0,5.30938
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.50844,65.43589,33.7893,0.3071255,0.3071255,0,-1,0,0.3071255,491.1478,1.130484,0,0,1.50844,0.32329,0.3071255,0,0,0.05466638,4.504489,0.05466638,0,0.05466638,6.000012,100,0.1176387,0.3378381,1.206752,0,6.012929
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.39129,63.85593,34.99059,0,0,0,-1,0,0,0,1.39129,0,0,1.39129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1176387,0,1.113032,0,5.944979
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.134992,58.00019,35.38675,0.7058861,0.7058861,0,-1,0,0.7058861,160.7896,0.3919536,0,0,1.134992,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1176387,0.7764747,0.9079933,0,5.688681
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7747804,50.46135,35.78292,0.4620462,0.4620462,0,-1,0,0.4620462,167.6846,0.2884159,0,0,0.7747804,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1176387,0.5082508,0.6198243,0,5.328469
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3315412,40.87849,34.97142,0.7741178,0.7741178,0,-1,0,0.7741178,42.82826,0,0,0,0.3315412,0.8148609,0.7741178,0,0,0,4.553689,0,0.4833197,-0.4833197,5.490548,91.50896,0.1176387,0.8515297,0.265233,0,4.88523
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,32.83083,32.83083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5370218,4.070369,0,0,0,5.490548,91.50896,0.1176387,0,0,0,4.070369
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,30.78609,30.78609,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5370218,4.070369,0,0.5165765,-0.5165765,4.946029,82.43365,0.1176387,0.5398224,0,0,4.070369
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,29.23976,29.23976,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.110996,3.553793,0,0.2745543,-0.2745543,4.656623,77.61023,0.1176387,0.2869093,0,0,3.553793
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,27.82122,27.82122,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.416056,3.279238,0,0.4605396,-0.4605396,4.171172,69.51939,0.1176387,0.4812639,0,0,3.279238
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,26.38351,26.38351,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.927767,2.818699,0,0.20476,-0.20476,3.955336,65.92213,0.1176387,0.2139742,0,0,2.818699
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,25.16306,25.16306,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.155278,2.613939,0,0.1292202,-0.1292202,3.819126,63.65197,0.1176387,0.1350351,0,0,2.613939
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,24.22376,24.22376,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.298856,2.484719,0,0.08176284,-0.08176284,3.73294,62.21555,0.1176387,0.08544217,0,0,2.484719
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,23.27168,23.27168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.389704,2.402956,0,0,0,3.73294,62.21555,0.1176387,0,0,0,2.402956
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,22.42822,22.42822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.389704,2.402956,0,0,0,3.73294,62.21555,0.1176387,0,0,0,2.402956
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,21.65506,21.65506,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.389704,2.402956,0,0.125494,-0.125494,3.600658,60.01085,0.1176387,0.1311413,0,0,2.402956
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,20.84994,20.84994,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.529141,2.277462,0,0.06316132,-0.06316132,3.53408,58.90121,0.1176387,0.06600358,0,0,2.277462
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,20.25569,20.25569,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.59932,2.2143,0,0.1575925,-0.1575925,3.367963,56.13261,0.1176387,0.1646841,0,0,2.2143
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,19.6806,19.6806,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.774423,2.056708,0,0.1656722,-0.1656722,3.193329,53.22205,0.1176387,0.1731274,0,0,2.056708
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3194067,24.21328,19.06718,0.5864256,0.5864256,0,0,0,0.5864256,54.4667,0,0,0,0.3194067,0.6172901,0.5864256,0,0,2.958503,1.891036,0,0.2978835,-0.2978835,2.879333,47.98878,0.1176387,0.6450682,0.2555253,0,2.210443
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7159701,32.534,20.41543,0.30591,0.30591,0,0,0,0.30591,234.046,0,0,0,0.7159701,0.3220105,0.30591,0,0,3.289485,1.593152,0.3939596,0,0.3939596,3.253075,54.21782,0.1176064,0.336501,0.5727761,0,2.309123
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9875715,41.13163,23.5081,0.8066062,0.8066062,0,-1,0,0.8066062,122.4354,0,0,0,0.9875715,0.8490592,0.8066062,0,0,2.895525,1.947716,0.1385123,0,0.1385123,3.38448,56.40788,0.1175951,0.8872668,0.7900572,0,2.935287
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.035347,45.76865,26.74134,0.3397837,0.3397837,0,-1,0,0.3397837,304.7078,0,0,0,1.035347,0.357667,0.3397837,0,0,2.757013,2.072377,0.6776802,0,0.6776802,4.027383,67.12292,0.1175396,0.373762,0.8282778,0,3.107724
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.009729,48.23414,29.38033,0.2793045,0.2793045,0,-1,0,0.2793045,361.5155,0,0,0,1.009729,0.2940047,0.2793045,0,0,2.079333,2.682289,0.7157243,0,0.7157243,4.706379,78.4395,0.117481,0.3072349,0.8077832,0,3.692018
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.169044,54.27291,31.55926,0,0,0,-1,0,0,0,0,0,0,1.169044,0,0,0,0,1.363609,3.326441,1.169044,0,1.169044,5.815432,96.92367,0.1173855,0,0.9352353,0,4.495485
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.192537,57.26466,33.62317,0.6286117,0.6286117,0,-1,0,0.6286117,189.7096,0.3362759,0,0,1.192537,0.6616966,0.6286117,0,0,0.1945646,4.378581,0.1945646,0,0.1945646,6.000012,100,0.1173696,0.6914729,0.9540297,0,5.571118
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.894092,51.93467,34.83084,0.4250311,0.4250311,0,-1,0,0.4250311,210.3592,0.4466909,0,0,0.894092,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1173696,0.4675342,0.7152736,0,5.447781
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6562845,47.43045,35.23979,1.28242,1.28242,0,-1,0,1.28242,51.17546,0,0,0.03066243,0.6562845,1.349916,1.28242,0,0,0,4.553689,0,0.6936317,-0.6936317,5.26886,87.81416,0.1173696,1.410662,0.5250276,0,5.209973
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4153392,43.14231,35.63596,0.9738479,0.9738479,0,-1,0,0.9738479,42.64929,0,2.220446E-16,0,0.4153392,1.025103,0.9738479,0,0,0.7707019,3.860057,0,0.6097638,-0.6097638,4.626112,77.10172,0.1173696,1.071233,0.3322714,0,4.275396
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2978531,40.12555,34.84362,0,0,0,-1,0,0,0,0,0,0,0.2978531,0,0,0,0,1.448217,3.250293,0.2978531,0,0.2978531,4.908681,81.81118,0.1173453,0,0.2382825,0,3.548146
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,32.69025,32.69025,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.150364,3.518361,0,0.3072986,-0.3072986,4.58476,76.41251,0.1173453,0.321127,0,0,3.518361
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,30.65829,30.65829,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.491807,3.211063,0,0.25699,-0.25699,4.313869,71.89766,0.1173453,0.2685545,0,0,3.211063
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,29.13113,29.13113,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.777351,2.954073,0,0.8654467,-0.8654467,3.401608,56.69334,0.1173453,0.9043918,0,0,2.954073
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,27.71259,27.71259,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.738959,2.088626,0,0.2731873,-0.2731873,3.113643,51.89394,0.1173453,0.2854808,0,0,2.088626
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,26.27489,26.27489,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.0425,1.815439,0,0.03323983,-0.03323983,3.078605,51.30998,0.1173453,0.03473562,0,0,1.815439
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,25.05443,25.05443,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.079433,1.782199,0,0.08117683,-0.08117683,2.993037,49.88385,0.1173453,0.08482979,0,0,1.782199
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,24.11513,24.11513,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.16963,1.701022,0,0.2582952,-0.2582952,2.72077,45.34607,0.1173453,0.2699185,0,0,1.701022
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,23.14388,23.14388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.456625,1.442727,0,0,0,2.72077,45.34607,0.1173453,0,0,0,1.442727
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,22.30043,22.30043,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.456625,1.442727,0,0.2389656,-0.2389656,2.468878,41.14789,0.1173453,0.249719,0,0,1.442727
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,21.52726,21.52726,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.722142,1.203761,0,0.1097129,-0.1097129,2.35323,39.22043,0.1173453,0.11465,0,0,1.203761
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,20.74131,20.74131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.844045,1.094048,0,0,0,2.35323,39.22043,0.1173453,0,0,0,1.094048
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,20.14706,20.14706,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.844045,1.094048,0,0.3373863,-0.3373863,1.997594,33.29317,0.1173453,0.3525686,0,0,1.094048
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,19.57198,19.57198,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.218919,0.756662,0,0.3366453,-0.3366453,1.642739,27.37893,0.1173453,0.3517943,0,0,0.756662
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3876295,25.24141,18.95856,0,0,0,0,0,0,0,0,0,0,0.3876295,0,0,0,0,4.592969,0.4200167,0.3876295,0,0.3876295,2.010477,33.50788,0.1173137,0,0.3101036,0,0.8076463
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8207791,34.33241,20.28764,1.120297,1.120297,1.7,0,0.5202,1.120297,73.26439,0,0,0,0.8207791,0,0,0.5797025,0.5507174,4.205339,0.7688833,1.371497,0,1.371497,3.311592,55.1931,0.1174705,1.232327,0.6566233,1.7,1.589662
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.117596,43.62056,23.36114,0.2945975,0.2945975,0,-1,0,0.2945975,379.3636,0,0,0,1.117596,0.3101026,0.2945975,0,0,2.833843,2.00323,0.807493,0,0.807493,4.077648,67.96066,0.1174047,0.3240572,0.8940765,0,3.120826
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.245318,50.12214,26.5816,0.2203014,0.2203014,0,-1,0,0.2203014,565.2794,0,0,0,1.245318,0.2318962,0.2203014,0,0,2.02635,2.729974,1.013422,0,1.013422,5.039064,83.98423,0.1173222,0.2423315,0.9962545,0,3.975292
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.542097,60.44508,29.20142,0.4616926,0.4616926,0,-1,0,0.4616926,334.0095,0.04317682,0,0,1.542097,0.4859922,0.4616926,0,0,1.012928,3.642054,1.012928,0,1.012928,6.000012,100,0.1172398,0.5078619,1.233678,0,5.184151
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.51868,62.61651,31.38034,0.9774226,0.9774226,0,-1,0,0.9774226,155.376,0.4898138,0,0,1.51868,1.028866,0.9774226,0,0,0,4.553689,0,0,0,6.000012,100,0.1172398,1.075165,1.214944,0,6.072369
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.228936,57.93827,33.46342,0,0,0,-1,0,0,0,1.228936,0,0,1.228936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1172398,0,0.9831486,0,5.782625
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.123042,56.89141,34.68387,1.026548,1.026548,0,-1,0,1.026548,109.3999,0.04246569,0,0,1.123042,1.080577,1.026548,0,0,0,4.553689,0,0,0,6.000012,100,0.1172398,1.129202,0.8984337,0,5.676731
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.123753,57.37454,35.08004,0.4174533,0.4174533,0,-1,0,0.4174533,269.1926,0.6843289,0,0,1.123753,0.4394245,0.4174533,0,0,0,4.553689,0,0,0,6.000012,100,0.1172398,0.4591986,0.8990027,0,5.677442
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6100626,46.79379,35.50816,0.5803789,0.5803789,0,-1,0,0.5803789,105.1145,1.110223E-16,0,0,0.6100626,0.6109252,0.5803789,0,0,0,4.553689,0,0.0008625964,-0.0008625964,5.999103,99.98485,0.1172398,0.6384169,0.4880501,0,5.163752
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2137086,38.47323,34.72221,0.7659498,0.7659498,0,-1,0,0.7659498,27.90112,0,0,0,0.2137086,0.806263,0.7659498,0,0,0.0009584405,4.552826,0,0.5925544,-0.5925544,5.374496,89.57475,0.1172398,0.8425448,0.1709669,0,4.766535
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,32.58163,32.58163,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.6593522,3.960272,0,0.7596759,-0.7596759,4.573727,76.22863,0.1172398,0.7938613,0,0,3.960272
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,30.54967,30.54967,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.503437,3.200596,0,0.02549732,-0.02549732,4.54685,75.78069,0.1172398,0.0266447,0,0,3.200596
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,29.04167,29.04167,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.531767,3.175099,0,1.056691,-1.056691,3.433,57.21655,0.1172398,1.104242,0,0,3.175099
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,27.60397,27.60397,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.705868,2.118407,0,0.7473288,-0.7473288,2.645246,44.08735,0.1172398,0.7809585,0,0,2.118407
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,26.18543,26.18543,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.536233,1.371079,0,0.08677807,-0.08677807,2.553774,42.56282,0.1172398,0.09068308,0,0,1.371079
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,24.94581,24.94581,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.632653,1.284301,0,0.2291543,-0.2291543,2.312224,38.53699,0.1172398,0.2394662,0,0,1.284301
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,24.02567,24.02567,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.887269,1.055146,0,0.1995909,-0.1995909,2.101837,35.03055,0.1172398,0.2085724,0,0,1.055146
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,23.05442,23.05442,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.109037,0.8555556,0,0.1810957,-0.1810957,1.910946,31.84903,0.1172398,0.189245,0,0,0.8555556
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,22.21097,22.21097,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.310255,0.6744599,0,0.09019969,-0.09019969,1.815867,30.26439,0.1172398,0.09425868,0,0,0.6744599
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,21.4378,21.4378,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.410476,0.5842602,0,0.1538238,-0.1538238,1.653722,27.56198,0.1172398,0.1607458,0,0,0.5842602
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,20.65186,20.65186,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.581392,0.4304364,0,0.153139,-0.153139,1.4923,24.87161,0.1172398,0.1600303,0,0,0.4304364
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,20.0576,20.0576,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.751546,0.2772974,0,0.07589794,-0.07589794,1.412296,23.53822,0.1172398,0.07931335,0,0,0.2772974
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,19.48252,19.48252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.835877,0.2013995,0,0,0,1.412296,23.53822,0.1172398,0,0,0,0.2013995
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4207821,25.70796,18.8691,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,70.16458,0,0,0,0.4207821,0,0,1.100293,1.045278,4.835877,0.2013995,1.46606,0,1.46606,2.803123,46.71862,0.1173886,0.6596779,0.3366256,1.7,0.6221815
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8922099,35.56088,20.17901,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,118.9541,0,0,0,0.8922099,0,0,0.9499542,0.9024565,3.369817,1.520854,1.794666,0,1.794666,4.505693,75.09473,0.1175103,0.8250504,0.7137679,1.7,2.413064
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.159759,44.3629,23.23973,0.4061845,0.4061845,0,-1,0,0.4061845,285.5251,0,0,0,1.159759,0.4275627,0.4061845,0,0,1.575151,3.136053,0.7321963,0,0.7321963,5.200315,86.67175,0.1174509,0.446803,0.9278072,0,4.295812
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.474057,55.24171,26.41546,0.02472036,0.02472036,0,-1,0,0.02472036,5962.926,0.605081,0,0,1.474057,0.02602143,0.02472036,0,0,0.8429543,3.79503,0.8429543,0,0.8429543,6.000012,100,0.1173825,0.0271924,1.179245,0,5.269087
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.470271,58.39494,29.0225,0.6799322,0.6799322,0,-1,0,0.6799322,216.2379,0.7545529,0,0,1.470271,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1173825,0.7479254,1.176217,0,6.02396
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.470578,61.15546,31.21421,0,0,0,-1,0,0,0,1.470578,0,0,1.470578,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173825,0,1.176462,0,6.024267
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.482914,64.12908,33.30367,0.387749,0.387749,0,-1,0,0.387749,382.4416,1.074757,0,0,1.482914,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1173825,0.426524,1.186331,0,6.036602
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.285163,60.58784,34.52413,0.2054659,0.2054659,0,-1,0,0.2054659,625.4874,1.068883,0,0,1.285163,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1173825,0.2260125,1.028131,0,5.838852
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.052935,55.59163,34.95224,0,0,0,-1,0,0,0,1.052935,0,0,1.052935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173825,0,0.842348,0,5.606624
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.7155543,48.77557,35.36758,1.263122,1.263122,0,-1,0,1.263122,56.64966,0,2.220446E-16,0.009434068,0.7155543,1.329602,1.263122,0,0,0,4.553689,0,0.6140477,-0.6140477,5.352749,89.2123,0.1173825,1.389434,0.5724434,0,5.269243
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3431026,40.70068,34.59442,0.565923,0.565923,0,-1,0,0.565923,60.62708,0,1.110223E-16,0,0.3431026,0.5957085,0.565923,0,0,0.6822752,3.939641,0,0.2526059,-0.2526059,5.086479,84.77448,0.1173825,0.6225153,0.2744821,0,4.282744
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,32.473,32.473,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.9629484,3.687035,0,0.2225651,-0.2225651,4.851875,80.86442,0.1173825,0.2325806,0,0,3.687035
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,30.46021,30.46021,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.210243,3.46447,0,0.6893873,-0.6893873,4.125196,68.75314,0.1173825,0.7204097,0,0,3.46447
