Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,28.95222,28.95222,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.976229,2.775083,0,0.7078243,-0.7078243,3.379084,56.31796,0.1173825,0.7396764,0,0,2.775083
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,27.53368,27.53368,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.7627,2.067259,0,0.6040682,-0.6040682,2.742341,45.70559,0.1173825,0.6312512,0,0,2.067259
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,26.09597,26.09597,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.433887,1.463191,0,0.1212471,-0.1212471,2.614535,43.5755,0.1173825,0.1267032,0,0,1.463191
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,24.87552,24.87552,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.568606,1.341943,0,0.3016533,-0.3016533,2.296564,38.276,0.1173825,0.3152277,0,0,1.341943
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,23.93622,23.93622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.903776,1.04029,0,0,0,2.296564,38.276,0.1173825,0,0,0,1.04029
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,22.98414,22.98414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.903776,1.04029,0,0,0,2.296564,38.276,0.1173825,0,0,0,1.04029
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,22.14068,22.14068,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.903776,1.04029,0,0.2995183,-0.2995183,1.980844,33.01401,0.1173825,0.3129966,0,0,1.04029
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,21.36752,21.36752,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.236575,0.7407718,0,0.1744653,-0.1744653,1.796942,29.94897,0.1173825,0.1823163,0,0,0.7407718
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,20.57518,20.57518,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.430425,0.5663065,0,0.1432193,-0.1432193,1.645975,27.43287,0.1173825,0.1496641,0,0,0.5663065
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,19.96815,19.96815,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.589558,0.4230872,0,0.1762998,-0.1762998,1.460139,24.3356,0.1173825,0.1842333,0,0,0.4230872
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,19.41223,19.41223,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.785446,0.2467874,0,0.04669819,-0.04669819,1.410915,23.5152,0.1173825,0.04879961,0,0,0.2467874
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4114573,25.47708,18.79881,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,140.3395,0,0,0,0.4114573,0,0,1.406813,1.336472,4.837333,0.2000892,1.747929,0,1.747929,3.069146,51.15234,0.1175078,0.3225059,0.3291658,1.7,0.6115465
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8386881,34.47215,20.10872,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1084.01,0,0,0,0.8386881,0,0,1.452632,1.38,3.089403,1.773226,2.218688,0,2.218688,5.173979,86.23281,0.1175591,0.08510596,0.6709505,1.7,2.611914
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.189049,44.85592,23.1311,0.8383127,0.8383127,0,-1,0,0.8383127,141.8384,0,0,0,1.189049,0.8824344,0.8383127,0,0,0.8707154,3.770045,0.3066149,0,0.3066149,5.464859,91.08081,0.1175342,0.9221439,0.9512395,0,4.959095
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.433908,54.10307,26.27489,0.4287269,0.4287269,0,-1,0,0.4287269,334.4573,0.4185166,0,0,1.433908,0.4512915,0.4287269,0,0,0.5641004,4.045999,0.5641004,0,0.5641004,6.000012,100,0.1174886,0.4715996,1.147127,0,5.479907
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.598212,61.47474,28.86276,0.5424446,0.5424446,0,-1,0,0.5424446,294.6315,1.027218,0,0,1.598212,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.1174886,0.596689,1.27857,0,6.151901
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.573451,63.65259,31.05446,0.06538187,0.06538187,0,-1,0,0.06538187,2406.556,1.504628,0,0,1.573451,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.1174886,0.07192005,1.258761,0,6.12714
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.520557,64.92274,33.13754,0.2259596,0.2259596,0,-1,0,0.2259596,672.9329,1.282704,0,0,1.520557,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1174886,0.2485556,1.216445,0,6.074245
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.404715,63.43515,34.37716,0.3417447,0.3417447,0,-1,0,0.3417447,411.0423,1.044984,0,0,1.404715,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1174886,0.3759192,1.123772,0,5.958404
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.055484,55.46412,34.7925,1.150672,1.150672,0,-1,0,1.150672,91.72765,0,0,0,1.055484,1.211233,1.150672,0,0,0,4.553689,0,0.1557494,-0.1557494,5.835838,97.26377,0.1174886,1.265739,0.8443873,0,5.609173
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.7164913,48.6408,35.22701,0.4061097,0.4061097,0,-1,0,0.4061097,176.428,0.1159526,0,0,0.7164913,0.4274839,0.4061097,0,0,0.1730548,4.39794,0.1730548,0,0.1730548,6.000012,100,0.1174746,0.4467206,0.573193,0,5.114431
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3435818,40.57667,34.46662,0.4077076,0.4077076,0,-1,0,0.4077076,84.27161,0,0,0,0.3435818,0.4291659,0.4077076,0,0,0,4.553689,0,0.08558416,-0.08558416,5.909798,98.49644,0.1174746,0.4484784,0.2748654,0,4.897271
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,32.35159,32.35159,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.09509351,4.468105,0,0.06041527,-0.06041527,5.846115,97.43506,0.1174746,0.06313396,0,0,4.468105
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,30.35158,30.35158,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.1622216,4.40769,0,0.4968626,-0.4968626,5.322376,88.70609,0.1174746,0.5192214,0,0,4.40769
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,28.84359,28.84359,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7142912,3.910827,0,0.6215263,-0.6215263,4.66723,77.787,0.1174746,0.649495,0,0,3.910827
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,27.42505,27.42505,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.404876,3.289301,0,0.06108707,-0.06108707,4.602838,76.71381,0.1174746,0.06383599,0,0,3.289301
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,26.00652,26.00652,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.47275,3.228214,0,0.2655816,-0.2655816,4.322891,72.04803,0.1174746,0.2775328,0,0,3.228214
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,24.76689,24.76689,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.767841,2.962632,0,0.1970204,-0.1970204,4.115213,68.58675,0.1174746,0.2058863,0,0,2.962632
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,23.84676,23.84676,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,1.986753,2.765611,0,0.2715681,-0.2715681,3.828955,63.81579,0.1174746,0.2837887,0,0,2.765611
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,22.91385,22.91385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.288495,2.494043,0,0,0,3.828955,63.81579,0.1174746,0,0,0,2.494043
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,22.08956,22.08956,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.288495,2.494043,0,0.1928772,-0.1928772,3.625644,60.42729,0.1174746,0.2015567,0,0,2.494043
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,21.3164,21.3164,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.502803,2.301166,0,0.01893631,-0.01893631,3.605684,60.09461,0.1174746,0.01978845,0,0,2.301166
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,20.52406,20.52406,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.523843,2.28223,0,0.02526501,-0.02526501,3.579052,59.65075,0.1174746,0.02640193,0,0,2.28223
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,19.91064,19.91064,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.551916,2.256965,0,0.06272619,-0.06272619,3.512933,58.54877,0.1174746,0.06554887,0,0,2.256965
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,19.33556,19.33556,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.621611,2.194239,0,0.1131518,-0.1131518,3.393661,56.5609,0.1174746,0.1182437,0,0,2.194239
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4360182,25.81966,18.72852,0.9971899,0.9971899,0,0,0,0.9971899,43.72469,0,1.110223E-16,0,0.4360182,1.049674,0.9971899,0,0,2.747336,2.081087,0,0.6136553,-0.6136553,2.746811,45.78009,0.1174746,1.096909,0.3488146,0,2.517105
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7207827,32.21502,20.03843,0.5155708,0.5155708,0,0,0,0.5155708,139.8029,0,0,0,0.7207827,0.5427061,0.5155708,0,0,3.429175,1.467432,0.1780766,0,0.1780766,2.915749,48.59573,0.1174602,0.5671279,0.5766262,0,2.188214
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.189501,44.76165,23.04164,0,0,0,-1,0,0,0,0,0,0,1.189501,0,0,0,0,3.251098,1.6277,1.189501,0,1.189501,4.044209,67.40335,0.1173641,0,0.951601,0,2.817202
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.401841,53.18755,26.14709,1.082012,1.082012,0,-1,0,1.082012,129.5587,0,0,0,1.401841,1.13896,1.082012,0,0,2.061597,2.698251,0.2628811,0,0.2628811,4.2936,71.55986,0.1173429,1.190213,1.121473,0,4.100092
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.364475,55.45685,28.73496,0,0,0,-1,0,0,0,0,0,0,1.364475,0,0,0,0,1.798716,2.934844,1.364475,0,1.364475,5.588055,93.13406,0.1172329,0,1.09158,0,4.299319
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.359274,58.01061,30.92667,0.8520594,0.8520594,0,-1,0,0.8520594,159.5281,0.02812838,0,0,1.359274,0.8969046,0.8520594,0,0,0.4342412,4.162872,0.4342412,0,0.4342412,6.000012,100,0.117198,0.9372653,1.087419,0,5.522146
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.003563,52.25478,33.01613,0,0,0,-1,0,0,0,1.003563,0,0,1.003563,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.117198,0,0.8028505,0,5.557252
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.090752,55.64394,34.25576,0.9119054,0.9119054,0,-1,0,0.9119054,119.6124,0.1308515,0,0,1.090752,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.117198,1.003096,0.8726016,0,5.644441
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.8254712,50.30683,34.68387,0.07680827,0.07680827,0,-1,0,0.07680827,1074.717,0.7446203,0,0,0.8254712,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.117198,0.08448909,0.6603769,0,5.37916
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6776001,47.74324,35.13116,0,0,0,-1,0,0,0,0.6776001,0,0,0.6776001,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.117198,0,0.54208,0,5.231289
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2679362,39.07851,34.35799,0,0,0,-1,0,0,0,0.2679362,0,0,0.2679362,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.117198,0,0.214349,0,4.821625
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,32.25575,32.25575,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.117198,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,30.26213,30.26213,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.117198,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,28.7733,28.7733,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.117198,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,27.35476,27.35476,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.117198,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,25.92984,25.92984,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.117198,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,24.69022,24.69022,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.117198,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,23.7573,23.7573,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.117198,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,22.80522,22.80522,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.117198,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,22.0001,22.0001,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.117198,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,21.22694,21.22694,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.117198,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,20.4346,20.4346,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.117198,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,19.82118,19.82118,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.117198,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,19.26527,19.26527,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.117198,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.2028662,21.87633,18.65185,0.4266691,0.4266691,0,0,0,0.4266691,47.5465,0,0,0,0.2028662,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2462592,-0.2462592,1.586217,26.4369,0.117198,0.469336,0.162293,0,0.8155211
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4405101,27.15027,19.92981,0,0,0,0,0,0,0,0,0,0,0.4405101,0,0,0,0,4.652548,0.3663957,0.4405101,0,0.4405101,2.004122,33.40197,0.1171625,0,0.3524081,0,0.8069059
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7350143,35.58772,22.91385,0.4900256,0.4900256,0,-1,0,0.4900256,149.9951,0,0,0,0.7350143,0.5158164,0.4900256,0,0,4.212038,0.7628548,0.2191979,0,0.2191979,2.212071,36.86778,0.1171449,0.5390282,0.5880114,0,1.497869
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7709358,39.63612,26.00652,0.5977687,0.5977687,0,-1,0,0.5977687,128.9689,0,0,0,0.7709358,0.6292303,0.5977687,0,0,3.99284,0.960133,0.1417055,0,0.1417055,2.346505,39.10834,0.1171335,0.6575456,0.6167486,0,1.731069
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.971992,46.52517,28.57522,0.9118612,0.9118612,0,-1,0,0.9118612,106.5943,0,0,0,0.971992,0.9598538,0.9118612,0,0,3.851135,1.087668,0.0121381,0,0.0121381,2.35802,39.30026,0.1171325,1.003047,0.7775936,0,2.05966
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.015721,49.94511,30.76692,1.151492,1.151492,0,-1,0,1.151492,88.20918,0,2.220446E-16,0.02999119,1.015721,1.212096,1.151492,0,0,3.838996,1.098592,0,0.1963752,-0.1963752,2.151023,35.8503,0.1171325,1.266641,0.812577,0,2.114313
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.136762,55.07442,32.86917,1.08905,1.08905,0,-1,0,1.08905,104.3811,0,2.220446E-16,0.1248637,1.136762,1.146368,1.08905,0,0,4.057191,0.902217,0,0.009606427,-0.009606427,2.140897,35.68154,0.1171325,1.197955,0.9094092,0,2.038979
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.8016289,49.1468,34.08962,1.091077,1.091077,0,-1,0,1.091077,73.47131,0,0,0.1998957,0.8016289,1.148503,1.091077,0,0,4.067865,0.8926105,0,0.3468737,-0.3468737,1.77526,29.5876,0.1171325,1.200185,0.6413031,0,1.694239
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4730699,43.09019,34.5433,0,0,0,-1,0,0,0,0,0,0,0.4730699,0,0,0,0,4.45328,0.5457369,0.4730699,0,0.4730699,2.224053,37.06748,0.1170945,0,0.3784559,0,1.018807
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2497222,39.39898,34.99059,0.6807163,0.6807163,0,-1,0,0.6807163,36.68521,0,0,0,0.2497222,0.7165435,0.6807163,0,0,3.98021,0.9714999,0,0.4668213,-0.4668213,1.73198,28.86628,0.1170945,0.748788,0.1997778,0,1.221222
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2085391,37.88354,34.23659,0.7798575,0.6775568,0,-1,0,0.6775568,30.7781,0,0.1023008,0.3387762,0.2085391,0.7132176,0.6775568,0,0,4.4989,0.5046785,0,0.5046785,-0.5046785,1.200002,20,0.1170945,0.8578433,0.1668313,0,0.7132176
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,32.15351,32.15351,0.9098105,0,0,-1,0,0,0,0,0.9098105,1.000792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170945,1.000792,0,0,0
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,30.1535,30.1535,0.7629519,0,0,-1,0,0,0,0,0.7629519,0.839247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170945,0.839247,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,28.66467,28.66467,0.8507257,0,0,-1,0,0,0,0,0.8507257,0.9357983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170945,0.9357983,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,27.26531,27.26531,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170945,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,25.8276,25.8276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170945,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,24.60076,24.60076,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170945,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,23.66785,23.66785,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170945,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,22.71576,22.71576,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170945,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,21.89148,21.89148,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170945,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,21.13109,21.13109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170945,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,20.34515,20.34515,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170945,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,19.73172,19.73172,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1172022,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,19.17581,19.17581,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1173178,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3448034,24.10126,18.54961,0.533084,0.533084,1.7,0,0.5202,0.533084,64.68088,0,0,0,0.3448034,0,0,1.166916,1.10857,2.299654,2.484,1.453374,0,1.453374,5.19716,86.61916,0.1174657,0.5863923,0.2758427,1.7,2.828803
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8448673,34.2729,19.82118,0.6418788,0.6418788,0,0,0,0.6418788,131.6241,0,0,0,0.8448673,0.6756619,0.6418788,0,0,0.8462808,3.792036,0.1692054,0,0.1692054,5.357682,89.29452,0.1174521,0.7060667,0.6758938,0,4.636904
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.204144,44.77536,22.78605,0.6239269,0.6239269,0,-1,0,0.6239269,192.9944,0,0,0,1.204144,0.6567651,0.6239269,0,0,0.6770754,3.944321,0.547379,0,0.547379,5.876971,97.94933,0.1174081,0.6863195,0.9633153,0,5.148465
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.417558,53.20666,25.85955,0.3530037,0.3530037,0,-1,0,0.3530037,401.5703,0.916279,0,0,1.417558,0.3715829,0.3530037,0,0,0.1296963,4.436962,0.1296963,0,0.1296963,6.000012,100,0.1173977,0.3883041,1.134047,0,5.85452
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.519928,58.8567,28.3963,0.8559766,0.8559766,0,-1,0,0.8559766,177.5665,0.6189001,0,0,1.519928,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1173977,0.9415742,1.215942,0,6.073617
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.474201,60.4589,30.58801,0,0,0,-1,0,0,0,1.474201,0,0,1.474201,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173977,0,1.179361,0,6.02789
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.279878,58.25363,32.70942,0,0,0,-1,0,0,0,1.279878,0,0,1.279878,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173977,0,1.023902,0,5.833567
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.257683,59.21593,33.94904,0,0,0,-1,0,0,0,1.257683,0,0,1.257683,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173977,0,1.006146,0,5.811372
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.102871,56.08675,34.39633,0.9595193,0.9595193,0,-1,0,0.9595193,114.9399,0.09285051,0,0,1.102871,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1173977,1.055471,0.8822967,0,5.65656
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5566581,45.04567,34.86279,0.01310998,0.01310998,0,-1,0,0.01310998,4246.064,0.5428582,0,0,0.5566581,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1173977,0.01442098,0.4453265,0,5.110347
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1917745,37.47325,34.12796,0.5433654,0.5433654,0,-1,0,0.5433654,35.29383,0,0,0,0.1917745,0.5719636,0.5433654,0,0,0,4.553689,0,0.3801892,-0.3801892,5.599257,93.32077,0.1173977,0.597702,0.1534196,0,4.745463
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,32.04488,32.04488,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4224324,4.1735,0,0.7825358,-0.7825358,4.774392,79.57304,0.1173977,0.8177499,0,0,4.1735
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,30.06404,30.06404,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.291917,3.390964,0,0.4209268,-0.4209268,4.330697,72.17813,0.1173977,0.4398685,0,0,3.390964
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,28.57522,28.57522,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.759613,2.970037,0,0.05242179,-0.05242179,4.275439,71.25718,0.1173977,0.05478077,0,0,2.970037
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,27.16946,27.16946,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.81786,2.917615,0,0.5642927,-0.5642927,3.680622,61.34358,0.1173977,0.5896859,0,0,2.917615
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,25.73175,25.73175,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.444851,2.353323,0,0.1648901,-0.1648901,3.506813,58.44677,0.1173977,0.1723101,0,0,2.353323
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,24.49213,24.49213,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.628062,2.188433,0,0.04979798,-0.04979798,3.454321,57.57191,0.1173977,0.05203889,0,0,2.188433
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,23.55922,23.55922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.683394,2.138635,0,0,0,3.454321,57.57191,0.1173977,0,0,0,2.138635
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,22.60714,22.60714,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.683394,2.138635,0,0.09704084,-0.09704084,3.352031,55.86707,0.1173977,0.1014077,0,0,2.138635
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,21.80202,21.80202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.791217,2.041594,0,0,0,3.352031,55.86707,0.1173977,0,0,0,2.041594
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,21.04164,21.04164,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.791217,2.041594,0,0.3227308,-0.3227308,3.011843,50.19728,0.1173977,0.3372537,0,0,2.041594
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,20.25569,20.25569,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.149807,1.718863,0,0.2785563,-0.2785563,2.718219,45.30356,0.1173977,0.2910913,0,0,1.718863
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,19.66144,19.66144,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.459314,1.440307,0,0.1631171,-0.1631171,2.546278,42.43789,0.1173977,0.1704574,0,0,1.440307
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,19.08635,19.08635,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.640555,1.27719,0,0.2324621,-0.2324621,2.301242,38.35395,0.1173977,0.2429229,0,0,1.27719
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3376775,23.90359,18.47293,0.5181646,0.5181646,0,0,0,0.5181646,65.168,0,1.110223E-16,0,0.3376775,0.5454364,0.5181646,0,0,3.898846,1.044727,0,0.2077589,-0.2077589,2.082245,34.70401,0.1173977,0.569981,0.270142,0,1.382405
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7150716,31.78025,19.73172,0.2981616,0.2981616,0,0,0,0.2981616,239.8268,0,0,0,0.7150716,0.3138543,0.2981616,0,0,4.129689,0.8369686,0.4012173,0,0.4012173,2.462873,41.0478,0.1173655,0.3279778,0.5720573,0,1.55204
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.057394,41.58836,22.66465,0.8963377,0.8963377,0,-1,0,0.8963377,117.9683,0,0,0,1.057394,0.9435133,0.8963377,0,0,3.728472,1.198064,0.1138807,0,0.1138807,2.57091,42.84841,0.1173564,0.9859715,0.8459152,0,2.255458
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.335122,51.12345,25.71897,0.2546509,0.2546509,0,-1,0,0.2546509,524.2951,0,0,0,1.335122,0.2680536,0.2546509,0,0,3.614591,1.300557,1.067069,0,1.067069,3.58322,59.72021,0.1172709,0.280116,1.068098,0,2.635679
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.502116,58.19865,28.23017,0.3548998,0.3548998,0,-1,0,0.3548998,423.2508,0,0,0,1.502116,0.3735787,0.3548998,0,0,2.547523,2.260918,1.128538,0,1.128538,4.653844,77.56392,0.1171805,0.3903897,1.201693,0,3.763035
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.476844,60.32513,30.42826,0.86466,0.86466,0,-1,0,0.86466,170.8006,0,0,0,1.476844,0.9101683,0.86466,0,0,1.418985,3.276602,0.5666756,0,0.5666756,5.19144,86.52383,0.1171352,0.9511259,1.181475,0,4.753446
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.32143,59.04746,32.53051,0.5912328,0.5912328,0,-1,0,0.5912328,223.5042,0,0,0,1.32143,0.6223503,0.5912328,0,0,0.8523096,3.78661,0.6990796,0,0.6990796,5.854645,97.57722,0.1170794,0.6503561,1.057144,0,5.10804
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.220088,58.11766,33.7893,0.8316334,0.8316334,0,-1,0,0.8316334,146.7099,0.1914548,0,0,1.220088,0.8754036,0.8316334,0,0,0.1532301,4.415782,0.1532301,0,0.1532301,6.000012,100,0.1170672,0.9147968,0.9760708,0,5.63587
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8516327,50.38176,34.25576,0.3843619,0.3843619,0,-1,0,0.3843619,221.5705,0.4470412,0,0,0.8516327,0.4045915,0.3843619,0,0,0,4.553689,0,0,0,6.000012,100,0.1170672,0.4227981,0.6813061,0,5.405322
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6600856,46.94514,34.72221,0.4474482,0.4474482,0,-1,0,0.4474482,147.5223,0.1890876,0,0,0.6600856,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1170672,0.492193,0.5280685,0,5.213775
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3539112,40.28234,34.00016,0.212701,0.212701,0,-1,0,0.212701,166.389,0.1300154,0,0,0.3539112,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1170672,0.2339711,0.2831289,0,4.9076
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,31.93626,31.93626,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1170672,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,29.97459,29.97459,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1170672,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,28.48576,28.48576,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1170672,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,27.08,27.08,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1170672,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,25.6423,25.6423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1170672,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,24.40267,24.40267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1170672,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,23.46976,23.46976,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1170672,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,22.51768,22.51768,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1170672,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,21.6934,21.6934,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1170672,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,20.9394,20.9394,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1170672,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,20.17901,20.17901,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1170672,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,19.57198,19.57198,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1170672,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,18.9969,18.9969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1170672,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2777259,22.81546,18.37708,0.8104049,0.8104049,0,0,0,0.8104049,34.27002,0,1.110223E-16,0,0.2777259,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5753319,-0.5753319,2.282149,38.03574,0.1170672,0.8914454,0.2221807,0,1.879672
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7913454,33.06012,19.6231,0,0,0,0,0,0,0,0,0,0,0.7913454,0,0,0,0,3.918972,1.026615,0.7913454,0,0.7913454,3.032885,50.54799,0.117004,0,0.6330763,0,1.81796
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.04074,41.10622,22.53685,1.376134,1.376134,0,-1,0,1.376134,75.62778,0,2.220446E-16,0.1337478,1.04074,1.448563,1.376134,0,0,3.127626,1.738825,0,0.4078227,-0.4078227,2.603002,43.38329,0.117004,1.513748,0.8325918,0,2.779565
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.354873,51.39912,25.57201,0.4268885,0.4268885,0,-1,0,0.4268885,317.3834,0,0,0,1.354873,0.4493563,0.4268885,0,0,3.580763,1.331003,0.9055169,0,0.9055169,3.462051,57.70074,0.1169319,0.4695773,1.083899,0,2.685876
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.481373,57.48113,28.07042,0.05940252,0.05940252,0,-1,0,0.05940252,2493.788,0,0,0,1.481373,0.06252897,0.05940252,0,0,2.675246,2.145968,1.418844,0,1.418844,4.808085,80.13459,0.116819,0.06534278,1.185098,0,3.627341
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.601164,63.36838,30.26213,0.3869324,0.3869324,0,-1,0,0.3869324,413.8098,0,0,0,1.601164,0.4072973,0.3869324,0,0,1.256402,3.422928,1.193867,0,1.193867,5.940686,99.01124,0.1167242,0.4256257,1.280931,0,5.024092
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.443525,61.90881,32.36437,0.3887497,0.3887497,0,-1,0,0.3887497,371.3251,0.9717804,0,0,1.443525,0.4092102,0.3887497,0,0,0.06253469,4.497408,0.06253469,0,0.06253469,6.000012,100,0.1167192,0.4276247,1.15482,0,5.940933
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.264444,59.00908,33.64233,0.8823905,0.8823905,0,-1,0,0.8823905,143.2975,0.3356115,0,0,1.264444,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1167192,0.9706295,1.011555,0,5.818132
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.002719,53.51136,34.12796,0.2150844,0.2150844,0,-1,0,0.2150844,466.198,0.7763146,0,0,1.002719,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1167192,0.2365928,0.8021753,0,5.556408
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6291509,46.1879,34.59442,0,0,0,-1,0,0,0,0.6291509,0,0,0.6291509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1167192,0,0.5033208,0,5.18284
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2615675,38.48285,33.89154,0.702648,0.702648,0,-1,0,0.702648,37.22596,0,0,0,0.2615675,0.7396295,0.702648,0,0,0,4.553689,0,0.478062,-0.478062,5.49609,91.60133,0.1167192,0.7729129,0.209254,0,4.815257
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,31.82763,31.82763,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.53118,4.075627,0,1.217457,-1.217457,4.212778,70.21283,0.1167192,1.272243,0,0,4.075627
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,29.86596,29.86596,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.88391,2.85817,0,0.1347238,-0.1347238,4.070766,67.84598,0.1167192,0.1407864,0,0,2.85817
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,28.3963,28.3963,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.033603,2.723446,0,0.1960181,-0.1960181,3.864146,64.4023,0.1167192,0.2048389,0,0,2.723446
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,26.97777,26.97777,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.251401,2.527428,0,1.138209,-1.138209,2.664367,44.40604,0.1167192,1.189429,0,0,2.527428
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,25.54006,25.54006,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.516078,1.389219,0,0.06373631,-0.06373631,2.597183,43.2863,0.1167192,0.06660444,0,0,1.389219
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,24.29405,24.29405,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.586896,1.325482,0,0.1460229,-0.1460229,2.443262,40.72095,0.1167192,0.1525939,0,0,1.325482
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,23.36114,23.36114,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.749144,1.179459,0,0.08801873,-0.08801873,2.350482,39.17462,0.1167192,0.09197957,0,0,1.179459
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,22.42822,22.42822,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.846942,1.091441,0,0.1636916,-0.1636916,2.177936,36.29886,0.1167192,0.1710577,0,0,1.091441
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,21.61672,21.61672,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.028822,0.9277491,0,0.08552656,-0.08552656,2.087783,34.79631,0.1167192,0.08937525,0,0,0.9277491
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,20.86272,20.86272,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.123851,0.8422226,0,0.07804551,-0.07804551,2.005516,33.42519,0.1167192,0.08155756,0,0,0.8422226
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,20.10872,20.10872,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.210569,0.764177,0,0.05930619,-0.05930619,1.943002,32.38329,0.1167192,0.06197497,0,0,0.764177
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,19.48252,19.48252,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.276464,0.7048709,0,0.06086672,-0.06086672,1.878842,31.31398,0.1167192,0.06360572,0,0,0.7048709
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,18.92661,18.92661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.344094,0.6440042,0,0,0,1.878842,31.31398,0.1167192,0,0,0,0.6440042
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.0641084,19.31088,18.3068,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.611115,5.551115E-17,0,0,0.0641084,0.3362993,0.3194843,0,0,4.344094,0.6440042,0,0.2721909,-0.2721909,1.591928,26.53208,0.1167192,0.8189328,0.05128672,1.7,0.7081125
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1557543,21.99178,19.51447,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.63339,0,0,0,0.1557543,0,0,1.156039,1.098238,4.646529,0.3718133,1.253992,0,1.253992,2.781569,46.35939,0.1168825,0.5983565,0.1246035,1.7,0.5275676
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2260017,26.11004,22.42822,0.08985254,0.08985254,0,-1,0,0.08985254,251.5251,0,0,0,0.2260017,0.09458163,0.08985254,0,0,3.392537,1.500406,0.1314201,0,0.1314201,2.906245,48.43732,0.1168721,0.09883779,0.1808013,0,1.726408
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3690567,31.64475,25.43143,0.8292599,0.8292599,0,-1,0,0.8292599,44.50435,0,1.110223E-16,0,0.3690567,0.8729051,0.8292599,0,0,3.261117,1.618684,0,0.5038484,-0.5038484,2.375142,39.58562,0.1168721,0.9121858,0.2952454,0,1.987741
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5241689,37.04954,27.92985,0.271154,0.271154,0,-1,0,0.271154,193.3104,0,0,0,0.5241689,0.2854253,0.271154,0,0,3.820948,1.114836,0.2387436,0,0.2387436,2.601634,43.36049,0.1168531,0.2982694,0.4193351,0,1.639004
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3487467,36.15596,30.12155,0,0,0,-1,0,0,0,0,0,0,0.3487467,0,0,0,0,3.582205,1.329705,0.3487467,0,0.3487467,2.932484,48.87465,0.1168255,0,0.2789973,0,1.678452
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.112348,34.16344,32.24297,0.5684624,0.5684624,0,-1,0,0.5684624,19.76349,0,1.110223E-16,0,0.112348,0.5983815,0.5684624,0,0,3.233458,1.643577,0,0.4860335,-0.4860335,2.42016,40.33592,0.1168255,0.6253086,0.08987839,0,1.755925
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008299455,33.65597,33.51454,0,0,0,-1,0,0,0,0,0,0,0.008299455,0,0,0,0,3.773495,1.157543,0.008299455,0,0.008299455,2.428034,40.46715,0.1168248,0,0.006639564,0,1.165843
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1100451,35.90132,34.00016,0.9512954,0.9512954,0,-1,0,0.9512954,11.56792,0,2.220446E-16,0,0.1100451,1.001364,0.9512954,0,0,3.765196,1.165013,0,0.8913186,-0.8913186,1.488502,24.80831,0.1168248,1.046425,0.08803606,0,1.275058
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005977514,34.58823,34.48579,0.4170371,0.2656882,0,-1,0,0.2656882,2.249823,0,0.1513489,0.1975955,0.005977514,0.2796718,0.2656882,0,0,4.755549,0.2736943,0,0.2736943,-0.2736943,1.200002,20,0.1168248,0.4587408,0.004782011,0,0.2796718
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.02038123,34.13764,33.7893,0,0,0,-1,0,0,0,0,0,0,0.02038123,0,0,0,0,5.059654,0,0.02038123,0,0.02038123,1.219338,20.32225,0.1168232,0,0.01630499,0,0.02038123
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,31.73817,31.73817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.039273,0.01834311,0,0,0,1.219338,20.32225,0.1168232,0,0,0,0.01834311
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,29.79567,29.79567,0.09672157,0.01742596,0,-1,0,0.01742596,0,0,0.07929562,0.08896778,0,0.01834311,0.01742596,0,0,5.039273,0.01834311,0,0.01834311,-0.01834311,1.200002,20,0.1168232,0.1063937,0,0,0.01834311
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,28.30684,28.30684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168232,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,26.90109,26.90109,0.3813775,0,0,-1,0,0,0,0,0.3813775,0.4195152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168232,0.4195152,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,25.46338,25.46338,0.01777202,0,0,-1,0,0,0,0,0.01777202,0.01954923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168232,0.01954923,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,24.22376,24.22376,0.04527523,0,0,-1,0,0,0,0,0.04527523,0.04980275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168232,0.04980275,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,23.29085,23.29085,0.2043638,0,0,-1,0,0,0,0,0.2043638,0.2248002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168232,0.2248002,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,22.33877,22.33877,0.2164467,0,0,-1,0,0,0,0,0.2164467,0.2380914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168232,0.2380914,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,21.52726,21.52726,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168232,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,20.79243,20.79243,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168232,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,20.01927,20.01927,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168232,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,19.39306,19.39306,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1169627,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,18.83076,18.83076,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.117074,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3247312,23.41871,18.21095,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3247312,0,0,1.452632,1.38,2.299654,2.484,1.704731,0,1.704731,5.435618,90.59346,0.1171499,0,0.2597849,1.7,2.808731
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4829583,27.35061,19.42501,0.7159581,0.7159581,0,0,0,0.7159581,67.45622,0,0,0,0.4829583,0.7536401,0.7159581,0,0,0.5949232,4.018258,0,0.2706818,-0.2706818,5.150295,85.83807,0.1171499,0.7875538,0.3863666,0,4.501216
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6896163,34.10357,22.3196,0,0,0,-1,0,0,0,0,0,0,0.6896163,0,0,0,0,0.8956807,3.747576,0.6896163,0,0.6896163,5.804522,96.74184,0.1170953,0,0.551693,0,4.437192
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9822422,43.04456,25.30364,0.04582999,0.04582999,0,-1,0,0.04582999,2143.23,0.7279356,0,0,0.9822422,0.04824209,0.04582999,0,0,0.2060645,4.368231,0.2060645,0,0.2060645,6.000012,100,0.1170789,0.05041298,0.7857938,0,5.350473
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9313542,44.79253,27.78288,0.7211118,0.7211118,0,-1,0,0.7211118,129.1553,0.1722891,0,0,0.9313542,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1170789,0.793223,0.7450833,0,5.485043
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9793745,48.2653,29.97459,0.4513971,0.4513971,0,-1,0,0.4513971,216.9652,0.5042197,0,0,0.9793745,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1170789,0.4965368,0.7834996,0,5.533063
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.006844,51.2729,32.096,0.6973736,0.6973736,0,-1,0,0.6973736,144.3765,0.2727664,0,0,1.006844,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1170789,0.7671109,0.8054751,0,5.560533
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.19407,57.02688,33.39313,0.8884077,0.8884077,0,-1,0,0.8884077,134.4056,0.2589038,0,0,1.19407,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1170789,0.9772485,0.9552559,0,5.747759
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.009474,53.37505,33.87876,1.566084,1.38,0,-1,0,1.38,73.15031,2.220446E-16,0.1860841,0.3426925,1.009474,1.452632,1.38,0,0,0,4.553689,0,0.4431572,-0.4431572,5.532883,92.21454,0.1170789,1.722692,0.8075795,0,5.563163
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4867753,43.17648,34.37716,0.3022023,0.3022023,0,-1,0,0.3022023,161.076,0,0,0,0.4867753,0.3181077,0.3022023,0,0,0.4923969,4.110532,0.1686676,0,0.1686676,5.692895,94.8814,0.1170656,0.3324225,0.3894203,0,4.597307
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.3030207,39.01728,33.68067,0.01641268,0.01641268,0,-1,0,0.01641268,1846.259,0,0,0,0.3030207,0.01727651,0.01641268,0,0,0.3237292,4.262332,0.2857442,0,0.2857442,5.963976,99.39941,0.117043,0.01805395,0.2424165,0,4.565353
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,31.64871,31.64871,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.03798509,4.519502,0,0.211433,-0.211433,5.741106,95.68491,0.117043,0.2209475,0,0,4.519502
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,29.70621,29.70621,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2729107,4.308069,0,0.390857,-0.390857,5.329107,88.81827,0.117043,0.4084456,0,0,4.308069
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,28.24934,28.24934,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.7071963,3.917212,0,0.5054925,-0.5054925,4.796271,79.93769,0.117043,0.5282397,0,0,3.917212
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,26.8308,26.8308,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.268855,3.41172,0,1.452632,-1.452632,3.265063,54.4176,0.117043,2.068981,0,0,3.41172
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,25.39309,25.39309,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.88289,1.959088,0,0.1284356,-0.1284356,3.12968,52.16122,0.117043,0.1342153,0,0,1.959088
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,24.15347,24.15347,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.025596,1.830653,0,0.2811232,-0.2811232,2.83335,47.2224,0.117043,0.2937738,0,0,1.830653
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,23.22056,23.22056,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.337955,1.549529,0,0.05735373,-0.05735373,2.772894,46.2148,0.117043,0.05993464,0,0,1.549529
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,22.26848,22.26848,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.401681,1.492176,0,0.09011631,-0.09011631,2.677903,44.63162,0.117043,0.09417155,0,0,1.492176
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,21.45697,21.45697,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.501811,1.402059,0,0.1232369,-0.1232369,2.548,42.46658,0.117043,0.1287826,0,0,1.402059
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,20.72215,20.72215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.638741,1.278822,0,0,0,2.548,42.46658,0.117043,0,0,0,1.278822
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,19.94898,19.94898,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.638741,1.278822,0,0.170988,-0.170988,2.367762,39.46263,0.117043,0.1786825,0,0,1.278822
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,19.31639,19.31639,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.828727,1.107834,0,0.388518,-0.388518,1.958228,32.63707,0.117043,0.4060013,0,0,1.107834
