Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,18.7413,18.7413,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.260414,0.7193163,0,0.2829388,-0.2829388,1.659985,27.66636,0.117043,0.295671,0,0,0.7193163
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1652183,20.74328,18.13427,0.376434,0.376434,0,0,0,0.376434,43.89039,0,5.551115E-17,0,0.1652183,0.3962463,0.376434,0,0,4.57479,0.4363775,0,0.231028,-0.231028,1.41646,23.60762,0.117043,0.4140774,0.1321747,0,0.6015958
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2909684,24.01814,19.33556,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,44.5081,0,0,0,0.2909684,0,0,1.046257,0.9939446,4.831488,0.2053495,1.284913,0,1.284913,2.635435,43.92383,0.1172026,0.7191168,0.2327747,1.7,0.496318
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6578519,33.40459,22.21097,0.114579,0.114579,0,-1,0,0.114579,574.1471,0,0,0,0.6578519,0.1206095,0.114579,0,0,3.546575,1.361771,0.5372425,0,0.5372425,3.145108,52.41837,0.1171601,0.1260369,0.5262816,0,2.019623
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.081894,44.95541,25.17584,0.3438238,0.3438238,0,-1,0,0.3438238,314.6653,0,0,0,1.081894,0.3619198,0.3438238,0,0,3.009333,1.845289,0.7199743,0,0.7199743,3.828136,63.80214,0.1171032,0.3782062,0.8655153,0,2.927184
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.166258,49.61546,27.64231,1.118861,1.118861,0,-1,0,1.118861,104.2362,0,0,0,1.166258,1.177749,1.118861,0,0,2.289358,2.493266,0,0.01149022,-0.01149022,3.816024,63.60027,0.1171032,1.230747,0.9330068,0,3.659525
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.079812,50.28719,29.85318,0,0,0,-1,0,0,0,0,0,0,1.079812,0,0,0,0,2.302125,2.481776,1.079812,0,1.079812,4.840424,80.67357,0.1170179,0,0.8638498,0,3.561588
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9563793,50.03677,31.96821,0.5211462,0.5211462,0,-1,0,0.5211462,183.5146,0,0,0,0.9563793,0.5485749,0.5211462,0,0,1.222313,3.453607,0.4078044,0,0.4078044,5.227301,87.12151,0.1169857,0.5732608,0.7651034,0,4.409986
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.177221,56.47945,33.26534,0.3190158,0.3190158,0,-1,0,0.3190158,369.0164,0.02690576,0,0,1.177221,0.3358061,0.3190158,0,0,0.8145087,3.820631,0.8145087,0,0.8145087,6.000012,100,0.1169215,0.3509174,0.9417765,0,4.997852
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.8131421,49.03217,33.77013,0.3708765,0.3708765,0,-1,0,0.3708765,219.2487,0.4227458,0,0,0.8131421,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1169215,0.4079641,0.6505136,0,5.366831
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.245559,38.58149,34.26854,1.006634,1.006634,0,-1,0,1.006634,24.39408,0,0,0,0.245559,1.059614,1.006634,0,0,0,4.553689,0,0.8140553,-0.8140553,5.141922,85.69853,0.1169215,1.107297,0.1964472,0,4.799248
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1079968,35.43247,33.57205,0.3148036,0.3148036,0,-1,0,0.3148036,34.30608,0,0,0,0.1079968,0.3313722,0.3148036,0,0,0.9045059,3.739634,0,0.2233754,-0.2233754,4.906464,81.77424,0.1169215,0.346284,0.08639743,0,3.847631
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,31.55926,31.55926,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.152701,3.516258,0,0.781826,-0.781826,4.082347,68.03898,0.1169215,0.8170081,0,0,3.516258
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,29.63593,29.63593,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.021396,2.734432,0,0.2829428,-0.2829428,3.784099,63.06819,0.1169215,0.2956752,0,0,2.734432
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,28.17905,28.17905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.335777,2.451489,0,0,0,3.784099,63.06819,0.1169215,0,0,0,2.451489
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,26.76051,26.76051,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.335777,2.451489,0,0.3250118,-0.3250118,3.441506,57.35833,0.1169215,0.3396374,0,0,2.451489
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,25.32281,25.32281,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.696902,2.126477,0,0.02673663,-0.02673663,3.413324,56.88861,0.1169215,0.02793978,0,0,2.126477
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,24.08318,24.08318,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.726609,2.099741,0,0.09848606,-0.09848606,3.30951,55.15839,0.1169215,0.1029179,0,0,2.099741
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,23.14388,23.14388,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.836038,2.001255,0,0.06510477,-0.06510477,3.240884,54.01462,0.1169215,0.06803448,0,0,2.001255
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,22.1918,22.1918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.908376,1.93615,0,0,0,3.240884,54.01462,0.1169215,0,0,0,1.93615
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,21.38668,21.38668,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.908376,1.93615,0,0.005862329,-0.005862329,3.234704,53.91163,0.1169215,0.006126134,0,0,1.93615
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,20.65186,20.65186,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.91489,1.930288,0,0.1849844,-0.1849844,3.039714,50.66179,0.1169215,0.1933087,0,0,1.930288
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,19.89147,19.89147,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.120428,1.745303,0,0.105811,-0.105811,2.928179,48.80289,0.1169215,0.1105725,0,0,1.745303
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,19.2461,19.2461,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.237996,1.639492,0,0.3041034,-0.3041034,2.607626,43.46035,0.1169215,0.317788,0,0,1.639492
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,18.67102,18.67102,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.575889,1.335389,0,0.2311566,-0.2311566,2.363966,39.39935,0.1169215,0.2415586,0,0,1.335389
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.20838,21.36638,18.06399,0.9643117,0.9643117,0,0,0,0.9643117,21.6092,0,1.110223E-16,0,0.20838,1.015065,0.9643117,0,0,3.83273,1.104232,0,0.8066849,-0.8066849,1.513645,25.22737,0.1169215,1.060743,0.166704,0,1.312612
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5261176,27.90847,19.2461,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,59.30811,0,0,0,0.5261176,0,0,0.8129079,0.7722625,4.729046,0.2975475,1.29838,0,1.29838,2.745396,45.75652,0.1170797,0.9758013,0.4208941,1.7,0.823665
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.13229,42.48062,22.10234,0.4696716,0.4696716,0,-1,0,0.4696716,241.0811,0,0,0,1.13229,0.4943911,0.4696716,0,0,3.430666,1.466089,0.6378984,0,0.6378984,3.35056,55.84256,0.1170294,0.5166388,0.9058317,0,2.598379
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.387529,51.5262,25.05443,0.8429608,0.8429608,0,-1,0,0.8429608,164.6019,0,0,0,1.387529,0.8873271,0.8429608,0,0,2.792768,2.040198,0.5002019,0,0.5002019,3.825093,63.75143,0.11699,0.9272568,1.110023,0,3.427727
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.180425,49.80066,27.53368,0.8226445,0.8226445,0,-1,0,0.8226445,143.4915,0,0,0,1.180425,0.8659416,0.8226445,0,0,2.292566,2.49038,0.314483,0,0.314483,4.123438,68.72383,0.1169653,0.904909,0.9443398,0,3.670805
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.169915,52.13534,29.72538,0.641968,0.641968,0,-1,0,0.641968,182.2388,0,0,0,1.169915,0.6757557,0.641968,0,0,1.978083,2.773415,0.4941588,0,0.4941588,4.592238,76.53716,0.1169264,0.7061648,0.9359316,0,3.943329
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9636146,50.05413,31.8468,0.6972335,0.6972335,0,-1,0,0.6972335,138.2054,0,0,0,0.9636146,0.73393,0.6972335,0,0,1.483924,3.218158,0.2296847,0,0.2296847,4.810136,80.16878,0.1169084,0.7669568,0.7708917,0,4.181772
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8515766,49.13129,33.13754,0.5392094,0.5392094,0,-1,0,0.5392094,157.9306,0,0,0,0.8515766,0.5675888,0.5392094,0,0,1.254239,3.424874,0.2839877,0,0.2839877,5.079551,84.65901,0.116886,0.5931304,0.6812612,0,4.27645
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.9052749,50.85675,33.6615,0.6856743,0.6856743,0,-1,0,0.6856743,132.027,0,0,0,0.9052749,0.7217624,0.6856743,0,0,0.9702514,3.680463,0.1835126,0,0.1835126,5.253646,87.56059,0.1168716,0.7542416,0.72422,0,4.585738
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4923018,43.05889,34.1663,0.9785084,0.9785084,0,-1,0,0.9785084,50.31145,0,1.110223E-16,0,0.4923018,1.030009,0.9785084,0,0,0.7867388,3.845624,0,0.537707,-0.537707,4.686853,78.11406,0.1168716,1.076359,0.3938414,0,4.337926
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2773629,38.34707,33.48259,0,0,0,-1,0,0,0,0,0,0,0.2773629,0,0,0,0,1.384191,3.307917,0.2773629,0,0.2773629,4.949983,82.49954,0.1168498,0,0.2218903,0,3.58528
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,31.48258,31.48258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.106828,3.557544,0,0,0,4.949983,82.49954,0.1168498,0,0,0,3.557544
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,29.56564,29.56564,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.106828,3.557544,0,0.5704255,-0.5704255,4.348701,72.47821,0.1168498,0.5960946,0,0,3.557544
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,28.10876,28.10876,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.740634,2.987118,0,1.328944,-1.328944,2.947872,49.1311,0.1168498,1.388746,0,0,2.987118
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,26.69022,26.69022,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.217238,1.658174,0,0.1172136,-0.1172136,2.824318,47.07187,0.1168498,0.1224882,0,0,1.658174
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,25.25252,25.25252,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.347476,1.540961,0,0.1437469,-0.1437469,2.672795,44.5465,0.1168498,0.1502155,0,0,1.540961
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,24.00651,24.00651,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.507195,1.397214,0,0.246198,-0.246198,2.41328,40.22125,0.1168498,0.2572769,0,0,1.397214
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,23.07359,23.07359,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.780748,1.151016,0,0.2249846,-0.2249846,2.176125,36.26868,0.1168498,0.235109,0,0,1.151016
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,22.12151,22.12151,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.030731,0.9260313,0,0.112296,-0.112296,2.057755,34.29585,0.1168498,0.1173493,0,0,0.9260313
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,21.29723,21.29723,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.155504,0.8137354,0,0.09906983,-0.09906983,1.953326,32.55537,0.1168498,0.103528,0,0,0.8137354
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,20.5624,20.5624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.265582,0.7146655,0,0,0,1.953326,32.55537,0.1168498,0,0,0,0.7146655
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,19.80201,19.80201,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.265582,0.7146655,0,0.02907405,-0.02907405,1.922679,32.04459,0.1168498,0.03038239,0,0,0.7146655
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,19.15664,19.15664,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.297886,0.6855915,0,0.03474819,-0.03474819,1.886051,31.43413,0.1168498,0.03631186,0,0,0.6855915
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,18.58156,18.58156,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.336495,0.6508433,0,0.1367324,-0.1367324,1.741923,29.03199,0.1168498,0.1428854,0,0,0.6508433
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3590237,23.7431,17.97453,0.3573576,0.3573576,0,0,0,0.3573576,100.4662,0,0,0,0.3590237,0.3761659,0.3573576,0,0,4.48842,0.5141109,0,0.01714217,-0.01714217,1.723853,28.73083,0.1168498,0.3930934,0.287219,0,0.8731346
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8552716,33.73897,19.15664,1.201356,1.201356,1.7,0,0.5202,1.201356,71.19219,0,0,0,0.8552716,0,0,0.4986441,0.4737119,4.507467,0.4969687,1.328984,0,1.328984,2.984638,49.74387,0.1170053,1.321491,0.6842173,1.7,1.35224
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.175316,43.25679,22.0001,1.153147,1.153147,0,-1,0,1.153147,101.9224,0,0,0,1.175316,1.213839,1.153147,0,0,3.178483,1.693054,0,0.03852367,-0.03852367,2.94403,49.06707,0.1170053,1.268462,0.9402526,0,2.86837
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.469802,53.32266,24.94581,0.2470262,0.2470262,0,-1,0,0.2470262,594.9984,0,0,0,1.469802,0.2600276,0.2470262,0,0,3.221287,1.65453,1.209774,0,1.209774,4.091723,68.19525,0.1169103,0.2717289,1.175842,0,3.124332
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.597505,59.55545,27.38671,0.9970053,0.9970053,0,-1,0,0.9970053,160.2303,0,0,0,1.597505,1.049479,0.9970053,0,0,2.011513,2.743327,0.5480256,0,0.5480256,4.611626,76.86028,0.1168673,1.096706,1.278004,0,4.340832
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.563533,61.50965,29.59759,0.5367758,0.5367758,0,-1,0,0.5367758,291.2824,0,0,0,1.563533,0.5650271,0.5367758,0,0,1.463487,3.23655,0.9985061,0,0.9985061,5.558892,92.64802,0.1167891,0.5904533,1.250827,0,4.800084
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.448338,61.24489,31.73817,0.07184685,0.07184685,0,-1,0,0.07184685,2015.869,0.9077288,0,0,1.448338,0.07562827,0.07184685,0,0,0.4649813,4.135206,0.4649813,0,0.4649813,6.000012,100,0.1167527,0.07903153,1.158671,0,5.583544
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.317241,59.55369,33.02892,0,0,0,-1,0,0,0,1.317241,0,0,1.317241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1167527,0,1.053793,0,5.87093
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.157381,56.35689,33.55288,0,0,0,-1,0,0,0,1.157381,0,0,1.157381,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1167527,0,0.925905,0,5.71107
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7648382,48.34954,34.05767,0,0,0,-1,0,0,0,0.7648382,0,0,0.7648382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1167527,0,0.6118706,0,5.318527
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3373773,39.347,33.39313,0.3552369,0.3552369,0,-1,0,0.3552369,94.97249,0,0,0,0.3373773,0.3739336,0.3552369,0,0,0,4.553689,0,0.03655626,-0.03655626,5.961478,99.35777,0.1167527,0.3907606,0.2699018,0,4.891066
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,31.39312,31.39312,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.04061807,4.517133,0,0.2038733,-0.2038733,5.746577,95.77609,0.1167527,0.2130476,0,0,4.517133
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,29.47618,29.47618,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.267144,4.313259,0,0.9925493,-0.9925493,4.700338,78.33881,0.1167527,1.037214,0,0,4.313259
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,28.0193,28.0193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.369977,3.32071,0,0,0,4.700338,78.33881,0.1167527,0,0,0,3.32071
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,26.61355,26.61355,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.369977,3.32071,0,0.2885371,-0.2885371,4.396194,73.26974,0.1167527,0.3015212,0,0,3.32071
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,25.17584,25.17584,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.690573,3.032173,0,0.03914632,-0.03914632,4.354929,72.58202,0.1167527,0.0409079,0,0,3.032173
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,23.95539,23.95539,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.734069,2.993027,0,0.01557006,-0.01557006,4.338517,72.30848,0.1167527,0.01627071,0,0,2.993027
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,23.00331,23.00331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.751369,2.977457,0,0,0,4.338517,72.30848,0.1167527,0,0,0,2.977457
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,22.03205,22.03205,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.751369,2.977457,0,0.0718433,-0.0718433,4.262788,71.04632,0.1167527,0.07507624,0,0,2.977457
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,21.22694,21.22694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.831195,2.905613,0,0,0,4.262788,71.04632,0.1167527,0,0,0,2.905613
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,20.48572,20.48572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.831195,2.905613,0,0,0,4.262788,71.04632,0.1167527,0,0,0,2.905613
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,19.73172,19.73172,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.831195,2.905613,0,0.1186257,-0.1186257,4.137745,68.96228,0.1167527,0.1239638,0,0,2.905613
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,19.08635,19.08635,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.963001,2.786988,0,0.1359112,-0.1359112,3.994482,66.57457,0.1167527,0.1420272,0,0,2.786988
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,18.51127,18.51127,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.114014,2.651077,0,0.1376475,-0.1376475,3.849389,64.15636,0.1167527,0.1438417,0,0,2.651077
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378563,24.98413,17.89785,0.3232142,0.3232142,0,0,0,0.3232142,135.4694,0,0,0,0.4378563,0.3402255,0.3232142,0,0,2.266956,2.513429,0.09763083,0,0.09763083,3.94201,65.70004,0.1167451,0.3555357,0.3502851,0,2.951285
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8333054,33.23135,19.06718,0,0,0,0,0,0,0,0,0,0,0.8333054,0,0,0,0,2.169325,2.601297,0.8333054,0,0.8333054,4.732553,78.87572,0.1166799,0,0.6666443,0,3.434602
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.076472,41.11185,21.90426,0.07069953,0.07069953,0,-1,0,0.07069953,1522.601,0,0,0,1.076472,0.07442056,0.07069953,0,0,1.336019,3.351271,1.002051,0,1.002051,5.683182,94.71951,0.1166017,0.07776948,0.8611773,0,4.427743
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.185748,46.74667,24.81801,0.4193909,0.4193909,0,-1,0,0.4193909,282.7309,0.4103151,0,0,1.185748,0.4414641,0.4193909,0,0,0.3339683,4.253118,0.3339683,0,0.3339683,6.000012,100,0.1165757,0.4613299,0.948598,0,5.438865
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.077026,47.24776,27.26531,0.4065148,0.4065148,0,-1,0,0.4065148,264.9413,0.6491154,0,0,1.077026,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1165757,0.4471663,0.8616206,0,5.630715
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.9141111,46.33681,29.47618,0,0,0,-1,0,0,0,0.9141111,0,0,0.9141111,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1165757,0,0.7312889,0,5.4678
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.104662,52.87419,31.61038,0.7049813,0.7049813,0,-1,0,0.7049813,156.6938,0.3625761,0,0,1.104662,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1165757,0.7754794,0.8837294,0,5.65835
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.388872,61.19245,32.90751,0.066953,0.066953,0,-1,0,0.066953,2074.398,1.318395,0,0,1.388872,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1165757,0.0736483,1.111097,0,5.942561
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.056187,53.8942,33.42508,0.5078439,0.5078439,0,-1,0,0.5078439,207.9747,0.5216146,0,0,1.056187,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1165757,0.5586283,0.8449497,0,5.609876
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.8001418,48.96003,33.94904,0.9538612,0.9538612,0,-1,0,0.9538612,83.88451,0,0,0,0.8001418,1.004064,0.9538612,0,0,0,4.553689,0,0.2039226,-0.2039226,5.785058,96.41745,0.1165757,1.049247,0.6401135,0,5.353831
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3708157,39.84897,33.2845,0,0,0,-1,0,0,0,0.1442351,0,0,0.3708157,0,0,0,0,0.2265806,4.349766,0.2265806,0,0.2265806,6.000012,100,0.116558,0,0.2966526,0,4.720582
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,31.30367,31.30367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.116558,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,29.3995,29.3995,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.116558,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,27.94263,27.94263,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.116558,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,26.54326,26.54326,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.116558,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,25.10555,25.10555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.116558,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,23.86593,23.86593,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.116558,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,22.91385,22.91385,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.116558,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,21.9426,21.9426,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.116558,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,21.13109,21.13109,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.116558,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,20.39627,20.39627,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.116558,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,19.66144,19.66144,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.116558,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,19.01607,19.01607,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1166823,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,18.44098,18.44098,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1168143,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3411036,23.28733,17.82117,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,104.9904,-2.220446E-16,0,0,0.3411036,0,0,1.37511,1.306354,2.299654,2.484,1.647458,0,1.647458,5.381284,89.68789,0.1169439,0.3573794,0.2728828,1.7,2.825104
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7560827,31.71204,18.97773,0.3960109,0.3960109,0,0,0,0.3960109,190.9247,0,0,0,0.7560827,0.4168536,0.3960109,0,0,0.6521966,3.966712,0.3392291,0,0.3392291,5.703105,95.05156,0.1169174,0.435612,0.6048661,0,4.722795
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9629371,38.70909,21.78285,0.04254864,0.04254864,0,-1,0,0.04254864,2263.144,0.6051816,0,0,0.9629371,0.04478804,0.04254864,0,0,0.3129675,4.272018,0.3129675,0,0.3129675,6.000012,100,0.116893,0.0468035,0.7703497,0,5.234955
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.322837,49.61303,24.69022,0.3949901,0.3949901,0,-1,0,0.3949901,334.9038,0.9070579,0,0,1.322837,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.116893,0.4344891,1.05827,0,5.876526
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.422813,54.87394,27.11834,1.301488,1.301488,0,-1,0,1.301488,109.322,0.05282587,0,0.05163686,1.422813,1.369987,1.301488,0,0,0,4.553689,0,0,0,6.000012,100,0.116893,1.431637,1.138251,0,5.976502
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.555461,60.97928,29.34838,0.1793101,0.1793101,0,-1,0,0.1793101,867.4694,1.366713,0,0,1.555461,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.116893,0.1972411,1.244368,0,6.109149
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.382864,59.27575,31.48258,0.8173994,0.8173994,0,-1,0,0.8173994,169.1785,0.5224435,0,0,1.382864,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.116893,0.8991393,1.106291,0,5.936553
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.394559,61.20141,32.79888,0.8745347,0.8745347,0,-1,0,0.8745347,159.463,0.4739965,0,0,1.394559,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.116893,0.9619881,1.115647,0,5.948248
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.171112,56.42002,33.33562,1.345159,1.345159,0,-1,0,1.345159,87.06122,0,2.220446E-16,0.0996753,1.171112,1.415957,1.345159,0,0,0,4.553689,0,0.2448451,-0.2448451,5.741922,95.69852,0.116893,1.479675,0.9368896,0,5.724801
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.8108939,49.10591,33.87876,0,0,0,-1,0,0,0,0.5388438,0,0,0.8108939,0,0,0,0,0.2720501,4.308844,0.2720501,0,0.2720501,6.000012,100,0.1168719,0,0.6487151,0,5.119738
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4279743,40.83078,33.20783,0,0,0,-1,0,0,0,0.4279743,0,0,0.4279743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1168719,0,0.3423795,0,4.981663
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,31.23338,31.23338,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1168719,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,29.32921,29.32921,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1168719,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,27.89151,27.89151,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1168719,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,26.47297,26.47297,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1168719,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,25.03526,25.03526,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1168719,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,23.79564,23.79564,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1168719,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,22.84356,22.84356,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1168719,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,21.89148,21.89148,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1168719,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,21.07997,21.07997,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1168719,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,20.34515,20.34515,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1168719,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,19.60393,19.60393,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1168719,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,18.95856,18.95856,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1168719,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,18.37708,18.37708,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1168719,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3478087,23.33233,17.75727,0.7156279,0.7156279,0,0,0,0.7156279,48.60189,0,0,0,0.3478087,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4054839,-0.4054839,2.984322,49.7386,0.1168719,0.7871907,0.2782469,0,2.446047
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8770424,33.87313,18.90744,0.721102,0.721102,0,0,0,0.721102,121.6253,0,0,0,0.8770424,0.7590548,0.721102,0,0,3.178816,1.692754,0.1179876,0,0.1179876,3.096255,51.60415,0.1168627,0.7932122,0.7016339,0,2.569797
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.248095,44.45101,21.70617,0.526096,0.526096,0,-1,0,0.526096,237.2371,0,0,0,1.248095,0.5537853,0.526096,0,0,3.060829,1.798943,0.6943095,0,0.6943095,3.754935,62.58212,0.1168086,0.5787056,0.9984758,0,3.047038
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.387991,50.96446,24.58159,0.4218333,0.4218333,0,-1,0,0.4218333,329.0379,0,0,0,1.387991,0.4440351,0.4218333,0,0,2.366519,2.423822,0.9439564,0,0.9439564,4.650451,77.50735,0.1167352,0.4640166,1.110393,0,3.811813
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.416815,54.5971,27.00972,0.04095111,0.04095111,0,-1,0,0.04095111,3459.772,0,0,0,1.416815,0.04310643,0.04095111,0,0,1.422563,3.273382,1.373708,0,1.373708,5.953665,99.22755,0.1166285,0.04504622,1.133452,0,4.690197
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.520799,59.94622,29.23976,0.8235379,0.8235379,0,-1,0,0.8235379,184.6665,0.6050625,0,0,1.520799,0.866882,0.8235379,0,0,0.0488543,4.50972,0.0488543,0,0.0488543,6.000012,100,0.1166248,0.9058917,1.216639,0,6.030519
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.474166,61.47368,31.39312,1.244806,1.244806,0,-1,0,1.244806,118.4254,0.163844,0,0,1.474166,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1166248,1.369287,1.179333,0,6.027855
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.314492,59.09591,32.70942,0.8165699,0.8165699,0,-1,0,0.8165699,160.9773,0.454945,0,0,1.314492,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1166248,0.8982269,1.051594,0,5.868181
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.192216,56.80832,33.24617,1.039718,1.039718,0,-1,0,1.039718,114.6673,0.09777607,0,0,1.192216,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1166248,1.143689,0.9537724,0,5.745904
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.8235833,49.27142,33.7893,0,0,0,-1,0,0,0,0.8235833,0,0,0.8235833,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1166248,0,0.6588666,0,5.377272
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3955475,40.15312,33.13754,0.2365752,0.2365752,0,-1,0,0.2365752,167.1973,0.1465209,0,0,0.3955475,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1166248,0.2602328,0.316438,0,4.949236
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,31.18226,31.18226,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1166248,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,29.29088,29.29088,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1166248,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,27.85317,27.85317,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1166248,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,26.43463,26.43463,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1166248,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,24.99693,24.99693,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1166248,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,23.7573,23.7573,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1166248,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,22.80522,22.80522,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1166248,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,21.83397,21.83397,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1166248,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,21.02885,21.02885,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1166248,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,20.30681,20.30681,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1166248,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,19.55281,19.55281,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1166248,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,18.92661,18.92661,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1166248,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,18.31958,18.31958,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1166248,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4291687,24.62449,17.69338,0.6669304,0.6669304,0,0,0,0.6669304,64.34985,0,0,0,0.4291687,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2728632,-0.2728632,2.193372,36.55613,0.1166248,0.7336234,0.343335,0,1.644425
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8077213,32.49947,18.83076,1.217779,1.217779,0.425,0,0.172125,1.217779,66.32738,1.110223E-16,0,0,0.8077213,0.8345047,0.7927794,0,0,4.012551,0.9423933,0,0.0267834,-0.0267834,2.16514,36.08559,0.1166248,1.339557,0.6461771,1.7,1.750115
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8731156,36.78259,21.61672,1.143837,1.143837,0,-1,0,1.143837,76.33214,0,0,0.2224999,0.8731156,1.204039,1.143837,0,0,4.04231,0.9156099,0,0.3309239,-0.3309239,1.816316,30.27187,0.1166248,1.258221,0.6984925,0,1.788725
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.080826,44.15115,24.49213,0.9605465,0.9605465,0,-1,0,0.9605465,112.5219,0,0,0.2957926,1.080826,1.011102,0.9605465,0,0,4.410003,0.584686,0.06972401,0,0.06972401,1.882462,31.3743,0.1166193,1.056601,0.8646605,0,1.665512
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.033543,45.93462,26.92026,1.239877,1.239877,0,-1,0,1.239877,83.35852,0,0,0.5524254,1.033543,1.305133,1.239877,0,0,4.340279,0.6474376,0,0.2715905,-0.2715905,1.59618,26.60295,0.1166193,1.363864,0.8268342,0,1.68098
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.251482,53.31013,29.1503,0.3498745,0.3498745,0,-1,0,0.3498745,357.6946,0,0,0,1.251482,0.368289,0.3498745,0,0,4.642046,0.3758472,0.8831934,0,0.8831934,2.434051,40.56744,0.1165509,0.384862,1.001186,0,1.62733
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.030544,50.88151,31.30367,0.6350396,0.6350396,0,-1,0,0.6350396,162.2802,0,0,0,1.030544,0.6684627,0.6350396,0,0,3.758853,1.170721,0.3620809,0,0.3620809,2.777551,46.29242,0.1165228,0.6985435,0.8244349,0,2.201265
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.08729,53.67371,32.63275,0.7612111,0.7612111,0,-1,0,0.7612111,142.8369,0,0,0,1.08729,0.8012748,0.7612111,0,0,3.396772,1.496594,0.2860155,0,0.2860155,3.048889,50.81472,0.1165007,0.8373322,0.8698323,0,2.583884
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.128122,55.23633,33.17588,0.5450498,0.5450498,0,-1,0,0.5450498,206.976,0,0,0,1.128122,0.5737366,0.5450498,0,0,3.110757,1.754008,0.5543856,0,0.5543856,3.574826,59.58031,0.1164578,0.5995548,0.9024978,0,2.88213
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.795449,48.62197,33.73179,1.091416,1.091416,0,-1,0,1.091416,72.88229,0,0,0,0.795449,1.148859,1.091416,0,0,2.556371,2.252955,0,0.35341,-0.35341,3.202299,53.37154,0.1164578,1.200558,0.6363592,0,3.048404
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3566039,39.38092,33.08642,0.7403663,0.7403663,0,-1,0,0.7403663,48.16587,0,1.110223E-16,0,0.3566039,0.7793329,0.7403663,0,0,2.949049,1.899545,0,0.4227291,-0.4227291,2.756703,45.94496,0.1164578,0.8144029,0.2852831,0,2.256149
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,31.14392,31.14392,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,3.418748,1.476816,0,0.5952494,-0.5952494,2.129255,35.48751,0.1164578,0.6220356,0,0,1.476816
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,29.2781,29.2781,1.507231,0.8374883,0,-1,0,0.8374883,0,0,0.6697423,0.8204654,0,0.8815666,0.8374883,0,0,4.080136,0.8815666,0,0.8815666,-0.8815666,1.200002,20,0.1164578,1.657954,0,0,0.8815666
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,27.82122,27.82122,0.8381308,0,0,-1,0,0,0,0,0.8381308,0.9219438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164578,0.9219438,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,26.41546,26.41546,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164578,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,24.96498,24.96498,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164578,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,23.72535,23.72535,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164578,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,22.7541,22.7541,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164578,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,21.78285,21.78285,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164578,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,20.99052,20.99052,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164578,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,20.25569,20.25569,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164578,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,19.51447,19.51447,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164578,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,18.8691,18.8691,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1165803,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,18.26846,18.26846,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1166883,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1601037,20.1556,17.63587,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,38.25578,0,0,0,0.1601037,0,0,1.281491,1.217417,2.299654,2.484,1.377521,0,1.377521,5.125199,85.41982,0.116838,0.4603595,0.128083,1.7,2.644104
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3366124,24.18281,18.76047,0.2178316,0.2178316,0,0,0,0.2178316,154.5287,0,0,0,0.3366124,0.2292964,0.2178316,0,0,0.9221338,3.723768,0.1073159,0,0.1073159,5.227008,87.11662,0.1168297,0.2396148,0.2692899,0,4.060381
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8012038,35.34076,21.54643,0.5715904,0.5715904,0,-1,0,0.5715904,140.171,0,0,0,0.8012038,0.601674,0.5715904,0,0,0.8148179,3.820353,0.1995298,0,0.1995298,5.416298,90.27146,0.1168142,0.6287494,0.6409631,0,4.621557
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9699401,41.80399,24.42184,0.7419221,0.7419221,0,-1,0,0.7419221,130.7334,0,0,0,0.9699401,0.7809706,0.7419221,0,0,0.6152881,3.99993,0.1889695,0,0.1889695,5.595571,93.25932,0.1167996,0.8161143,0.775952,0,4.96987
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.13566,48.02667,26.84997,0,0,0,-1,0,0,0,0.709341,0,0,1.13566,0,0,0,0,0.4263187,4.170002,0.4263187,0,0.4263187,6.000012,100,0.1167667,0,0.9085277,0,5.305662
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.337334,55.2306,29.08001,0.4233394,0.4233394,0,-1,0,0.4233394,315.9012,0.8917137,0,0,1.337334,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1167667,0.4656733,1.069867,0,5.891023
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.144266,53.32569,31.23338,0.5484464,0.5484464,0,-1,0,0.5484464,208.6377,0.566954,0,0,1.144266,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1167667,0.603291,0.9154128,0,5.697955
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8779438,49.04181,32.56246,0.1219929,0.1219929,0,-1,0,0.1219929,719.6677,0.7495302,0,0,0.8779438,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1167667,0.1341922,0.702355,0,5.431633
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.012442,52.56743,33.11837,0.8867618,0.8867618,0,-1,0,0.8867618,114.1729,0.07900802,0,0,1.012442,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1167667,0.975438,0.8099532,0,5.566131
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5024789,42.73874,33.68067,0.02887558,0.02887558,0,-1,0,0.02887558,1740.151,0.4720836,0,0,0.5024789,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1167667,0.03176314,0.4019831,0,5.056168
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.194692,36.42237,33.04808,0.1055519,0.1055519,0,-1,0,0.1055519,184.4515,0.08358479,0,0,0.194692,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1167667,0.1161071,0.1557536,0,4.748381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,31.10558,31.10558,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1167667,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,29.25893,29.25893,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1167667,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,27.80205,27.80205,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1167667,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,26.38351,26.38351,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1167667,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,24.92664,24.92664,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1167667,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,23.66785,23.66785,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1167667,0.06539315,0,0,2.0817
