Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,22.29209,22.29209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,22.29209,22.29209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,21.48564,21.48564,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,20.74476,20.74476,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,19.99076,19.99076,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,19.30889,19.30889,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,18.68602,18.68602,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1202358,19.92673,18.03693,0.3489159,0.3489159,0,0,0,0.3489159,34.45982,0,5.551115E-17,0,0.1202358,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2470441,-0.2470441,4.465276,74.42112,0,0.3838075,0.09618863,0,3.464991
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2652379,23.41157,19.15809,0.3575518,0.3575518,0,0,0,0.3575518,74.18167,0,0,0,0.2652379,0.3763703,0.3575518,0,0,1.617754,3.097711,0,0.1111324,-0.1111324,4.348133,72.46873,0,0.393307,0.2121903,0,3.362949
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4994157,30.36022,22.01672,0.742269,0.742269,0,-1,0,0.742269,67.2823,0,1.110223E-16,0,0.4994157,0.7813358,0.742269,0,0,1.741234,2.986578,0,0.2819202,-0.2819202,4.050962,67.51591,0,0.816496,0.3995325,0,3.485994
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.123822,26.97496,24.94748,0.2234291,0.2234291,0,-1,0,0.2234291,55.41891,0,2.775558E-17,0,0.123822,0.2351886,0.2234291,0,0,2.054479,2.704658,0,0.1113666,-0.1113666,3.933572,65.5594,0,0.245772,0.0990576,0,2.82848
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.0991186,29.0823,27.43894,0.8991222,0.8991222,0,-1,0,0.8991222,11.02393,0,1.110223E-16,0,0.0991186,0.9464445,0.8991222,0,0,2.178219,2.593292,0,0.8473259,-0.8473259,3.040412,50.67343,0,0.9890345,0.07929488,0,2.69241
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5119016,38.74701,29.74683,0.7800528,0.7800528,0,-1,0,0.7800528,65.62397,0,0,0,0.5119016,0.8211082,0.7800528,0,0,3.119692,1.745966,0,0.3092066,-0.3092066,2.71448,45.24123,0,0.858058,0.4095213,0,2.257867
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4494452,39.91612,31.95637,0.5922363,0.5922363,0,-1,0,0.5922363,75.8895,0,0,0,0.4494452,0.6234066,0.5922363,0,0,3.463255,1.436759,0,0.1739615,-0.1739615,2.531108,42.18505,0,0.6514599,0.3595561,0,1.886204
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1936796,36.70231,33.33979,0.3597714,0.3597714,0,-1,0,0.3597714,53.83407,0,0,0,0.1936796,0.3787067,0.3597714,0,0,3.656546,1.262798,0,0.1850271,-0.1850271,2.336072,38.93446,0,0.3957485,0.1549437,0,1.456477
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1102611,35.83398,33.92987,0,0,0,-1,0,0,0,0,0,0,0.1102611,0,0,0,0,3.862132,1.077771,0.1102611,0,0.1102611,2.440675,40.67784,0,0,0.08820888,0,1.188032
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.214633,38.26263,34.50029,0.4810105,0.4810105,0,-1,0,0.4810105,44.62127,0,5.551115E-17,0,0.214633,0.5063269,0.4810105,0,0,3.75187,1.177006,0,0.2916938,-0.2916938,2.133203,35.55331,0,0.5291116,0.1717064,0,1.391639
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1143613,35.85255,33.87742,0,0,0,-1,0,0,0,0,0,0,0.1143613,0,0,0,0,4.075974,0.8853117,0.1143613,0,0.1143613,2.241695,37.36152,0,0,0.09148903,0,0.999673
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,31.90392,31.90392,0.4299139,0.4299139,0,-1,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,3.961613,0.9882368,0,0.452541,-0.452541,1.764675,29.4112,0,0.4729053,0,0,0.9882368
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,30.04187,30.04187,0.5945514,0.5089111,0,-1,0,0.5089111,0,0,0.08564031,0.1450955,0,0.5356959,0.5089111,0,0,4.464437,0.5356959,0,0.5356959,-0.5356959,1.200002,20,0,0.6540065,0,0,0.5356959
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,28.54699,28.54699,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,27.09145,27.09145,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,25.59657,25.59657,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,24.28527,24.28527,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,23.28868,23.28868,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,22.29209,22.29209,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,21.46597,21.46597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,20.72509,20.72509,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,19.97109,19.97109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,19.30889,19.30889,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2018484,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,18.6729,18.6729,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.21296,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.182818,20.91357,18.02381,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,80.15583,2.220446E-16,0,0,0.182818,0,0,1.452632,1.38,2.299654,2.484,1.562818,0,1.562818,5.300988,88.34962,0.2235332,0.250886,0.1462544,1.7,2.666818
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4904628,27.17903,19.13842,0.1510106,0.1510106,0,0,0,0.1510106,324.7869,0,0,0,0.4904628,0.1589586,0.1510106,0,0,0.7368364,3.890536,0.3315042,0,0.3315042,5.61548,93.59115,0.2083451,0.1661117,0.3923702,0,4.380999
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8597347,36.94547,21.99705,0.1780614,0.1780614,0,-1,0,0.1780614,482.8304,0.2669694,0,0,0.8597347,0.1874331,0.1780614,0,0,0.4053322,4.18889,0.4053322,0,0.4053322,6.000012,100,0.1923639,0.1958676,0.6877877,0,5.048625
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.30266,49.4277,24.91469,0,0,0,-1,0,0,0,1.30266,0,0,1.30266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1923639,0,1.042128,0,5.856349
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.56122,58.64153,27.3996,0,0,0,-1,0,0,0,1.56122,0,0,1.56122,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1923639,0,1.248976,0,6.114909
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.613925,62.98916,29.70749,0.4834188,0.4834188,0,-1,0,0.4834188,333.8565,1.105063,0,0,1.613925,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1923639,0.5317607,1.29114,0,6.167614
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.482288,62.3476,31.91703,0.8784049,0.8784049,0,-1,0,0.8784049,168.7478,0.5576518,0,0,1.482288,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1923639,0.9662454,1.185831,0,6.035977
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.454879,63.41063,33.32012,0.8488883,0.8488883,0,-1,0,0.8488883,171.3864,0.5613121,0,0,1.454879,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1923639,0.9337771,1.163903,0,6.008568
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.08804,55.1786,33.91021,0.2250611,0.2250611,0,-1,0,0.2250611,483.4417,0.851133,0,0,1.08804,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1923639,0.2475673,0.8704317,0,5.641728
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4488873,42.56366,34.48062,0.5246083,0.5246083,0,-1,0,0.5246083,85.56618,0,0,0,0.4488873,0.5522192,0.5246083,0,0,0,4.553689,0,0.1033319,-0.1033319,5.89109,98.18465,0.1923639,0.5770691,0.3591098,0,5.002576
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3397899,39.89434,33.87742,0.7374443,0.7374443,0,-1,0,0.7374443,46.07669,0,0,0,0.3397899,0.7762572,0.7374443,0,0,0.1148133,4.450357,0,0.4364672,-0.4364672,5.431014,90.51672,0.1923639,0.8111887,0.271832,0,4.790147
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,31.91703,31.91703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5997769,4.01389,0,0,0,5.431014,90.51672,0.1923639,0,0,0,4.01389
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,30.04187,30.04187,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.5997769,4.01389,0,0.1772994,-0.1772994,5.244124,87.40189,0.1923639,0.1852778,0,0,4.01389
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,28.56666,28.56666,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.7967761,3.836591,0,0.4668808,-0.4668808,4.751988,79.19965,0.1923639,0.4878904,0,0,3.836591
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,27.10456,27.10456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.315533,3.36971,0,0,0,4.751988,79.19965,0.1923639,0,0,0,3.36971
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,25.59657,25.59657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.315533,3.36971,0,0,0,4.751988,79.19965,0.1923639,0,0,0,3.36971
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,24.30494,24.30494,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.315533,3.36971,0,0.1520064,-0.1520064,4.591759,76.52917,0.1923639,0.1588467,0,0,3.36971
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,23.28868,23.28868,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.484429,3.217703,0,0.1854123,-0.1854123,4.396318,73.27181,0.1923639,0.1937558,0,0,3.217703
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,22.29209,22.29209,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.690442,3.032291,0,0.01977554,-0.01977554,4.375473,72.92439,0.1923639,0.02066544,0,0,3.032291
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,21.46597,21.46597,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.712415,3.012516,0,0.04916884,-0.04916884,4.323644,72.06059,0.1923639,0.05138144,0,0,3.012516
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,20.72509,20.72509,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.767047,2.963347,0,0.2676762,-0.2676762,4.041489,67.35801,0.1923639,0.2797217,0,0,2.963347
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,19.99076,19.99076,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.064465,2.69567,0,0.1854795,-0.1854795,3.845976,64.09947,0.1923639,0.1938261,0,0,2.69567
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,19.30889,19.30889,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.270553,2.510191,0,0.2809653,-0.2809653,3.549813,59.16343,0.1923639,0.2936087,0,0,2.510191
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,18.6729,18.6729,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.582737,2.229226,0,0.1088145,-0.1088145,3.435112,57.25175,0.1923639,0.1137112,0,0,2.229226
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3905762,24.31367,18.01726,0,0,0,0,0,0,0,0,0,0,0.3905762,0,0,0,0,2.703642,2.120411,0.3905762,0,0.3905762,3.805645,63.42729,0.1791243,0,0.3124609,0,2.510987
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7765863,32.24715,19.1253,0.4854425,0.4854425,0,0,0,0.4854425,159.9749,0,0,0,0.7765863,0.5109921,0.4854425,0,0,2.313066,2.47193,0.2655942,0,0.2655942,4.05761,67.62669,0.1711157,0.5339867,0.621269,0,3.248516
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.089489,41.4448,21.96427,0.6488382,0.6488382,0,-1,0,0.6488382,167.9139,0,0,0,1.089489,0.6829876,0.6488382,0,0,2.047472,2.710964,0.4065019,0,0.4065019,4.443251,74.05404,0.1601563,0.713722,0.8715916,0,3.800454
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.460892,53.02434,24.87535,0.4350865,0.4350865,0,-1,0,0.4350865,335.7706,0,0,0,1.460892,0.4579858,0.4350865,0,0,1.64097,3.076816,1.002907,0,1.002907,5.394692,89.91135,0.1383026,0.4785951,1.168714,0,4.537708
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.659989,61.14162,27.34715,1.242077,1.242077,0,-1,0,1.242077,133.6462,0,0,0,1.659989,1.30745,1.242077,0,0,0.6380633,3.979432,0.3525398,0,0.3525398,5.729141,95.48549,0.1319724,1.366285,1.327991,0,5.639421
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.70219,65.3605,29.66815,0.2660619,0.2660619,0,-1,0,0.2660619,639.7724,1.136602,0,0,1.70219,0.2800651,0.2660619,0,0,0.2855234,4.296718,0.2855234,0,0.2855234,6.000012,100,0.1272552,0.292668,1.361752,0,5.998908
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.643976,66.70705,31.90392,0.4368947,0.4368947,0,-1,0,0.4368947,376.2866,1.184087,0,0,1.643976,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1272552,0.4805841,1.315181,0,6.197665
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.478063,63.99637,33.30045,0.276343,0.276343,0,-1,0,0.276343,534.8652,1.187176,0,0,1.478063,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1272552,0.3039773,1.18245,0,6.031752
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.157362,56.75573,33.89054,0.765018,0.765018,0,-1,0,0.765018,151.2856,0.3520802,0,0,1.157362,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1272552,0.8415198,0.9258898,0,5.711051
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.8092033,49.76075,34.50029,0.6481665,0.6481665,0,-1,0,0.6481665,124.845,0.1269228,0,0,0.8092033,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1272552,0.7129831,0.6473626,0,5.362892
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3873623,40.78828,33.89054,1.553488,1.38,0,-1,0,1.38,28.06973,0,0.1734883,0.3288371,0.3873623,1.452632,1.38,0,0,0,4.553689,0,1.065269,-1.065269,4.87712,81.28516,0.1272552,1.708837,0.3098898,0,4.941051
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,31.9367,31.9367,0.6667221,0.6667221,0,-1,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,1.183632,3.48842,0,0.7018127,-0.7018127,4.137344,68.9556,0.1272552,0.7333943,0,0,3.48842
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,30.07466,30.07466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.963424,2.786607,0,0,0,4.137344,68.9556,0.1272552,0,0,0,2.786607
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,28.57977,28.57977,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.963424,2.786607,0,0.6891881,-0.6891881,3.410876,56.84782,0.1272552,0.7202016,0,0,2.786607
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,27.10456,27.10456,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.729189,2.097419,0,0.7601252,-0.7601252,2.609634,43.49381,0.1272552,0.7943308,0,0,2.097419
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,25.61624,25.61624,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.573772,1.337294,0,0.2996193,-0.2996193,2.293807,38.23005,0.1272552,0.3131021,0,0,1.337294
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,24.32461,24.32461,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.906683,1.037674,0,0.195147,-0.195147,2.088104,34.80167,0.1272552,0.2039286,0,0,1.037674
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,23.30835,23.30835,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,4.123513,0.8425274,0,0.07203865,-0.07203865,2.012169,33.53608,0.1272552,0.07528039,0,0,0.8425274
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,22.29209,22.29209,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,4.203556,0.7704888,0,0.2686337,-0.2686337,1.729004,28.81668,0.1272552,0.2807223,0,0,0.7704888
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,21.48564,21.48564,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.502038,0.5018551,0,0.2322519,-0.2322519,1.484189,24.73644,0.1272552,0.2427032,0,0,0.5018551
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,20.74476,20.74476,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.760095,0.2696032,0,0.04772168,-0.04772168,1.433886,23.89805,0.1272552,0.04986915,0,0,0.2696032
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,20.01043,20.01043,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.813119,0.2218816,0,0.001757044,-0.001757044,1.432034,23.86719,0.1272552,0.00183611,0,0,0.2218816
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,19.30889,19.30889,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.815072,0.2201245,0,0.1087328,-0.1087328,1.31742,21.95695,0.1272552,0.1136258,0,0,0.2201245
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,18.6729,18.6729,0.1751657,0.1751657,1.627797,0,0.5004886,0.1751657,0,0,0,0,0,0,0,1.452632,1.38,4.935886,0.1113917,1.38,0,1.38,2.626602,43.77662,0.1474556,0.1926823,0,1.7,0.1113917
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1052079,19.66842,18.01726,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1052079,0,0,1.452632,1.38,3.555886,1.353392,1.485208,0,1.485208,4.035594,67.25977,0.1559981,0,0.08416628,1.7,1.4586
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.368671,25.0754,19.10563,0.01108928,0.01108928,1.463721,0,0.4556958,0.01108928,3324.572,2.220446E-16,0,0,0.368671,0,0,1.452632,1.38,2.070678,2.690079,1.748671,0,1.748671,5.69453,94.90863,0.1593539,0.01219821,0.2949368,1.7,3.05875
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7221514,34.32047,21.96427,0,0,0,-1,0,0,0,0.4001444,0,0,0.7221514,0,0,0,0,0.322007,4.263883,0.322007,0,0.322007,6.000012,100,0.1553835,0,0.5777211,0,4.986034
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5473623,34.2152,24.85568,1.435524,1.38,0,-1,0,1.38,39.66393,2.220446E-16,0.05552436,0.1990768,0.5473623,1.452632,1.38,0,0,0,4.553689,0,0.9052693,-0.9052693,5.045774,84.09607,0.1553835,1.579077,0.4378898,0,5.101051
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2102139,30.84973,27.32748,0.6181212,0.6181212,0,-1,0,0.6181212,34.00852,0,1.110223E-16,0,0.2102139,0.6506539,0.6181212,0,0,1.005855,3.64842,0,0.44044,-0.44044,4.58151,76.35835,0.1553835,0.6799333,0.1681711,0,3.858634
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5293964,38.96909,29.64848,0.1610885,0.1610885,0,-1,0,0.1610885,328.6371,0,0,0,0.5293964,0.1695668,0.1610885,0,0,1.495233,3.20798,0.3598296,0,0.3598296,4.922874,82.04774,0.1511744,0.1771973,0.4235171,0,3.737376
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8797895,48.34309,31.90392,0.5071142,0.5071142,0,-1,0,0.5071142,173.4894,0,0,0,0.8797895,0.5338044,0.5071142,0,0,1.135403,3.531826,0.3459851,0,0.3459851,5.251104,87.51823,0.1473369,0.5578256,0.7038316,0,4.411616
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2069805,36.91834,33.32012,0.6857141,0.6857141,0,-1,0,0.6857141,30.18466,0,1.110223E-16,0,0.2069805,0.7218044,0.6857141,0,0,0.7894179,3.843213,0,0.5148239,-0.5148239,4.708432,78.47372,0.1473369,0.7542856,0.1655844,0,4.050193
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2462027,38.22493,33.91021,0.2112014,0.2112014,0,-1,0,0.2112014,116.5725,0,0,0,0.2462027,0.2223172,0.2112014,0,0,1.361444,3.328389,0.02388547,0,0.02388547,4.731092,78.85138,0.1470792,0.2323215,0.1969621,0,3.574592
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1577272,37.26785,34.51996,0,0,0,-1,0,0,0,0,0,0,0.1577272,0,0,0,0,1.337559,3.349886,0.1577272,0,0.1577272,4.880725,81.34526,0.1453995,0,0.1261817,0,3.507613
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09337591,35.51962,33.91021,0.1917618,0.1917618,0,-1,0,0.1917618,48.6937,0,0,0,0.09337591,0.2018545,0.1917618,0,0,1.179832,3.49184,0,0.1084786,-0.1084786,4.766379,79.43949,0.1453995,0.210938,0.07470074,0,3.585216
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,31.97604,31.97604,0.8506784,0.8506784,0,-1,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,1.300364,3.383362,0,0.895451,-0.895451,3.82249,63.70805,0.1453995,0.9357463,0,0,3.383362
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,30.11399,30.11399,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,2.295309,2.487911,0,0.5518904,-0.5518904,3.240747,54.01234,0.1453995,0.5767255,0,0,2.487911
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,28.61911,28.61911,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.908521,1.93602,0,0.1306345,-0.1306345,3.103046,51.71733,0.1453995,0.136513,0,0,1.93602
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,27.1439,27.1439,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,3.05367,1.805386,0,0.6495063,-0.6495063,2.418406,40.30669,0.1453995,0.678734,0,0,1.805386
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,25.62935,25.62935,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.775344,1.155879,0,0.158117,-0.158117,2.251736,37.52887,0.1453995,0.1652322,0,0,1.155879
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,24.35739,24.35739,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,3.951029,0.9977625,0,0.1583495,-0.1583495,2.084821,34.74696,0.1453995,0.1654752,0,0,0.9977625
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,23.34769,23.34769,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,4.126973,0.839413,0,0.01600557,-0.01600557,2.06795,34.46577,0.1453995,0.01672582,0,0,0.839413
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,22.33143,22.33143,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,4.144757,0.8234075,0,0.1187368,-0.1187368,1.942791,32.37978,0.1453995,0.12408,0,0,0.8234075
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,21.51843,21.51843,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,4.276687,0.7046707,0,0.07820679,-0.07820679,1.860353,31.00583,0.1453995,0.0817261,0,0,0.7046707
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,20.7841,20.7841,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,4.363584,0.6264639,0,0.3088448,-0.3088448,1.534802,25.57999,0.1453995,0.3227428,0,0,0.6264639
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,20.02354,20.02354,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.706744,0.3176191,0,0.04773071,-0.04773071,1.48449,24.74145,0.1453995,0.04987859,0,0,0.3176191
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,19.322,19.322,0.2551502,0.2551502,1.7,0,0.5202,0.2551502,0,0,0,0,0,0,0,1.44485,1.372607,4.759778,0.2698883,1.372607,0,1.372607,2.786659,46.44423,0.1577266,0.2806652,0,1.7,0.2698883
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,18.67946,18.67946,0.04890498,0.04890498,1.501537,0,0.4660195,0.04890498,0,0,0,0,0,0,0,1.452632,1.38,3.387171,1.505235,1.38,0,1.38,4.095842,68.2639,0.1643004,0.05379548,0,1.7,1.505235
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1558221,20.47409,18.01726,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1558221,0,0,1.452632,1.38,2.007171,2.747235,1.535822,0,1.535822,5.552851,92.54733,0.1675811,0,0.1246577,1.7,2.903057
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3326837,24.47378,19.10563,0.4570512,0.4570512,0,0,0,0.4570512,72.78915,0,0,0,0.3326837,0.4811066,0.4570512,0,0,0.4713491,4.129475,0,0.1484229,-0.1484229,5.396399,89.93981,0.1675811,0.5027564,0.266147,0,4.462159
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3631012,27.92349,21.9446,0.4239489,0.4239489,0,-1,0,0.4239489,85.64742,0,5.551115E-17,0,0.3631012,0.4462619,0.4239489,0,0,0.6362634,3.981052,0,0.08316068,-0.08316068,5.308741,88.47883,0.1675811,0.4663437,0.290481,0,4.344153
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5555912,34.34367,24.83601,0.2942376,0.2942376,0,-1,0,0.2942376,188.824,0,0,0,0.5555912,0.3097238,0.2942376,0,0,0.7286641,3.897891,0.2458674,0,0.2458674,5.541991,92.36633,0.1653351,0.3236614,0.444473,0,4.453483
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4856015,35.68609,27.30781,0.0664992,0.0664992,0,-1,0,0.0664992,730.2366,0,0,0,0.4856015,0.06999915,0.0664992,0,0,0.4827967,4.119172,0.4156023,0,0.4156023,5.936266,98.93757,0.1616726,0.07314911,0.3884811,0,4.604774
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.751654,43.24154,29.64848,0,0,0,-1,0,0,0,0.6844596,0,0,0.751654,0,0,0,0,0.06719439,4.493214,0.06719439,0,0.06719439,6.000012,100,0.1610956,0,0.6013232,0,5.244868
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1518217,34.50454,31.90392,1.004146,1.004146,0,-1,0,1.004146,15.11948,0,0,0,0.1518217,1.056996,1.004146,0,0,0,4.553689,0,0.9051739,-0.9051739,5.045875,84.09775,0.1610956,1.10456,0.1214573,0,4.705511
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4782862,41.8964,33.32012,0,0,0,-1,0,0,0,0,0,0,0.4782862,0,0,0,0,1.005749,3.648515,0.4782862,0,0.4782862,5.499617,91.6601,0.1571047,0,0.382629,0,4.126801
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5009579,42.97396,33.92987,1.312967,1.312967,0,-1,0,1.312967,38.15464,0,2.220446E-16,0.06426404,0.5009579,1.382071,1.312967,0,0,0.5274625,4.078973,0,0.881113,-0.881113,4.570842,76.18056,0.1571047,1.444264,0.4007663,0,4.57993
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3770428,41.27409,34.53963,0,0,0,-1,0,0,0,0,0,0,0.3770428,0,0,0,0,1.506477,3.19786,0.3770428,0,0.3770428,4.928536,82.14211,0.1540954,0,0.3016342,0,3.574903
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1519705,36.58606,33.94955,0.3789233,0.3789233,0,-1,0,0.3789233,40.10588,0,0,0,0.1519705,0.3988666,0.3789233,0,0,1.129434,3.537198,0,0.2468961,-0.2468961,4.668285,77.8046,0.1540954,0.4168156,0.1215764,0,3.689169
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,32.00882,32.00882,0.04279296,0.04279296,0,-1,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,1.403763,3.290302,0,0.04504523,-0.04504523,4.620803,77.01324,0.1540954,0.04707226,0,0,3.290302
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,30.16645,30.16645,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,1.453813,3.245257,0,0.3448893,-0.3448893,4.257258,70.95416,0.1540954,0.3604093,0,0,3.245257
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,28.65845,28.65845,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,1.837024,2.900367,0,0.2874972,-0.2874972,3.95421,65.90336,0.1540954,0.3004346,0,0,2.900367
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,27.19635,27.19635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.156465,2.61287,0,0,0,3.95421,65.90336,0.1540954,0,0,0,2.61287
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,25.68836,25.68836,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,1.387779E-17,0,0,0.1023816,0.09726252,0,0,2.156465,2.61287,0,0.1023816,-0.1023816,3.84629,64.10471,0.1540954,0.1069888,0,0,2.61287
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,24.39673,24.39673,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,2.270222,2.510489,0,0.1368364,-0.1368364,3.702052,61.70074,0.1540954,0.142994,0,0,2.510489
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,23.38047,23.38047,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,2.775558E-17,0,0,0.1964217,0.1866006,0,0,2.422263,2.373652,0,0.1964217,-0.1964217,3.495005,58.24997,0.1540954,0.2052607,0,0,2.373652
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,22.37077,22.37077,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,1.387779E-17,0,0,0.1019802,0.09688117,0,0,2.640509,2.177231,0,0.1019802,-0.1019802,3.387508,56.45836,0.1540954,0.1065693,0,0,2.177231
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,21.55776,21.55776,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,2.775558E-17,0,0,0.1495884,0.1421089,0,0,2.753821,2.07525,0,0.1495884,-0.1495884,3.229828,53.83037,0.1540954,0.1563198,0,0,2.07525
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,20.81688,20.81688,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,1.734723E-18,0,0,0.01162531,0.01104405,0,0,2.92003,1.925662,0,0.01162531,-0.01162531,3.217574,53.62613,0.1540954,0.01214845,0,0,1.925662
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,20.06288,20.06288,0.3005611,0.3005611,0,-1,0,0.3005611,0,0,5.551115E-17,0,0,0.3163801,0.3005611,0,0,2.932947,1.914037,0,0.3163801,-0.3163801,2.88408,48.06791,0.1540954,0.3306172,0,0,1.914037
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,19.322,19.322,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0,0.2233766,0.2122078,0,0,3.28448,1.597657,0,0.2233766,-0.2233766,2.648621,44.14359,0.1540954,0.2334286,0,0,1.597657
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,18.67946,18.67946,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0,0.1928001,0.1831601,0,0,3.532676,1.37428,0,0.1928001,-0.1928001,2.445392,40.75644,0.1540954,0.2014761,0,0,1.37428
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.326829,23.25364,18.01726,0.08287633,0.08287633,0,0,0,0.08287633,394.3575,0,0,0,0.326829,0.08723824,0.08287633,0,0,3.746899,1.18148,0.2395907,0,0.2395907,2.672687,44.5447,0.1522423,0.09116396,0.2614632,0,1.508309
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8605724,33.78218,19.10563,0,0,0,0,0,0,0,0,0,0,0.8605724,0,0,0,0,3.507308,1.397112,0.8605724,0,0.8605724,3.489098,58.15152,0.1459386,0,0.688458,0,2.257684
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.284984,45.52245,21.9446,0,0,0,-1,0,0,0,0,0,0,1.284984,0,0,0,0,2.646736,2.171627,1.284984,0,1.284984,4.708141,78.46886,0.1374411,0,1.027987,0,3.456611
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.44873,52.68854,24.83601,0.4343008,0.4343008,0,-1,0,0.4343008,333.5775,0,0,0,1.44873,0.4571588,0.4343008,0,0,1.361752,3.328113,0.9915712,0,0.9915712,5.648828,94.14694,0.1315313,0.4777309,1.158984,0,4.776843
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.518391,57.44634,27.30781,0,0,0,-1,0,0,0,1.14821,0,0,1.518391,0,0,0,0,0.3701804,4.220527,0.3701804,0,0.3701804,6.000012,100,0.1294532,0,1.214713,0,5.738917
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.560717,61.52644,29.66815,0,0,0,-1,0,0,0,1.560717,0,0,1.560717,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294532,0,1.248573,0,6.114406
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.593316,65.3159,31.91703,0.6233121,0.6233121,0,-1,0,0.6233121,255.6209,0.9371981,0,0,1.593316,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1294532,0.6856433,1.274653,0,6.147005
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.425782,62.67777,33.33979,0.1097434,0.1097434,0,-1,0,0.1097434,1299.196,1.310263,0,0,1.425782,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1294532,0.1207177,1.140625,0,5.979471
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.232275,58.62592,33.96922,0.9114336,0.9114336,0,-1,0,0.9114336,135.2019,0.2728714,0,0,1.232275,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1294532,1.002577,0.9858201,0,5.785964
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.924077,52.2916,34.57241,0.2736567,0.2736567,0,-1,0,0.2736567,337.6775,0.6360173,0,0,0.924077,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1294532,0.3010224,0.7392616,0,5.477766
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.412398,41.35188,33.98233,0.5013116,0.5013116,0,-1,0,0.5013116,82.26381,0,1.110223E-16,0,0.412398,0.5276964,0.5013116,0,0,0,4.553689,0,0.1152984,-0.1152984,5.878477,97.97442,0.1294532,0.5514427,0.3299184,0,4.966087
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,32.04816,32.04816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1281093,4.438391,0,0,0,5.878477,97.97442,0.1294532,0,0,0,4.438391
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,30.20579,30.20579,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1281093,4.438391,0,0.450373,-0.450373,5.403742,90.06219,0.1294532,0.4706398,0,0,4.438391
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,28.69123,28.69123,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6285238,3.988018,0,0.04750314,-0.04750314,5.353669,89.22765,0.1294532,0.04964078,0,0,3.988018
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,27.23569,27.23569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6813051,3.940514,0,0,0,5.353669,89.22765,0.1294532,0,0,0,3.940514
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,25.72114,25.72114,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.6813051,3.940514,0,0.1632578,-0.1632578,5.181581,86.3595,0.1294532,0.1706044,0,0,3.940514
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,24.44918,24.44918,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8627026,3.777256,0,0.05357639,-0.05357639,5.125106,85.41826,0.1294532,0.05598733,0,0,3.777256
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,23.43948,23.43948,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9222319,3.72368,0,0.04633415,-0.04633415,5.076265,84.60426,0.1294532,0.04841919,0,0,3.72368
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,22.42322,22.42322,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,0.9737144,3.677346,0,0.1041026,-0.1041026,4.966532,82.77536,0.1294532,0.1087872,0,0,3.677346
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,21.61022,21.61022,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.089384,3.573243,0,0.2730311,-0.2730311,4.678732,77.97871,0.1294532,0.2853175,0,0,3.573243
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,20.87589,20.87589,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.392752,3.300212,0,0.0495986,-0.0495986,4.62645,77.10735,0.1294532,0.05183054,0,0,3.300212
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,20.11534,20.11534,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.447861,3.250614,0,0.1200973,-0.1200973,4.499856,74.99746,0.1294532,0.1255017,0,0,3.250614
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,19.36134,19.36134,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.581303,3.130517,0,0.1337218,-0.1337218,4.358902,72.64821,0.1294532,0.1397393,0,0,3.130517
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,18.7188,18.7188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.729883,2.996795,0,0,0,4.358902,72.64821,0.1294532,0,0,0,2.996795
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2508865,22.05501,18.06315,0,0,0,0,0,0,0,0,0,0,0.2508865,0,0,0,0,1.729883,2.996795,0.2508865,0,0.2508865,4.596913,76.61507,0.1280818,0,0.2007092,0,3.247681
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.592746,28.95877,19.13842,0.2334316,0.2334316,0,0,0,0.2334316,253.927,0,0,0,0.592746,0.2457175,0.2334316,0,0,1.478996,3.222593,0.3470285,0,0.3470285,4.926133,82.10206,0.126232,0.2567748,0.4741968,0,3.815338
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.035926,40.37664,21.97738,0.2031931,0.2031931,0,-1,0,0.2031931,509.8235,0,0,0,1.035926,0.2138875,0.2031931,0,0,1.131968,3.534918,0.8220388,0,0.8220388,5.705988,95.09961,0.1220563,0.2235125,0.828741,0,4.570845
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.419478,52.05051,24.87535,1.00884,1.00884,0,-1,0,1.00884,140.7041,0.04761305,0,0,1.419478,1.061936,1.00884,0,0,0.3099288,4.274753,0.3099288,0,0.3099288,6.000012,100,0.1205528,1.109724,1.135583,0,5.694231
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.330699,52.95628,27.32748,0.06421666,0.06421666,0,-1,0,0.06421666,2072.202,1.263102,0,0,1.330699,0.06759649,0.06421666,0,0,0,4.553689,0,0,0,6.000012,100,0.1205528,0.07063833,1.064559,0,5.884388
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.51429,60.34745,29.68782,0,0,0,-1,0,0,0,1.51429,0,0,1.51429,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1205528,0,1.211432,0,6.067978
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.465243,61.95491,31.95637,0,0,0,-1,0,0,0,1.465243,0,0,1.465243,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1205528,0,1.172194,0,6.018932
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.385921,61.70433,33.37913,0.1509837,0.1509837,0,-1,0,0.1509837,917.9273,1.226991,0,0,1.385921,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1205528,0.1660821,1.108737,0,5.93961
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.184528,57.50308,33.98233,0.01574229,0.01574229,0,-1,0,0.01574229,7524.499,1.167957,0,0,1.184528,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1205528,0.01731651,0.9476225,0,5.738217
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8736946,51.25012,34.61175,0.980801,0.980801,0,-1,0,0.980801,89.07969,0,1.110223E-16,0,0.8736946,1.032422,0.980801,0,0,0,4.553689,0,0.1587276,-0.1587276,5.832698,97.21145,0.1205528,1.078881,0.6989557,0,5.427383
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4334829,41.78933,34.02167,0.1343243,0.1343243,0,-1,0,0.1343243,322.7138,0.115725,0,0,0.4334829,0.1413939,0.1343243,0,0,0.176364,4.394961,0.176364,0,0.176364,6.000012,100,0.1197136,0.1477567,0.3467864,0,4.828444
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,32.10717,32.10717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1197136,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,30.25824,30.25824,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1197136,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,28.75024,28.75024,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1197136,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,27.27503,27.27503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1197136,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,25.78015,25.78015,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1197136,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,24.50819,24.50819,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1197136,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,23.47226,23.47226,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1197136,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,22.46256,22.46256,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1197136,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,21.64956,21.64956,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1197136,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,20.90867,20.90867,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1197136,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,20.15467,20.15467,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1197136,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,19.38101,19.38101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1197136,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,18.74503,18.74503,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1197136,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3946924,24.45749,18.08938,0.1536748,0.1536748,0,0,0,0.1536748,256.8361,0,0,0,0.3946924,0.161763,0.1536748,0,0,1.748024,2.980467,0.2329294,0,0.2329294,4.562667,76.0443,0.1186231,0.1690423,0.3157539,0,3.37516
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7707859,32.17637,19.15809,0.4731738,0.4731738,0,0,0,0.4731738,162.897,0,0,0,0.7707859,0.4980777,0.4731738,0,0,1.515095,3.190104,0.2727083,0,0.2727083,4.821381,80.35619,0.1173713,0.5204911,0.6166288,0,3.96089
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.9413378,38.52472,21.99705,0.4992956,0.4992956,0,-1,0,0.4992956,188.5332,0,0,0,0.9413378,0.5255743,0.4992956,0,0,1.242386,3.435541,0.4157635,0,0.4157635,5.215809,86.92997,0.1155129,0.5492252,0.7530702,0,4.376879
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.248535,48.17999,24.87535,1.051225,1.051225,0,-1,0,1.051225,118.7695,0,0,0,1.248535,1.106553,1.051225,0,0,0.8266228,3.809728,0.141982,0,0.141982,5.350505,89.1749,0.1148916,1.156348,0.9988278,0,5.058263
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.322507,52.79012,27.34715,1.170109,1.170109,0,-1,0,1.170109,113.0243,0,0,0,1.322507,1.231694,1.170109,0,0,0.6846408,3.937512,0.09081385,0,0.09081385,5.436658,90.61079,0.1144978,1.28712,1.058006,0,5.260019
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.5127,60.33158,29.70749,0.01805045,0.01805045,0,-1,0,0.01805045,8380.4,0.8998723,0,0,1.5127,0.01900047,0.01805045,0,0,0.5938269,4.019245,0.5938269,0,0.5938269,6.000012,100,0.1119874,0.01985549,1.21016,0,5.531944
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.516255,63.31494,31.97604,0.9154886,0.9154886,0,-1,0,0.9154886,165.6225,0.5525824,0,0,1.516255,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1119874,1.007037,1.213004,0,6.069943
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.383832,61.69199,33.41191,0.7148089,0.7148089,0,-1,0,0.7148089,193.5947,0.6314014,0,0,1.383832,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1119874,0.7862899,1.107066,0,5.937521
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.088992,55.33038,34.02167,0.4708928,0.4708928,0,-1,0,0.4708928,231.2611,0.5933151,0,0,1.088992,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1119874,0.5179821,0.8711934,0,5.642681
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.7407709,48.50742,34.65109,0.8617901,0.8617901,0,-1,0,0.8617901,85.95724,0,1.110223E-16,0,0.7407709,0.9071475,0.8617901,0,0,0,4.553689,0,0.1663765,-0.1663765,5.824636,97.07706,0.1119874,0.9479691,0.5926167,0,5.29446
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3901226,41.03162,34.07412,0.562947,0.562947,0,-1,0,0.562947,69.30007,0,0,0,0.3901226,0.5925757,0.562947,0,0,0.1848628,4.387312,0,0.2024531,-0.2024531,5.611231,93.52034,0.1119874,0.6192417,0.3120981,0,4.777435
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,32.15962,32.15962,0.5914872,0.5914872,0,-1,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.4098107,4.184859,0,0.6226181,-0.6226181,4.954934,82.58207,0.1119874,0.6506359,0,0,4.184859
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,30.31725,30.31725,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.101609,3.562241,0,1.207669,-1.207669,3.681939,61.36554,0.1119874,1.262014,0,0,3.562241
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,28.80269,28.80269,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.443463,2.354572,0,1.048536,-1.048536,2.576685,42.94467,0.1119874,1.09572,0,0,2.354572
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,27.32748,27.32748,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.608503,1.306036,0,0.6019691,-0.6019691,1.942154,32.36917,0.1119874,0.6290577,0,0,1.306036
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,25.81949,25.81949,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.277358,0.7040672,0,0.2011757,-0.2011757,1.730097,28.83488,0.1119874,0.2102286,0,0,0.7040672
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,24.54097,24.54097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.500886,0.5028915,0,0,0,1.730097,28.83488,0.1119874,0,0,0,0.5028915
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,23.53127,23.53127,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.500886,0.5028915,0,0.1392211,-0.1392211,1.583345,26.38902,0.1119874,0.1454861,0,0,0.5028915
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,22.51501,22.51501,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.655576,0.3636703,0,0.1533701,-0.1533701,1.421678,23.69459,0.1119874,0.1602718,0,0,0.3636703
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,21.68234,21.68234,0.1638693,0.1638693,0,-1,0,0.1638693,0,0,2.775558E-17,0,0,0.1724939,0.1638693,0,0,4.825987,0.2103002,0,0.1724939,-0.1724939,1.239854,20.66419,0.1119874,0.1802562,0,0,0.2103002
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,20.94801,20.94801,0.1681152,0.03591593,0,-1,0,0.03591593,0,0,0.1321992,0.1490108,0,0.03780625,0.03591593,0,0,5.017647,0.03780625,0,0.03780625,-0.03780625,1.200002,20,0.1119874,0.1849267,0,0,0.03780625
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,20.19401,20.19401,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1119874,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,19.42035,19.42035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1119874,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,18.77125,18.77125,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1193064,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2564753,22.1998,18.1156,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,33.97623,0,0,0,0.2564753,0,0,0.9451333,0.8978766,3.679654,1.242,1.154352,0,1.154352,3.6043,60.07154,0.1268311,0.8303534,0.2051802,1.7,1.498475
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6195452,29.47359,19.17776,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,92.56886,0,0,0,0.6195452,0,0,1.03072,0.9791837,2.525302,2.280917,1.598729,0,1.598729,5.120987,85.34962,0.1327246,0.7362084,0.4956361,1.7,2.900462
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9644381,38.99998,22.01672,0.7604667,0.7604667,0,-1,0,0.7604667,126.8219,0,0,0,0.9644381,0.8004913,0.7604667,0,0,0.9265736,3.719773,0.1639468,0,0.1639468,5.276521,87.94183,0.1320312,0.8365134,0.7715505,0,4.684211
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.408906,51.82822,24.89502,0.1933733,0.1933733,0,-1,0,0.1933733,728.594,0.4427284,0,0,1.408906,0.2035508,0.1933733,0,0,0.7626268,3.867325,0.7626268,0,0.7626268,6.000012,100,0.1288988,0.2127106,1.127125,0,5.276231
