Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,21.4463,21.4463,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.709894,1.214784,0,0.0447287,-0.0447287,2.433349,40.55573,0.154214,0.04674149,0,0,1.214784
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,20.67264,20.67264,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.759593,1.170055,0,0.1944608,-0.1944608,2.228369,37.13941,0.154214,0.2032115,0,0,1.170055
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,19.8793,19.8793,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,3.975661,0.9755945,0,0.02416393,-0.02416393,2.202898,36.7149,0.154214,0.0252513,0,0,0.9755945
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,19.21709,19.21709,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.002509,0.9514305,0,0.2274907,-0.2274907,1.963102,32.7183,0.154214,0.2377278,0,0,0.9514305
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2914234,23.22992,18.56145,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,35.9648,0,0,0,0.2914234,0,0,0.8896984,0.8452135,4.255277,0.7239398,1.136637,0,1.136637,3.04141,50.69007,0.1567424,0.8913318,0.2331387,1.7,1.015363
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.833628,33.80309,19.58426,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,157.1698,0,0,0,0.833628,0,0,1.1696,1.11112,3.11864,1.746913,1.944748,0,1.944748,4.886361,81.43918,0.1578713,0.5834396,0.6669024,1.7,2.580541
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.242112,45.20794,22.46256,0.2475512,0.2475512,0,-1,0,0.2475512,501.7595,0,0,0,1.242112,0.2605802,0.2475512,0,0,1.173892,3.497186,0.9815314,0,0.9815314,5.817523,96.95853,0.1557646,0.2723063,0.9936892,0,4.739298
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.488495,54.32342,25.39332,0.7521536,0.7521536,0,-1,0,0.7521536,197.8977,0.504394,0,0,1.488495,0.7917407,0.7521536,0,0,0.1923602,4.380565,0.1923602,0,0.1923602,6.000012,100,0.1553583,0.827369,1.190796,0,5.86906
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.611024,60.56511,27.8979,0.8298067,0.8298067,0,-1,0,0.8298067,194.1445,0.7375438,0,0,1.611024,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1553583,0.9127873,1.28882,0,6.164713
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.672648,65.39992,30.31725,1.165012,1.165012,0,-1,0,1.165012,143.5734,0.446319,0,0,1.672648,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1553583,1.281514,1.338118,0,6.226336
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.571625,65.6637,32.63824,0.253552,0.253552,0,-1,0,0.253552,619.843,1.304728,0,0,1.571625,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1553583,0.2789072,1.2573,0,6.125313
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.338817,61.4225,34.11346,1.004646,1.004646,0,-1,0,1.004646,133.2626,0.2812952,0,0,1.338817,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1553583,1.10511,1.071054,0,5.892506
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.03075,54.88449,34.77567,0.6149566,0.6149566,0,-1,0,0.6149566,167.6134,0.3834273,0,0,1.03075,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1553583,0.6764523,0.8246,0,5.584439
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.8694258,52.0718,35.42476,0.1422578,0.1422578,0,-1,0,0.1422578,611.1624,0.7196808,0,0,0.8694258,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1553583,0.1564835,0.6955407,0,5.423115
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5231374,44.41863,34.88712,1.539318,1.38,0,-1,0,1.38,37.90851,2.220446E-16,0.1593177,0.3132494,0.5231374,1.452632,1.38,0,0,0,4.553689,0,0.9294942,-0.9294942,5.020239,83.67049,0.1553583,1.693249,0.4185099,0,5.076827
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,33.02508,33.02508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.032771,3.624195,0,0,0,5.020239,83.67049,0.1553583,0,0,0,3.624195
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,31.1827,31.1827,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,1.032771,3.624195,0,0.3029121,-0.3029121,4.700942,78.34887,0.1553583,0.3165431,0,0,3.624195
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,29.63537,29.63537,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,1.36934,3.321283,0,0.6493034,-0.6493034,4.016516,66.9418,0.1553583,0.6785221,0,0,3.321283
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,28.12082,28.12082,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,2.090789,2.671979,0,1.254933,-1.254933,2.6937,44.89492,0.1553583,1.311405,0,0,2.671979
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,26.55382,26.55382,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,3.485158,1.417046,0,0.02286623,-0.02286623,2.669597,44.4932,0.1553583,0.02389521,0,0,1.417046
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,25.24252,25.24252,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,3.510565,1.39418,0,0.06322395,-0.06322395,2.602953,43.38247,0.1553583,0.06606902,0,0,1.39418
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,24.19348,24.19348,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,3.580814,1.330956,0,0.09112782,-0.09112782,2.506896,41.78152,0.1553583,0.09522857,0,0,1.330956
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,23.12477,23.12477,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,3.682067,1.239828,0,0.3108152,-0.3108152,2.179268,36.32106,0.1553583,0.3248019,0,0,1.239828
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,22.27242,22.27242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.027418,0.9290131,0,0,0,2.179268,36.32106,0.1553583,0,0,0,0.9290131
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,21.51843,21.51843,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,4.027418,0.9290131,0,0.2013606,-0.2013606,1.967016,32.78353,0.1553583,0.2104219,0,0,0.9290131
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,20.74476,20.74476,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,4.251152,0.7276525,0,0.2498253,-0.2498253,1.703676,28.39455,0.1553583,0.2610675,0,0,0.7276525
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,19.95142,19.95142,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,4.528735,0.4778272,0,0.05810964,-0.05810964,1.642424,27.37367,0.1553583,0.06072458,0,0,0.4778272
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,19.28922,19.28922,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,4.593302,0.4197176,0,0.1402001,-0.1402001,1.49464,24.91061,0.1553583,0.1465091,0,0,0.4197176
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3338941,24.0066,18.63357,0.7602049,0.7602049,1.7,0,0.5202,0.7602049,43.9216,0,0,0,0.3338941,0,0,0.9397951,0.8928053,4.749079,0.2795174,1.226699,0,1.226699,2.658389,44.30639,0.157902,0.8362254,0.2671153,1.7,0.6134115
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8356216,33.91927,19.65638,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8356216,0,0,1.452632,1.38,3.52238,1.383547,2.215621,0,2.215621,4.760312,79.33838,0.1574079,0,0.6684973,1.7,2.219168
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.171719,43.79936,22.53468,0.6390457,0.6390457,0,-1,0,0.6390457,183.3545,0,0,0,1.171719,0.6726796,0.6390457,0,0,1.306758,3.377606,0.4990393,0,0.4990393,5.233742,87.22887,0.1563968,0.7029502,0.9373751,0,4.549325
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.321434,50.50804,25.46544,0,0,0,-1,0,0,0,0.5137148,0,0,1.321434,0,0,0,0,0.8077191,3.826742,0.8077191,0,0.8077191,6.000012,100,0.1547874,0,1.057147,0,5.148176
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.53144,58.63414,27.98969,1.339621,1.339621,0,-1,0,1.339621,114.319,0.1213133,0,0.09358268,1.53144,1.410127,1.339621,0,0,0,4.553689,0,0,0,6.000012,100,0.1547874,1.473583,1.225152,0,6.085129
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.65301,65.00203,30.42871,0.4558564,0.4558564,0,-1,0,0.4558564,362.6163,1.173161,0,0,1.65301,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.1547874,0.5014421,1.322408,0,6.206699
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.468051,63.03238,32.74971,0.1681365,0.1681365,0,-1,0,0.1681365,873.1307,1.291066,0,0,1.468051,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1547874,0.1849502,1.174441,0,6.02174
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.40958,63.3703,34.22492,0,0,0,-1,0,0,0,1.40958,0,0,1.40958,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1547874,0,1.127664,0,5.963269
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.184845,58.56532,34.86745,1.037287,1.037287,0,-1,0,1.037287,114.2254,0.09296397,0,0,1.184845,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.1547874,1.141016,0.947876,0,5.738534
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.7537441,49.74977,35.53622,0.2854108,0.2854108,0,-1,0,0.2854108,264.091,0.4533117,0,0,0.7537441,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.1547874,0.3139518,0.6029953,0,5.307433
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3940335,42.07192,34.99858,0.6737678,0.6737678,0,-1,0,0.6737678,58.4821,0,0,0,0.3940335,0.7092292,0.6737678,0,0,0,4.553689,0,0.3151957,-0.3151957,5.667767,94.46259,0.1547874,0.7411445,0.3152268,0,4.947722
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06634443,34.27137,33.13654,0.6705902,0.6705902,0,-1,0,0.6705902,9.893439,0,1.110223E-16,0,0.06634443,0.7058844,0.6705902,0,0,0.3502175,4.238493,0,0.63954,-0.63954,4.993632,83.22704,0.1547874,0.7376491,0.05307554,0,4.304838
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,31.31383,31.31383,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.060817,3.598953,0,0.932459,-0.932459,4.010734,66.84544,0.1547874,0.9744196,0,0,3.598953
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,29.72716,29.72716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.096883,2.666494,0,0,0,4.010734,66.84544,0.1547874,0,0,0,2.666494
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,28.23228,28.23228,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.096883,2.666494,0,0.412416,-0.412416,3.57601,59.60004,0.1547874,0.4309747,0,0,2.666494
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,26.64561,26.64561,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.555123,2.254078,0,0.05758567,-0.05758567,3.515309,58.58836,0.1547874,0.06017703,0,0,2.254078
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,25.35398,25.35398,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.619107,2.196493,0,0.3057366,-0.3057366,3.193034,53.21713,0.1547874,0.3194948,0,0,2.196493
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,24.28527,24.28527,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,2.958814,1.890756,0,0.03148784,-0.03148784,3.159843,52.66395,0.1547874,0.0329048,0,0,1.890756
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,23.21656,23.21656,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,2.993801,1.859268,0,0.04615786,-0.04615786,3.111188,51.85304,0.1547874,0.04823496,0,0,1.859268
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,22.37077,22.37077,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.045087,1.81311,0,0.2076787,-0.2076787,2.892276,48.2045,0.1547874,0.2170243,0,0,1.81311
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,21.61022,21.61022,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.275841,1.605432,0,0.2535948,-0.2535948,2.624964,43.74931,0.1547874,0.2650066,0,0,1.605432
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,20.83655,20.83655,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.557614,1.351837,0,0.1056289,-0.1056289,2.513621,41.8936,0.1547874,0.1103822,0,0,1.351837
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,20.02354,20.02354,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.674979,1.246208,0,0.1412179,-0.1412179,2.364764,39.41266,0.1547874,0.1475727,0,0,1.246208
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,19.36134,19.36134,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.831888,1.10499,0,0.2577098,-0.2577098,2.093114,34.88517,0.1547874,0.2693067,0,0,1.10499
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4006066,25.21083,18.7188,0.0946296,0.0946296,0,0,0,0.0946296,423.3417,0,0,0,0.4006066,0.09961011,0.0946296,0,0,4.118232,0.8472802,0.3009965,0,0.3009965,2.378664,39.64433,0.1541962,0.1040926,0.3204853,0,1.247887
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8101035,33.54407,19.74817,0.04531958,0.04531958,0,0,0,0.04531958,1787.535,0,0,0,0.8101035,0.04770482,0.04531958,0,0,3.817235,1.118177,0.7623987,0,0.7623987,3.101939,51.69889,0.1527185,0.04985154,0.6480828,0,1.928281
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.187066,44.22852,22.62647,0.2256251,0.2256251,0,-1,0,0.2256251,526.1231,0,0,0,1.187066,0.2375001,0.2256251,0,0,3.054837,1.804336,0.9495658,0,0.9495658,4.002777,66.71281,0.1509172,0.2481876,0.9496527,0,2.991402
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.471752,54.1238,25.55723,1.211162,1.211162,0,-1,0,1.211162,121.5156,0,0,0,1.471752,1.274908,1.211162,0,0,2.105271,2.658945,0.196844,0,0.196844,4.189519,69.82518,0.1505491,1.332279,1.177401,0,4.130697
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.53442,58.85071,28.10115,0.7473525,0.7473525,0,-1,0,0.7473525,205.314,0,0,0,1.53442,0.7866869,0.7473525,0,0,1.908427,2.836105,0.7477329,0,0.7477329,4.898881,81.64785,0.149167,0.8220878,1.227536,0,4.370524
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.570347,62.89542,30.53361,0,0,0,-1,0,0,0,0.4096529,0,0,1.570347,0,0,0,0,1.160694,3.509064,1.160694,0,1.160694,6.000012,100,0.1470713,0,1.256278,0,5.079411
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.610086,67.05011,32.88084,0.3047002,0.3047002,0,-1,0,0.3047002,528.4166,1.289349,0,0,1.610086,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1470713,0.3351702,1.288069,0,6.163775
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.299326,60.7335,34.35605,0.214542,0.214542,0,-1,0,0.214542,605.6277,1.073492,0,0,1.299326,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1470713,0.2359962,1.039461,0,5.853015
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.186863,58.79353,35.01825,0.308749,0.308749,0,-1,0,0.308749,384.4103,0.8618641,0,0,1.186863,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1470713,0.3396239,0.9494904,0,5.740552
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8988764,52.97498,35.66079,0.02789109,0.02789109,0,-1,0,0.02789109,3222.808,0.8695173,0,0,0.8988764,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1470713,0.0306802,0.7191011,0,5.452565
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3502409,41.41049,35.14938,0.5347242,0.5347242,0,-1,0,0.5347242,65.49937,0,0,0,0.3502409,0.5628675,0.5347242,0,0,0,4.553689,0,0.2126266,-0.2126266,5.775884,96.26454,0.1470713,0.5881966,0.2801928,0,4.90393
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1141192,35.25105,33.28734,0.5129455,0.5129455,0,-1,0,0.5129455,22.24781,0,1.110223E-16,0,0.1141192,0.5399427,0.5129455,0,0,0.2362518,4.341063,0,0.4258235,-0.4258235,5.327026,88.7836,0.1470713,0.5642401,0.09129532,0,4.455182
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,31.45808,31.45808,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.709389,3.915239,0,0.9283205,-0.9283205,4.348491,72.4747,0.1470713,0.9700949,0,0,3.915239
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,29.89107,29.89107,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.740856,2.986918,0,0.9537556,-0.9537556,3.343144,55.71896,0.1470713,0.9966746,0,0,2.986918
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,28.37652,28.37652,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.800585,2.033163,0,0.3509381,-0.3509381,2.973223,49.55362,0.1470713,0.3667302,0,0,2.033163
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,26.79641,26.79641,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.190516,1.682225,0,0.1433337,-0.1433337,2.822136,47.03551,0.1470713,0.1497837,0,0,1.682225
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,25.48511,25.48511,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.349775,1.538891,0,0.03246583,-0.03246583,2.787914,46.46514,0.1470713,0.03392679,0,0,1.538891
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,24.4164,24.4164,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.385849,1.506425,0,0.1052691,-0.1052691,2.676951,44.61575,0.1470713,0.1100063,0,0,1.506425
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,23.32802,23.32802,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.502814,1.401156,0,0.137628,-0.137628,2.531878,42.19788,0.1470713,0.1438213,0,0,1.401156
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,22.47568,22.47568,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.655734,1.263528,0,0.04065681,-0.04065681,2.489022,41.48362,0.1470713,0.04248636,0,0,1.263528
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,21.72168,21.72168,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.700908,1.222871,0,0.07817794,-0.07817794,2.406615,40.11017,0.1470713,0.08169595,0,0,1.222871
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,20.94801,20.94801,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.787773,1.144693,0,0.260527,-0.260527,2.131996,35.53319,0.1470713,0.2722507,0,0,1.144693
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,20.13501,20.13501,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.077247,0.8841664,0,0.04665088,-0.04665088,2.082821,34.71362,0.1470713,0.04875017,0,0,0.8841664
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,19.4728,19.4728,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.129082,0.8375155,0,0.1070886,-0.1070886,1.96994,32.83227,0.1470713,0.1119075,0,0,0.8375155
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2664802,23.07567,18.81059,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,32.39718,0,0,0,0.2664802,0,0,0.8774586,0.8335857,4.248069,0.7304269,1.100066,0,1.100066,3.013554,50.2258,0.1492354,0.9047955,0.2131841,1.7,0.9969071
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.820004,33.85007,19.85963,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.820004,0,0,1.452632,1.38,3.148003,1.720486,2.200004,0,2.200004,5.100661,85.01085,0.1490421,0,0.6560032,1.7,2.54049
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9440093,39.38122,22.71827,0.1674509,0.1674509,0,-1,0,0.1674509,563.7529,0,0,0,0.9440093,0.1762641,0.1674509,0,0,0.947999,3.70049,0.7677452,0,0.7677452,5.829008,97.14994,0.1477221,0.184196,0.7552074,0,4.644499
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.039609,44.61419,25.64902,0.5662817,0.5662817,0,-1,0,0.5662817,183.5851,0.2632689,0,0,1.039609,0.596086,0.5662817,0,0,0.1802538,4.39146,0.1802538,0,0.1802538,6.000012,100,0.1474155,0.6229099,0.831687,0,5.431069
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.285817,52.98106,28.21261,0.1633472,0.1633472,0,-1,0,0.1633472,787.1679,1.113872,0,0,1.285817,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1474155,0.1796819,1.028653,0,5.839506
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.47949,60.66602,30.64507,0.5512372,0.5512372,0,-1,0,0.5512372,268.3944,0.8992402,0,0,1.47949,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1474155,0.6063609,1.183592,0,6.033179
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.439276,62.56498,32.97263,0.08833058,0.08833058,0,-1,0,0.08833058,1629.42,1.346296,0,0,1.439276,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1474155,0.09716364,1.151421,0,5.992965
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.340206,61.89462,34.46751,0.9294448,0.9294448,0,-1,0,0.9294448,144.1942,0.3618429,0,0,1.340206,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1474155,1.022389,1.072165,0,5.893895
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.8299808,50.87724,35.11005,1.316814,1.316814,0,-1,0,1.316814,63.02948,0,2.220446E-16,0.06849494,0.8299808,1.38612,1.316814,0,0,0,4.553689,0,0.5561388,-0.5561388,5.41379,90.22966,0.1474155,1.448495,0.6639847,0,5.38367
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5281291,45.45881,35.77225,0.8089407,0.8089407,0,-1,0,0.8089407,65.28651,0,0,0,0.5281291,0.8515165,0.8089407,0,0,0.617932,3.99755,0,0.3233874,-0.3233874,5.07291,84.54833,0.1474155,0.8898348,0.4225033,0,4.525679
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3440118,41.40378,35.25429,0.2354534,0.2354534,0,-1,0,0.2354534,146.1061,0,0,0,0.3440118,0.2478457,0.2354534,0,0,0.9772513,3.674163,0.0961661,0,0.0961661,5.164141,86.06885,0.1472525,0.2589988,0.2752094,0,4.018175
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1116613,35.31441,33.39224,0.6418275,0.6418275,0,-1,0,0.6418275,17.39739,0,0,0,0.1116613,0.6756079,0.6418275,0,0,0.8810852,3.760712,0,0.5639466,-0.5639466,4.569689,76.16134,0.1472525,0.7060102,0.089329,0,3.872374
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,31.54987,31.54987,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,1.507692,3.196766,0,0.9810242,-0.9810242,3.535599,58.92653,0.1472525,1.02517,0,0,3.196766
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,30.00253,30.00253,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.597719,2.215741,0,0.6647823,-0.6647823,2.834857,47.24752,0.1472525,0.6946975,0,0,2.215741
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,28.48798,28.48798,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,3.336366,1.550959,0,0.4152553,-0.4152553,2.397139,39.95224,0.1472525,0.4339418,0,0,1.550959
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,26.8882,26.8882,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.797761,1.135704,0,0.07661907,-0.07661907,2.316376,38.60619,0.1472525,0.08006693,0,0,1.135704
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,25.5769,25.5769,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,3.882894,1.059085,0,0.1584718,-0.1584718,2.149332,35.82213,0.1472525,0.165603,0,0,1.059085
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,24.48852,24.48852,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,4.058973,0.900613,0,0.2208545,-0.2208545,1.916531,31.94212,0.1472525,0.2307929,0,0,0.900613
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,23.41981,23.41981,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,4.304367,0.6797585,0,0.1700969,-0.1700969,1.737233,28.95382,0.1472525,0.1777513,0,0,0.6797585
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,22.57402,22.57402,0.4406059,0.4406059,0,-1,0,0.4406059,0,0,5.551115E-17,0.0004879145,0,0.4637957,0.4406059,0,0,4.493364,0.5096616,0,0.4637957,-0.4637957,1.248349,20.80578,0.1472525,0.4846665,0,0,0.5096616
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,21.7938,21.7938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.008692,0.04586597,0,0,0,1.248349,20.80578,0.1472525,0,0,0,0.04586597
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,21.02013,21.02013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.008692,0.04586597,0,0,0,1.248349,20.80578,0.1472525,0,0,0,0.04586597
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,20.2268,20.2268,0.2149344,0.2149344,1.667566,0,0.5113455,0.2149344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.008692,0.04586597,1.38,0,1.38,2.557532,42.62545,0.1492188,0.2364278,0,1.7,0.04586597
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,19.56459,19.56459,0.0874497,0.0874497,1.540081,0,0.4765422,0.0874497,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.628692,1.287866,1.38,0,1.38,3.866715,64.44513,0.1506937,0.09619467,0,1.7,1.287866
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.320942,24.06886,18.90238,1.090652,1.090652,1.7,0,0.5202,1.090652,29.42663,0,0,0,0.320942,0,0,0.6093485,0.5788811,2.248692,2.529866,0.8998231,0,0.8998231,4.720362,78.67255,0.1522577,1.199717,0.2567536,1.7,2.850808
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7199199,32.08418,19.93175,0.7926232,0.7926232,1.390125,0,0.4356041,0.7926232,90.82751,0,0,0,0.7199199,0,0,0.5975017,0.5676267,1.348869,3.339707,1.287547,0,1.287547,5.941836,99.03041,0.15331,0.8718855,0.575936,1.7,4.059627
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9257081,39.12384,22.81006,0.5013753,0.5013753,0,-1,0,0.5013753,184.6338,0.336622,0,0,0.9257081,0.5277635,0.5013753,0,0,0.06132254,4.498498,0.06132254,0,0.06132254,6.000012,100,0.1532078,0.5515128,0.7405664,0,5.424207
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.300677,50.36732,25.74081,0,0,0,-1,0,0,0,1.300677,0,0,1.300677,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1532078,0,1.040541,0,5.854366
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.5186,58.7319,28.32407,1.026769,1.026769,0,-1,0,1.026769,147.9009,0.4377911,0,0,1.5186,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.1532078,1.129445,1.21488,0,6.072289
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.341404,57.36786,30.75653,0.730258,0.730258,0,-1,0,0.730258,183.689,0.5727111,0,0,1.341404,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.1532078,0.8032839,1.073123,0,5.895092
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.48517,63.90859,33.08409,0.2441236,0.2441236,0,-1,0,0.2441236,608.3682,1.228198,0,0,1.48517,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1532078,0.268536,1.188136,0,6.038859
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.372577,62.84949,34.57241,1.195365,1.195365,0,-1,0,1.195365,114.8249,0.114298,0,0,1.372577,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.1532078,1.314901,1.098061,0,5.926266
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.113974,57.31272,35.2215,0.6899396,0.6899396,0,-1,0,0.6899396,161.4597,0.3877218,0,0,1.113974,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.1532078,0.7589335,0.8911792,0,5.667663
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.8117661,51.35323,35.88371,0,0,0,-1,0,0,0,0.8117661,0,0,0.8117661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1532078,0,0.6494129,0,5.365455
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4296532,43.1302,35.36575,0.9313538,0.9313538,0,-1,0,0.9313538,46.13211,0,0,0,0.4296532,0.9803724,0.9313538,0,0,0,4.553689,0,0.5507193,-0.5507193,5.419503,90.32487,0.1532078,1.024489,0.3437225,0,4.983342
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08014971,34.85993,33.48404,1.885622,1.38,0,-1,0,1.38,5.80795,0,0.5056217,0.6941839,0.08014971,1.452632,1.38,0,0,0.6119103,4.00297,0,1.372482,-1.372482,3.97278,66.21287,0.1532078,2.074184,0.06411977,0,4.083119
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,31.66133,31.66133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.13689,2.630488,0,0,0,3.97278,66.21287,0.1532078,0,0,0,2.630488
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,30.09432,30.09432,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,2.13689,2.630488,0,1.143689,-1.143689,2.767226,46.12035,0.1532078,1.195155,0,0,2.630488
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,28.57977,28.57977,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,3.407655,1.486799,0,1.065899,-1.065899,1.64367,27.39444,0.1532078,1.113865,0,0,1.486799
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,26.97999,26.97999,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,4.591988,0.4209,0,0.1491964,-0.1491964,1.486403,24.77333,0.1532078,0.1559103,0,0,0.4209
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,25.64902,25.64902,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,4.757761,0.2717035,0,0.1114248,-0.1114248,1.368951,22.81581,0.1532078,0.1164389,0,0,0.2717035
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,24.58031,24.58031,0.1268736,0.1268736,0,-1,0,0.1268736,0,0,0,0,0,0.1335511,0.1268736,0,0,4.881567,0.1602787,0,0.1335511,-0.1335511,1.228176,20.46955,0.1532078,0.1395609,0,0,0.1602787
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,23.49193,23.49193,0.1165121,0.02539123,0,-1,0,0.02539123,0,0,0.09112088,0.1027721,0,0.02672761,0.02539123,0,0,5.029957,0.02672761,0,0.02672761,-0.02672761,1.200002,20,0.1532078,0.1281633,0,0,0.02672761
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,22.64614,22.64614,0.08316169,0,0,-1,0,0,0,0,0.08316169,0.09147786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1532078,0.09147786,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,21.87248,21.87248,0.1752795,0,0,-1,0,0,0,0,0.1752795,0.1928075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1532078,0.1928075,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,21.09881,21.09881,0.0529363,0,0,-1,0,0,0,0,0.0529363,0.05822993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1532078,0.05822993,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,20.2858,20.2858,0.0640557,0.0640557,1.516687,0,0.4701556,0.0640557,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1544904,0.07046127,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,19.61704,19.61704,0.1240576,0.1240576,1.576689,0,0.4865361,0.1240576,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1559277,0.1364633,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09755088,20.49308,18.95484,0.3816312,0.3816312,1.7,0,0.5202,0.3816312,25.56155,0,0,0,0.09755088,0,0,1.318369,1.25245,2.299654,2.484,1.350001,0,1.350001,5.099092,84.9847,0.1577621,0.4197944,0.0780407,1.7,2.581551
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084149,25.00236,20.01043,0.06960382,0.06960382,0,0,0,0.06960382,443.1005,0,0,0,0.3084149,0.07326718,0.06960382,0,0,0.9496531,3.699001,0.2351477,0,0.2351477,5.322173,88.7027,0.1573769,0.0765642,0.2467319,0,4.007416
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.713635,35.1549,22.88218,0,0,0,-1,0,0,0,0,0,0,0.713635,0,0,0,0,0.7145055,3.910634,0.713635,0,0.713635,5.999186,99.98624,0.1562194,0,0.570908,0,4.624269
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.305533,50.58662,25.8326,0,0,0,-1,0,0,0,1.304662,0,0,1.305533,0,0,0,0,0.000870491,4.552906,0.000870491,0,0.000870491,6.000012,100,0.156218,0,1.044426,0,5.858438
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.38879,55.64914,28.41586,1.500569,1.38,0,-1,0,1.38,100.637,2.220446E-16,0.1205685,0.2706253,1.38879,1.452632,1.38,0,0,0,4.553689,0,0.06384113,-0.06384113,5.932717,98.87843,0.156218,1.650625,1.111032,0,5.94248
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.462487,60.48778,30.84832,0.1732485,0.1732485,0,-1,0,0.1732485,844.156,1.209186,0,0,1.462487,0.1823668,0.1732485,0,0,0.07093459,4.489848,0.07093459,0,0.07093459,6.000012,100,0.1561039,0.1905733,1.16999,0,5.952335
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.014385,52.69893,33.19555,0.1304852,0.1304852,0,-1,0,0.1304852,777.395,0.8770323,0,0,1.014385,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1561039,0.1435337,0.8115081,0,5.568074
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.891493,51.69828,34.67076,0.613594,0.613594,0,-1,0,0.613594,145.2904,0.2456045,0,0,0.891493,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1561039,0.6749534,0.7131944,0,5.445182
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.8542576,51.64339,35.33297,0,0,0,-1,0,0,0,0.8542576,0,0,0.8542576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1561039,0,0.6834061,0,5.407947
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4307722,43.79296,35.9755,0.8216715,0.8216715,0,-1,0,0.8216715,52.42633,0,0,0,0.4307722,0.8649174,0.8216715,0,0,0,4.553689,0,0.4341452,-0.4341452,5.542383,92.37286,0.1561039,0.9038387,0.3446178,0,4.984461
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.0559967,36.42808,35.45754,0.2470686,0.2470686,0,-1,0,0.2470686,22.66443,0,0,0,0.0559967,0.2600722,0.2470686,0,0,0.4823836,4.119544,0,0.2040755,-0.2040755,5.327268,88.78763,0.1561039,0.2717755,0.04479736,0,4.17554
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04236952,34.32045,33.59549,0,0,0,-1,0,0,0,0,0,0,0.04236952,0,0,0,0,0.7091342,3.915468,0.04236952,0,0.04236952,5.367464,89.45755,0.1560358,0,0.03389562,0,3.957838
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,31.77279,31.77279,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.6667646,3.953601,0,0.5413415,-0.5413415,4.796839,79.94717,0.1560358,0.5657019,0,0,3.953601
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,30.20579,30.20579,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.268255,3.412259,0,1.138,-1.138,3.597282,59.95459,0.1560358,1.18921,0,0,3.412259
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,28.67157,28.67157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.5327,2.274259,0,0,0,3.597282,59.95459,0.1560358,0,0,0,2.274259
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,27.07178,27.07178,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.5327,2.274259,0,0.2107978,-0.2107978,3.375082,56.25126,0.1560358,0.2202837,0,0,2.274259
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,25.74081,25.74081,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.766919,2.063462,0,0.2003735,-0.2003735,3.16387,52.73106,0.1560358,0.2093903,0,0,2.063462
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,24.6721,24.6721,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,2.989557,1.863088,0,0.1216705,-0.1216705,3.035618,50.59353,0.1560358,0.1271456,0,0,1.863088
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,23.58372,23.58372,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.124746,1.741418,0,0.01513585,-0.01513585,3.019663,50.32762,0.1560358,0.01581697,0,0,1.741418
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,22.71827,22.71827,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.141563,1.726282,0,0.1854468,-0.1854468,2.824185,47.06966,0.1560358,0.1937919,0,0,1.726282
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,21.9446,21.9446,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.347615,1.540835,0,0.06593316,-0.06593316,2.754685,45.91133,0.1560358,0.06890015,0,0,1.540835
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,21.15126,21.15126,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.420875,1.474902,0,0.1662099,-0.1662099,2.579485,42.99133,0.1560358,0.1736893,0,0,1.474902
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,20.35793,20.35793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.605552,1.308692,0,0,0,2.579485,42.99133,0.1560358,0,0,0,1.308692
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,19.67605,19.67605,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.605552,1.308692,0,0.09345321,-0.09345321,2.480977,41.34953,0.1560358,0.0976586,0,0,1.308692
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1549887,21.47159,19.01384,0.4188426,0.4188426,0,0,0,0.4188426,37.00404,0,5.551115E-17,0,0.1549887,0.440887,0.4188426,0,0,3.709389,1.215239,0,0.2858983,-0.2858983,2.179613,36.32682,0.1560358,0.4607269,0.123991,0,1.370227
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5458148,29.11405,20.06288,0.8651401,0.8651401,0,0,0,0.8651401,63.08975,0,1.110223E-16,0,0.5458148,0.9106739,0.8651401,0,0,4.027054,0.9293405,0,0.3648591,-0.3648591,1.795018,29.91691,0.1560358,0.9516542,0.4366518,0,1.475155
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.116405,43.13674,22.96085,0.6186438,0.6186438,0,-1,0,0.6186438,180.46,0,0,0,1.116405,0.651204,0.6186438,0,0,4.432453,0.5644814,0.4652008,0,0.4652008,2.236346,37.27236,0.1552921,0.6805082,0.8931239,0,1.680886
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.178568,47.86511,25.91128,0.9870489,0.9870489,0,-1,0,0.9870489,119.4032,0,0,0,1.178568,1.038999,0.9870489,0,0,3.967252,0.9831621,0.1395689,0,0.1395689,2.368753,39.47914,0.1550703,1.085754,0.9428542,0,2.16173
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.362474,55.10831,28.48798,0,0,0,-1,0,0,0,0,0,0,1.362474,0,0,0,0,3.827683,1.108774,1.362474,0,1.362474,3.661309,61.0217,0.1529385,0,1.089979,0,2.471248
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.135071,52.77489,30.94011,0,0,0,-1,0,0,0,0,0,0,1.135071,0,0,0,0,2.465209,2.335001,1.135071,0,1.135071,4.738132,78.96871,0.1512067,0,0.9080566,0,3.470072
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.9116811,50.57192,33.28734,0.2074977,0.2074977,0,-1,0,0.2074977,439.3692,0,0,0,0.9116811,0.2184186,0.2074977,0,0,1.330138,3.356565,0.6932625,0,0.6932625,5.395819,89.93013,0.1501681,0.2282475,0.7293449,0,4.268246
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.856019,51.04202,34.76255,0.8984763,0.8984763,0,-1,0,0.8984763,95.27452,0,0,0,0.856019,0.9457645,0.8984763,0,0,0.6368759,3.980501,0,0.08974551,-0.08974551,5.301219,88.35346,0.1501681,0.9883239,0.6848152,0,4.83652
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6608792,47.72409,35.42476,0.9506378,0.9506378,0,-1,0,0.9506378,69.51956,0,0,0,0.6608792,1.000671,0.9506378,0,0,0.7365931,3.890755,0,0.3397922,-0.3397922,4.943046,82.38393,0.1501681,1.045702,0.5287033,0,4.551634
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2988214,41.40915,36.0673,0,0,0,-1,0,0,0,0,0,0,0.2988214,0,0,0,0,1.11414,3.550963,0.2988214,0,0.2988214,5.226533,87.10871,0.1497248,0,0.2390571,0,3.849784
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3276693,41.4068,35.54933,0.9607304,0.9607304,0,-1,0,0.9607304,34.10627,0,0,0,0.3276693,1.011295,0.9607304,0,0,0.8153185,3.819902,0,0.6836258,-0.6836258,4.505928,75.09865,0.1497248,1.056803,0.2621354,0,4.147572
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.09750137,35.3861,33.70695,0.8939182,0.8939182,0,-1,0,0.8939182,10.90719,0,1.110223E-16,0,0.09750137,0.9409665,0.8939182,0,0,1.574903,3.136276,0,0.8434651,-0.8434651,3.616838,60.28051,0.1497248,0.9833099,0.0780011,0,3.233778
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,31.86458,31.86458,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.512086,2.292811,0,0.5166909,-0.5166909,3.072198,51.20319,0.1497248,0.539942,0,0,2.292811
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,30.29758,30.29758,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,3.086187,1.77612,0,0.4410936,-0.4410936,2.607244,43.45398,0.1497248,0.4609428,0,0,1.77612
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,28.75024,28.75024,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.576291,1.335027,0,0.4529392,-0.4529392,2.129804,35.49667,0.1497248,0.4733215,0,0,1.335027
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,27.1439,27.1439,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,4.079557,0.8820876,0,0.1398869,-0.1398869,1.982351,33.03911,0.1497248,0.1461818,0,0,0.8820876
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,25.81949,25.81949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.234987,0.7422008,0,0,0,1.982351,33.03911,0.1497248,0,0,0,0.7422008
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,24.73111,24.73111,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,4.234987,0.7422008,0,0.01269059,-0.01269059,1.968974,32.81616,0.1497248,0.01326167,0,0,0.7422008
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,23.65584,23.65584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.249087,0.7295102,0,0,0,1.968974,32.81616,0.1497248,0,0,0,0.7295102
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,22.77072,22.77072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.249087,0.7295102,0,0,0,1.968974,32.81616,0.1497248,0,0,0,0.7295102
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,21.99705,21.99705,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,4.249087,0.7295102,0,0.2230443,-0.2230443,1.733864,28.89768,0.1497248,0.2330813,0,0,0.7295102
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,21.20371,21.20371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.496914,0.5064659,0,0,0,1.733864,28.89768,0.1497248,0,0,0,0.5064659
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,20.41038,20.41038,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.496914,0.5064659,0,0.1164664,-0.1164664,1.611098,26.85158,0.1497248,0.1217074,0,0,0.5064659
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,19.7285,19.7285,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.626322,0.3899995,0,0.042687,-0.042687,1.566102,26.10165,0.1497248,0.04460791,0,0,0.3899995
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3247688,24.30147,19.0663,0.3396381,0.3396381,0,0,0,0.3396381,95.62205,0,0,0,0.3247688,0.3575137,0.3396381,0,0,4.673751,0.3473125,0,0.03274488,-0.03274488,1.531586,25.52638,0.1497248,0.3736019,0.2598151,0,0.6720814
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7139764,32.17395,20.11534,1.317157,1.317157,1.7,0,0.5202,1.317157,54.20587,0,0,0,0.7139764,0,0,0.382843,0.3637008,4.710135,0.3145677,1.077677,0,1.077677,2.55396,42.56592,0.1512938,1.448873,0.5711811,1.7,1.028544
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.026564,41.3588,23.01331,0.1921329,0.1921329,0,-1,0,0.1921329,534.2987,0,0,0,1.026564,0.2022452,0.1921329,0,0,3.632457,1.284477,0.8243186,0,0.8243186,3.335978,55.59951,0.1500845,0.2113462,0.821251,0,2.311041
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.229119,49.05669,25.9834,0.07636297,0.07636297,0,-1,0,0.07636297,1609.575,0,0,0,1.229119,0.08038208,0.07636297,0,0,2.808139,2.026364,1.148737,0,1.148737,4.425766,73.7626,0.1484313,0.08399928,0.9832954,0,3.255483
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.370412,55.39337,28.56666,0.8819956,0.8819956,0,-1,0,0.8819956,155.3763,0,0,0,1.370412,0.9284164,0.8819956,0,0,1.659402,3.060227,0.4419954,0,0.4419954,4.845079,80.75115,0.1478048,0.9701951,1.096329,0,4.430639
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.558128,63.21339,31.0319,1.197522,1.197522,0,-1,0,1.197522,130.1127,0,0,0,1.558128,1.26055,1.197522,0,0,1.217406,3.458023,0.2975785,0,0.2975785,5.127387,85.45628,0.147386,1.317275,1.246503,0,5.016151
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.235957,58.00499,33.37913,0.2093951,0.2093951,0,-1,0,0.2093951,590.2511,0.09571307,0,0,1.235957,0.2204159,0.2093951,0,0,0.9198278,3.725844,0.9198278,0,0.9198278,6.000012,100,0.1461064,0.2303346,0.9887654,0,4.961801
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7859584,49.66739,34.85434,0.3988163,0.3988163,0,-1,0,0.3988163,197.0728,0.3661517,0,0,0.7859584,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1461064,0.438698,0.6287667,0,5.339647
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7036923,48.6954,35.51655,0,0,0,-1,0,0,0,0.7036923,0,0,0.7036923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461064,0,0.5629539,0,5.257381
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7699313,50.77577,36.15908,0,0,0,-1,0,0,0,0.7699313,0,0,0.7699313,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461064,0,0.615945,0,5.32362
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3187361,41.34318,35.64768,0,0,0,-1,0,0,0,0.3187361,0,0,0.3187361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461064,0,0.2549889,0,4.872425
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1751768,36.84266,33.79875,0,0,0,-1,0,0,0,0.1751768,0,0,0.1751768,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461064,0,0.1401415,0,4.728866
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,31.95637,31.95637,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1461064,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,30.38937,30.38937,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1461064,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,28.84203,28.84203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1461064,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,27.21602,27.21602,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1461064,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,25.89161,25.89161,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1461064,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,24.8229,24.8229,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1461064,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,23.73452,23.73452,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1461064,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,22.84939,22.84939,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1461064,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,22.05606,22.05606,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1461064,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,21.26272,21.26272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1461064,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,20.46939,20.46939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1461064,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,19.78751,19.78751,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1461064,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3246762,24.36079,19.1253,0,0,0,0,0,0,0,0,0,0,0.3246762,0,0,0,0,1.820192,2.915516,0.3246762,0,0.3246762,4.581242,76.35387,0.14566,0,0.259741,0,3.240193
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7384503,32.70607,20.19401,0.6901987,0.6901987,0,0,0,0.6901987,106.991,0,0,0,0.7384503,0.7265249,0.6901987,0,0,1.495515,3.207725,0.01192541,0,0.01192541,4.592555,76.54243,0.1456436,0.7592186,0.5907603,0,3.946176
