Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4925355,46.4294,37.33926,0,0,0,-1,0,0,0,0.4925355,0,0,0.4925355,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1500147,0,0.3940284,0,5.046225
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2407231,41.13688,36.84096,0,0,0,-1,0,0,0,0.2407231,0,0,0.2407231,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1500147,0,0.1925785,0,4.794412
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06557392,36.13306,34.99858,0,0,0,-1,0,0,0,0.06557392,0,0,0.06557392,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1500147,0,0.05245913,0,4.619263
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,33.15621,33.15621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1500147,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,31.5302,31.5302,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1500147,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,29.93041,29.93041,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1500147,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,28.23228,28.23228,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1500147,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,26.90131,26.90131,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1500147,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,25.8326,25.8326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1500147,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,24.73111,24.73111,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1500147,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,23.76731,23.76731,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1500147,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,22.96085,22.96085,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1500147,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,22.14785,22.14785,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1500147,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,21.33484,21.33484,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1500147,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,20.69231,20.69231,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1500147,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1959907,23.16199,20.02354,0.6048189,0.6048189,0,0,0,0.6048189,32.40485,0,1.110223E-16,0,0.1959907,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4406608,-0.4406608,4.077671,67.96104,0.1500147,0.6653008,0.1567926,0,3.366647
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5678902,30.69722,21.1906,0.6303927,0.6303927,0,0,0,0.6303927,90.08515,0,0,0,0.5678902,0.6635712,0.6303927,0,0,2.026326,2.729996,0,0.09568103,-0.09568103,3.976814,66.2801,0.1500147,0.6934319,0.4543121,0,3.297886
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.8068026,38.29998,24.15414,0.8084973,0.8084973,0,-1,0,0.8084973,99.7904,0,0,0,0.8068026,0.8510498,0.8084973,0,0,2.132638,2.634315,0,0.04424711,-0.04424711,3.930173,65.50275,0.1500147,0.889347,0.6454421,0,3.441117
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8852522,43.2889,27.27503,0,0,0,-1,0,0,0,0,0,0,0.8852522,0,0,0,0,2.181802,2.590068,0.8852522,0,0.8852522,4.769997,79.49979,0.1490864,0,0.7082018,0,3.47532
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.418166,58.27069,29.9632,0.4815361,0.4815361,0,-1,0,0.4815361,294.5087,0,0,0,1.418166,0.5068802,0.4815361,0,0,1.296549,3.386795,0.9112855,0,0.9112855,5.634519,93.90845,0.1481427,0.5296897,1.134532,0,4.80496
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.475318,62.79811,32.41533,0,0,0,-1,0,0,0,1.090054,0,0,1.475318,0,0,0,0,0.3852639,4.206952,0.3852639,0,0.3852639,6.000012,100,0.1477473,0,1.180254,0,5.682269
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8847694,51.63492,34.74288,0,0,0,-1,0,0,0,0.8847694,0,0,0.8847694,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477473,0,0.7078155,0,5.438458
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.9692628,55.16268,36.21809,1.69479,1.38,0,-1,0,1.38,70.23644,2.220446E-16,0.3147895,0.4842684,0.9692628,1.452632,1.38,0,0,0,4.553689,0,0.4833687,-0.4833687,5.490497,91.50809,0.1477473,1.864268,0.7754103,0,5.522952
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.9988525,56.56941,36.86063,0.9954223,0.9954223,0,-1,0,0.9954223,100.3446,2.220446E-16,0,0,0.9988525,1.047813,0.9954223,0,0,0.5370764,4.07032,0,0.04896045,-0.04896045,5.438888,90.64795,0.1477473,1.094965,0.799082,0,5.069173
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7734075,52.32326,37.49006,0.313421,0.313421,0,-1,0,0.313421,246.7631,0,0,0,0.7734075,0.3299169,0.313421,0,0,0.5914769,4.02136,0.4434906,0,0.4434906,5.85962,97.66013,0.1472948,0.3447632,0.618726,0,4.794767
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4521563,45.27514,36.99176,0.8081667,0.8081667,0,-1,0,0.8081667,55.94839,0,1.110223E-16,0,0.4521563,0.8507019,0.8081667,0,0,0.1479862,4.420501,0,0.3985456,-0.3985456,5.439516,90.65842,0.1472948,0.8889834,0.361725,0,4.872658
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05504242,36.10147,35.14938,0.645345,0.645345,0,-1,0,0.645345,8.529145,0,1.110223E-16,0,0.05504242,0.6793106,0.645345,0,0,0.5908147,4.021956,0,0.6242682,-0.6242682,4.781479,79.69117,0.1472948,0.7098795,0.04403393,0,4.076998
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,33.30045,33.30045,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.284446,3.397688,0,0.6937889,-0.6937889,4.050162,67.50256,0.1472948,0.7250094,0,0,3.397688
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,31.681,31.681,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.055322,2.703899,0,1.256876,-1.256876,2.725299,45.42155,0.1472948,1.313435,0,0,2.703899
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,30.07466,30.07466,1.878431,1.374672,0,-1,0,1.374672,0,0,0.503759,0.6916021,0,1.447023,1.374672,0,0,3.451851,1.447023,0,1.447023,-1.447023,1.200002,20,0.1472948,2.066274,0,0,1.447023
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,28.37652,28.37652,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1472948,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,27.03244,27.03244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1472948,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,25.94406,25.94406,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1472948,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,24.85568,24.85568,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1472948,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,23.89843,23.89843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1472948,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,23.06576,23.06576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1472948,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,22.25931,22.25931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1472948,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,21.46597,21.46597,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1480691,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,20.81688,20.81688,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1490131,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1135332,21.96011,20.15467,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1135332,0,0,1.452632,1.38,2.299654,2.484,1.493533,0,1.493533,5.235259,87.25413,0.1496113,0,0.0908266,1.7,2.597533
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5165787,29.94364,21.33484,1.464396,1.464396,1.7,0,0.5202,1.464396,35.2759,0,0,0,0.5165787,0,0,0.2356043,0.2238241,0.8061211,3.82818,0.7404028,0,0.7404028,5.937666,98.96091,0.1503427,1.610835,0.413263,1.7,4.344759
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5686156,34.01612,24.30494,0.4154503,0.4154503,0,-1,0,0.4154503,136.8673,0.06558119,0,0,0.5686156,0.4373161,0.4154503,0,0,0.06571832,4.494543,0.06571832,0,0.06571832,6.000012,100,0.1502768,0.4569953,0.4548925,0,5.063158
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7869506,41.47312,27.3996,0.1423362,0.1423362,0,-1,0,0.1423362,552.8814,0.637123,0,0,0.7869506,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1502768,0.1565699,0.6295605,0,5.34064
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.338939,56.54924,30.13366,0.7837768,0.7837768,0,-1,0,0.7837768,170.8317,0.5139112,0,0,1.338939,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1502768,0.8621545,1.071152,0,5.892628
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.466681,62.76381,32.56612,0.2952077,0.2952077,0,-1,0,0.2952077,496.8302,1.155936,0,0,1.466681,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1502768,0.3247285,1.173345,0,6.02037
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.223762,59.52464,34.88712,0.8525833,0.8525833,0,-1,0,0.8525833,143.5357,0.3263055,0,0,1.223762,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1502768,0.9378416,0.9790093,0,5.777451
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.6467182,48.45529,36.36234,0.122946,0.122946,0,-1,0,0.122946,526.0179,0.5173013,0,0,0.6467182,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1502768,0.1352406,0.5173746,0,5.200407
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5282662,46.78324,37.01143,0.1421412,0.1421412,0,-1,0,0.1421412,371.6489,0.3786439,0,0,0.5282662,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1502768,0.1563553,0.422613,0,5.081955
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3868574,44.69523,37.6343,0.08483119,0.08483119,0,-1,0,0.08483119,456.032,0.2975614,0,0,0.3868574,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1502768,0.0933143,0.3094859,0,4.940547
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.08556873,38.62622,37.12289,0.6566876,0.6566876,0,-1,0,0.6566876,13.03036,0,1.110223E-16,0,0.08556873,0.69125,0.6566876,0,0,0,4.553689,0,0.6056813,-0.6056813,5.361568,89.35928,0.1502768,0.7223563,0.06845499,0,4.639258
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03828879,35.95533,35.29363,1.536778,1.38,0,-1,0,1.38,2.77455,2.220446E-16,0.1567783,0.3104561,0.03828879,1.452632,1.38,0,0,0.6729792,3.948008,0,1.414343,-1.414343,3.87072,64.51186,0.1502768,1.690456,0.03063103,0,3.986296
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,33.45125,33.45125,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.244471,2.533665,0,1.182187,-1.182187,2.624585,43.743,0.1502768,1.235385,0,0,2.533665
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,31.82524,31.82524,1.399768,1.283904,0,-1,0,1.283904,0,0,0.1158641,0.2558409,0,1.351478,1.283904,0,0,3.558012,1.351478,0,1.351478,-1.351478,1.200002,20,0.1502768,1.539745,0,0,1.351478
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,30.20579,30.20579,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1502768,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,28.50765,28.50765,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1502768,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,27.16357,27.16357,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1502768,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,26.07519,26.07519,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1502768,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,24.98681,24.98681,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1502768,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,24.02956,24.02956,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1502768,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,23.19689,23.19689,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1502768,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,22.38388,22.38388,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1502768,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,21.59055,21.59055,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1513228,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,20.94801,20.94801,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1523643,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2849314,24.89474,20.2858,1.097857,1.097857,1.7,0,0.5202,1.097857,25.95343,0,0,0,0.2849314,0,0,0.6021433,0.5720362,2.299654,2.484,0.8569676,0,0.8569676,4.631359,77.18916,0.1532386,1.207642,0.2279451,1.7,2.768931
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7589169,34.46246,21.46597,0.4363082,0.4363082,1.08589,0,0.3525479,0.4363082,173.9405,0,0,0,0.7589169,0,0,0.6495814,0.6171023,1.442687,3.255271,1.376019,0,1.376019,5.936766,98.94589,0.1531715,0.479939,0.6071335,1.7,4.014188
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.150999,45.56062,24.43607,0.4447182,0.4447182,0,-1,0,0.4447182,258.8155,0.6162074,0,0,1.150999,0.4681244,0.4447182,0,0,0.06666756,4.493688,0.06666756,0,0.06666756,6.000012,100,0.1531056,0.48919,0.9207994,0,5.644688
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.463343,56.38908,27.5504,0,0,0,-1,0,0,0,1.463343,0,0,1.463343,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1531056,0,1.170674,0,6.017032
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.588393,63.04611,30.27791,1.069982,1.069982,0,-1,0,1.069982,148.4505,0.4620966,0,0,1.588393,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1531056,1.17698,1.270715,0,6.142082
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.568539,65.6732,32.71037,0.1842771,0.1842771,0,-1,0,0.1842771,851.1848,1.374563,0,0,1.568539,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1531056,0.2027048,1.254831,0,6.122228
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.460857,65.75583,35.03792,0,0,0,-1,0,0,0,1.460857,0,0,1.460857,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1531056,0,1.168686,0,6.014546
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.298043,63.34814,36.51313,0.01914788,0.01914788,0,-1,0,0.01914788,6779.044,1.277888,0,0,1.298043,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1531056,0.02106267,1.038435,0,5.851732
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.086239,58.91343,37.13601,0.4544274,0.4544274,0,-1,0,0.4544274,239.0348,0.6078948,0,0,1.086239,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1531056,0.4998701,0.8689915,0,5.639928
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.783843,52.85876,37.77198,0.3916157,0.3916157,0,-1,0,0.3916157,200.1562,0.371616,0,0,0.783843,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1531056,0.4307773,0.6270744,0,5.337532
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3810339,44.19987,37.26713,1.747074,1.38,0,-1,0,1.38,27.61115,2.220446E-16,0.367074,0.5417814,0.3810339,1.452632,1.38,0,0,0,4.553689,0,1.071598,-1.071598,4.870449,81.17399,0.1531056,1.921781,0.3048271,0,4.934723
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1328016,37.76518,35.44443,0.4404728,0.4404728,0,-1,0,0.4404728,30.14978,0,0,0,0.1328016,0.4636556,0.4404728,0,0,1.190664,3.482091,0,0.330854,-0.330854,4.521698,75.36148,0.1531056,0.4845201,0.1062413,0,3.614893
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,33.61517,33.61517,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.55828,3.151237,0,0.5485821,-0.5485821,3.943442,65.7239,0.1531056,0.5732683,0,0,3.151237
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,31.99571,31.99571,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.167815,2.602655,0,1.035567,-1.035567,2.851859,47.53088,0.1531056,1.082167,0,0,2.602655
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,30.35003,30.35003,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.318445,1.567088,0,0.320891,-0.320891,2.51361,41.89341,0.1531056,0.3353311,0,0,1.567088
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,28.63878,28.63878,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.674991,1.246197,0,0.06103467,-0.06103467,2.449274,40.82114,0.1531056,0.06378123,0,0,1.246197
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,27.2947,27.2947,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.742807,1.185163,0,0.1218956,-0.1218956,2.320784,38.67966,0.1531056,0.1273809,0,0,1.185163
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,26.20632,26.20632,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.878247,1.063267,0,0.06157228,-0.06157228,2.255882,37.59795,0.1531056,0.06434303,0,0,1.063267
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,25.11794,25.11794,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,3.94666,1.001695,0,0.09846189,-0.09846189,2.152093,35.86815,0.1531056,0.1028927,0,0,1.001695
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,24.15414,24.15414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.056062,0.9032329,0,0,0,2.152093,35.86815,0.1531056,0,0,0,0.9032329
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,23.32802,23.32802,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.056062,0.9032329,0,0.06747995,-0.06747995,2.080963,34.68266,0.1531056,0.07051654,0,0,0.9032329
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,22.51501,22.51501,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.13104,0.835753,0,0.08973477,-0.08973477,1.986375,33.10618,0.1531056,0.09377284,0,0,0.835753
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,21.72168,21.72168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.230745,0.7460182,0,0,0,1.986375,33.10618,0.1531056,0,0,0,0.7460182
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,21.07914,21.07914,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.230745,0.7460182,0,0.05162867,-0.05162867,1.931953,32.19916,0.1531056,0.05395196,0,0,0.7460182
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2185598,23.9258,20.41038,0,0,0,0,0,0,0,0,0,0,0.2185598,0,0,0,0,4.28811,0.6943896,0.2185598,0,0.2185598,2.139297,35.65488,0.1528899,0,0.1748478,0,0.9129494
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5558009,30.90646,21.59055,0.7152075,0.7152075,0,0,0,0.7152075,77.71183,0,0,0,0.5558009,0.75285,0.7152075,0,0,4.069551,0.8910934,0,0.1970491,-0.1970491,1.931589,32.19309,0.1528899,0.7867283,0.4446407,0,1.446894
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.163927,45.97995,24.56064,1.285912,1.285912,0,-1,0,1.285912,90.51376,0,0,0.5340146,1.163927,1.353591,1.285912,0,0,4.288494,0.6940442,0,0.1896642,-0.1896642,1.731666,28.86104,0.1528899,1.414503,0.9311417,0,1.857971
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.398512,54.98303,27.68153,0.613389,0.613389,0,-1,0,0.613389,227.9976,0,0,0,1.398512,0.6456726,0.613389,0,0,4.499232,0.5043801,0.7528395,0,0.7528395,2.445872,40.76445,0.1521516,0.6747279,1.11881,0,1.902892
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.537885,61.90315,30.42871,0.5685615,0.5685615,0,-1,0,0.5685615,270.487,0,0,0,1.537885,0.5984858,0.5685615,0,0,3.746392,1.181936,0.939399,0,0.939399,3.337064,55.61762,0.1512402,0.6254176,1.230308,0,2.71982
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.603192,66.83092,32.86117,1.056866,1.056866,0,-1,0,1.056866,151.6931,0,0,0,1.603192,1.11249,1.056866,0,0,2.806993,2.027395,0.4907022,0,0.4907022,3.802585,63.37629,0.1507684,1.162552,1.282554,0,3.630587
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.456252,65.81642,35.18217,0.5298437,0.5298437,0,-1,0,0.5298437,274.8456,0,0,0,1.456252,0.5577303,0.5298437,0,0,2.316291,2.469027,0.8985222,0,0.8985222,4.654998,77.58315,0.1499122,0.5828281,1.165002,0,3.925279
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.147449,59.80268,36.65738,1.37894,1.37894,0,-1,0,1.37894,83.21243,0,2.220446E-16,0.1368336,1.147449,1.451515,1.37894,0,0,1.417769,3.277697,0,0.3040663,-0.3040663,4.334484,72.24126,0.1499122,1.516834,0.9179593,0,4.425146
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.063884,58.56536,37.2868,0.6950204,0.6950204,0,-1,0,0.6950204,153.0724,0,0,0,1.063884,0.7316005,0.6950204,0,0,1.755621,2.97363,0.332284,0,0.332284,4.649716,77.49512,0.149598,0.7645225,0.8511076,0,4.037515
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.753649,52.36823,37.90967,0,0,0,-1,0,0,0,0,0,0,0.753649,0,0,0,0,1.423337,3.272686,0.753649,0,0.753649,5.36469,89.41133,0.1488902,0,0.6029192,0,4.026335
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4758181,46.18581,37.41793,0.8914641,0.8914641,0,-1,0,0.8914641,53.37491,0,1.110223E-16,0,0.4758181,0.9383832,0.8914641,0,0,0.6696876,3.95097,0,0.4625651,-0.4625651,4.877104,81.2849,0.1488902,0.9806105,0.3806545,0,4.426788
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05401931,36.52549,35.58867,0.6284614,0.6284614,0,-1,0,0.6284614,8.595486,0,1.110223E-16,0,0.05401931,0.6615384,0.6284614,0,0,1.183649,3.488405,0,0.607519,-0.607519,4.236723,70.61191,0.1488902,0.6913075,0.04321545,0,3.542424
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,33.77908,33.77908,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.85867,2.880886,0,0.3101353,-0.3101353,3.909811,65.1634,0.1488902,0.3240913,0,0,2.880886
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,32.13995,32.13995,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,2.203265,2.570751,0,1.212931,-1.212931,2.63127,43.85441,0.1488902,1.267513,0,0,2.570751
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,30.5205,30.5205,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,3.550966,1.357819,0,0.966686,-0.966686,1.612293,26.8715,0.1488902,1.010187,0,0,1.357819
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,28.80269,28.80269,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,4.625062,0.3911334,0,0.1480408,-0.1480408,1.456244,24.27069,0.1488902,0.1547026,0,0,0.3911334
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,27.45861,27.45861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.789551,0.2430926,0,0,0,1.456244,24.27069,0.1488902,0,0,0,0.2430926
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,26.37023,26.37023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.789551,0.2430926,0,0,0,1.456244,24.27069,0.1488902,0,0,0,0.2430926
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,25.26219,25.26219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.789551,0.2430926,0,0,0,1.456244,24.27069,0.1488902,0,0,0,0.2430926
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,24.28527,24.28527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.789551,0.2430926,0,0,0,1.456244,24.27069,0.1488902,0,0,0,0.2430926
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,23.45259,23.45259,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.789551,0.2430926,0,0.1499661,-0.1499661,1.298166,21.63606,0.1488902,0.1567146,0,0,0.2430926
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,22.64614,22.64614,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.956181,0.09312649,0,0.01706761,-0.01706761,1.280175,21.33622,0.1488902,0.01783565,0,0,0.09312649
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,21.87248,21.87248,0.1788519,0.1788519,1.631483,0,0.501495,0.1788519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.975144,0.07605888,1.38,0,1.38,2.589358,43.15589,0.1498891,0.1967371,0,1.7,0.07605888
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,21.22338,21.22338,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.595145,1.318059,1.38,0,1.38,3.898541,64.97556,0.1505362,0,0,1.7,1.318059
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.125777,22.56836,20.56118,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,27.16701,0,0,0,0.125777,0,0,1.237023,1.175172,2.215144,2.560059,1.300949,0,1.300949,5.13273,85.54533,0.1517048,0.5092748,0.1006216,1.7,2.685836
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207458,25.10115,21.74135,0.667455,0.667455,0,0,0,0.667455,31.08195,0,0,0,0.207458,0.7025841,0.667455,0,0,0.9141957,3.730913,0,0.4951262,-0.4951262,4.610821,76.84686,0.1517048,0.7342004,0.1659664,0,3.938371
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1576096,27.29708,24.71144,0,0,0,-1,0,0,0,0,0,0,0.1576096,0,0,0,0,1.464336,3.235787,0.1576096,0,0.1576096,4.760343,79.33888,0.1515586,0,0.1260877,0,3.393396
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.179219,30.84833,27.84545,1.07119,1.07119,0,-1,0,1.07119,16.73084,0,2.220446E-16,0,0.179219,1.127568,1.07119,0,0,1.306726,3.377635,0,0.9483491,-0.9483491,3.760695,62.67812,0.1515586,1.178309,0.1433752,0,3.556854
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.279857,35.39278,30.57295,0,0,0,-1,0,0,0,0,0,0,0.279857,0,0,0,0,2.360448,2.429286,0.279857,0,0.279857,4.02619,67.10304,0.1512997,0,0.2238856,0,2.709143
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2613843,37.58786,33.02508,0,0,0,-1,0,0,0,0,0,0,0.2613843,0,0,0,0,2.080591,2.681157,0.2613843,0,0.2613843,4.274161,71.23588,0.1510586,0,0.2091075,0,2.942542
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4997689,44.43993,35.33297,0.3294592,0.3294592,0,-1,0,0.3294592,151.6937,0,0,0,0.4997689,0.3467992,0.3294592,0,0,1.819206,2.916403,0.1529696,0,0.1529696,4.419281,73.65454,0.1509179,0.3624052,0.3998151,0,3.416172
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3769514,43.64238,36.80818,0.1223839,0.1223839,0,-1,0,0.1223839,308.0074,0,0,0,0.3769514,0.1288251,0.1223839,0,0,1.666237,3.054076,0.2481263,0,0.2481263,4.654675,77.57775,0.1506902,0.1346223,0.3015611,0,3.431027
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3075611,43.00436,37.45071,0.411977,0.411977,0,-1,0,0.411977,74.65491,0,5.551115E-17,0,0.3075611,0.43366,0.411977,0,0,1.41811,3.27739,0,0.1260989,-0.1260989,4.521754,75.36242,0.1506902,0.4531747,0.2460489,0,3.584951
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.07525716,39.38892,38.06047,0,0,0,-1,0,0,0,0,0,0,0.07525716,0,0,0,0,1.55822,3.151291,0.07525716,0,0.07525716,4.59315,76.55234,0.1506213,0,0.06020573,0,3.226548
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.09607767,39.25676,37.56218,0,0,0,-1,0,0,0,0,0,0,0.09607767,0,0,0,0,1.482963,3.219022,0.09607767,0,0.09607767,4.684297,78.07146,0.1505334,0,0.07686214,0,3.3151
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06667192,36.91158,35.75258,0.4045033,0.4045033,0,-1,0,0.4045033,16.48242,0,0,0,0.06667192,0.4257929,0.4045033,0,0,1.386886,3.305492,0,0.359121,-0.359121,4.30575,71.76236,0.1505334,0.4449536,0.05333753,0,3.372164
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,33.92987,33.92987,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,1.785909,2.946371,0,0.916412,-0.916412,3.339767,55.66267,0.1505334,0.9576505,0,0,2.946371
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,32.30386,32.30386,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,2.804144,2.029959,0,0.4488011,-0.4488011,2.866689,47.77806,0.1505334,0.4689972,0,0,2.029959
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,30.68441,30.68441,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,3.302812,1.581158,0,0.4721683,-0.4721683,2.36898,39.48292,0.1505334,0.4934159,0,0,1.581158
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,28.96661,28.96661,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,3.827444,1.10899,0,0.01180542,-0.01180542,2.356536,39.27552,0.1505334,0.01233667,0,0,1.10899
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,27.60286,27.60286,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,3.840561,1.097184,0,0.09057722,-0.09057722,2.261059,37.68425,0.1505334,0.0946532,0,0,1.097184
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,26.51448,26.51448,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,3.941202,1.006607,0,0.1335789,-0.1335789,2.120255,35.33751,0.1505334,0.1395899,0,0,1.006607
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,25.41298,25.41298,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.089623,0.873028,0,0.1423196,-0.1423196,1.970237,32.83721,0.1505334,0.148724,0,0,0.873028
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,24.43607,24.43607,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.247756,0.7307084,0,0.01122294,-0.01122294,1.958407,32.64005,0.1505334,0.01172797,0,0,0.7307084
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,23.60339,23.60339,0.1050734,0.1050734,0,-1,0,0.1050734,0,0,1.387779E-17,0,0,0.1106036,0.1050734,0,0,4.260226,0.7194855,0,0.1106036,-0.1106036,1.84182,30.69694,0.1505334,0.1155808,0,0,0.7194855
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,22.77072,22.77072,0.09348322,0.09348322,0,-1,0,0.09348322,0,0,1.387779E-17,0,0,0.09840339,0.09348322,0,0,4.383119,0.6088818,0,0.09840339,-0.09840339,1.738094,28.96817,0.1505334,0.1028315,0,0,0.6088818
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,22.01672,22.01672,0.112585,0.112585,0,0,0,0.112585,0,0,1.387779E-17,0,0,0.1185105,0.112585,0,0,4.492456,0.5104784,0,0.1185105,-0.1185105,1.613173,26.88616,0.1505334,0.1238435,0,0,0.5104784
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,21.37418,21.37418,0.2663461,0.2663461,0,0,0,0.2663461,0,0,0,0,0,0.2803643,0.2663461,0,0,4.624135,0.3919679,0,0.2803643,-0.2803643,1.317643,21.96067,0.1505334,0.2929807,0,0,0.3919679
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.226848,24.35006,20.69231,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,24.6358,0,0,0,0.226848,0,0,0.7791936,0.7402339,4.93565,0.1116036,0.9670819,0,0.9670819,2.235097,37.25155,0.1514763,1.012887,0.1814784,1.7,0.3384517
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.4147791,28.73524,21.87248,0.2482682,0.2482682,1.7,0,0.5202,0.2482682,167.069,-2.220446E-16,0,0,0.4147791,0,0,1.451732,1.379145,3.968569,0.9819773,1.793924,0,1.793924,3.936964,65.61593,0.1521634,0.273095,0.3318233,1.7,1.396756
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5540296,34.33618,24.85568,0.2940452,0.2940452,0,-1,0,0.2940452,188.4165,0,0,0,0.5540296,0.3095213,0.2940452,0,0,2.174644,2.596509,0.2445083,0,0.2445083,4.168924,69.48193,0.1519414,0.3234497,0.4432237,0,3.150539
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6094173,38.70134,27.98969,0.2268917,0.2268917,0,-1,0,0.2268917,268.5939,0,0,0,0.6094173,0.2388334,0.2268917,0,0,1.930136,2.816567,0.370584,0,0.370584,4.520491,75.34137,0.1516063,0.2495809,0.4875339,0,3.425984
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4938089,39.45734,30.73686,0,0,0,-1,0,0,0,0,0,0,0.4938089,0,0,0,0,1.559552,3.150092,0.4938089,0,0.4938089,4.988959,83.14915,0.151162,0,0.3950471,0,3.643901
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6761473,45.5875,33.17588,1.393656,1.38,0,-1,0,1.38,48.99619,2.220446E-16,0.01365647,0.1530221,0.6761473,1.452632,1.38,0,0,1.065743,3.59452,0,0.7764843,-0.7764843,4.170473,69.50774,0.151162,1.533022,0.5409179,0,4.270668
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.8425473,51.55463,35.47721,0.3227205,0.3227205,0,-1,0,0.3227205,261.0765,0,0,0,0.8425473,0.3397058,0.3227205,0,0,1.928503,2.818036,0.5028415,0,0.5028415,4.647511,77.45835,0.1507123,0.3549925,0.6740378,0,3.660583
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.9177104,54.85208,36.95242,0.1966204,0.1966204,0,-1,0,0.1966204,466.7423,0,0,0,0.9177104,0.2069688,0.1966204,0,0,1.425662,3.270593,0.7107416,0,0.7107416,5.321779,88.69614,0.1500811,0.2162824,0.7341683,0,4.188304
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.7118783,51.12772,37.58184,0,0,0,-1,0,0,0,0,0,0,0.7118783,0,0,0,0,0.7149202,3.910261,0.7118783,0,0.7118783,5.997126,99.9519,0.1494542,0,0.5695027,0,4.622139
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3269312,44.15123,38.20471,0.9932522,0.9932522,0,-1,0,0.9932522,32.91523,0,1.110223E-16,0,0.3269312,1.045529,0.9932522,0,0,0.003041883,4.550951,0,0.7185975,-0.7185975,5.239658,87.32746,0.1494542,1.092577,0.261545,0,4.877882
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.0812446,39.14494,37.71297,0,0,0,-1,0,0,0,0,0,0,0.0812446,0,0,0,0,0.8014835,3.832354,0.0812446,0,0.0812446,5.316733,88.61205,0.149383,0,0.06499568,0,3.913598
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.0409444,36.59409,35.88371,0,0,0,-1,0,0,0,0,0,0,0.0409444,0,0,0,0,0.7202389,3.905474,0.0409444,0,0.0409444,5.355577,89.25943,0.1493471,0,0.03275552,0,3.946418
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,34.07412,34.07412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6792945,3.942324,0,0,0,5.355577,89.25943,0.1493471,0,0,0,3.942324
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,32.45466,32.45466,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.6792945,3.942324,0,0.4926769,-0.4926769,4.83625,80.604,0.1493471,0.5148473,0,0,3.942324
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,30.81554,30.81554,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.226713,3.449647,0,0.09426545,-0.09426545,4.736885,78.94793,0.1493471,0.0985074,0,0,3.449647
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,29.09774,29.09774,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.331453,3.355381,0,0.2096908,-0.2096908,4.515851,75.26405,0.1493471,0.2191269,0,0,3.355381
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,27.71432,27.71432,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.564442,3.145691,0,0.1948908,-0.1948908,4.310419,71.84017,0.1493471,0.2036609,0,0,3.145691
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,26.64561,26.64561,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.780988,2.9508,0,0.08165427,-0.08165427,4.224348,70.40565,0.1493471,0.08532871,0,0,2.9508
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,25.53756,25.53756,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.871715,2.869146,0,0.07700191,-0.07700191,4.14318,69.05287,0.1493471,0.08046699,0,0,2.869146
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,24.54097,24.54097,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.957272,2.792144,0,0.02764158,-0.02764158,4.114044,68.56726,0.1493471,0.02888545,0,0,2.792144
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,23.71485,23.71485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.987985,2.764502,0,0,0,4.114044,68.56726,0.1493471,0,0,0,2.764502
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,22.90185,22.90185,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,1.987985,2.764502,0,0.2129476,-0.2129476,3.889577,64.82616,0.1493471,0.2225302,0,0,2.764502
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,22.12818,22.12818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.224594,2.551555,0,0,0,3.889577,64.82616,0.1493471,0,0,0,2.551555
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,21.48564,21.48564,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.224594,2.551555,0,0.08073225,-0.08073225,3.804478,63.40784,0.1493471,0.0843652,0,0,2.551555
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2503209,24.86527,20.81688,0,0,0,0,0,0,0,0,0,0,0.2503209,0,0,0,0,2.314296,2.470823,0.2503209,0,0.2503209,4.041953,67.36575,0.1491283,0,0.2002567,0,2.721143
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.652757,33.08233,21.99705,0,0,0,0,0,0,0,0,0,0,0.652757,0,0,0,0,2.063975,2.696111,0.652757,0,0.652757,4.661213,77.68673,0.1485605,0,0.5222057,0,3.348868
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.028582,43.63424,24.98681,0.7060984,0.7060984,0,-1,0,0.7060984,145.6711,0,0,0,1.028582,0.7432615,0.7060984,0,0,1.411218,3.283593,0.2853201,0,0.2853201,4.931891,82.19803,0.1483137,0.7767082,0.8228652,0,4.312174
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.285783,52.87044,28.12082,1.411072,1.38,0,-1,0,1.38,93.17266,0,0.03107178,0.172179,1.285783,1.452632,1.38,0,0,1.125898,3.540381,0,0.1668489,-0.1668489,4.756017,79.26679,0.1483137,1.552179,1.028626,0,4.826163
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.438663,59.88394,30.84832,0.4328931,0.4328931,0,-1,0,0.4328931,332.3368,0,0,0,1.438663,0.4556769,0.4328931,0,0,1.311286,3.373532,0.982986,0,0.982986,5.68856,94.80914,0.1474696,0.4761824,1.15093,0,4.812195
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.573829,66.57381,33.28734,0,0,0,-1,0,0,0,1.245529,0,0,1.573829,0,0,0,0,0.3282996,4.258219,0.3282996,0,0.3282996,6.000012,100,0.1471899,0,1.259063,0,5.832048
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.552488,69.02649,35.60834,0.1332698,0.1332698,0,-1,0,0.1332698,1164.921,1.412204,0,0,1.552488,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1471899,0.1465968,1.24199,0,6.106176
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.381718,66.21202,37.06388,0,0,0,-1,0,0,0,1.381718,0,0,1.381718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471899,0,1.105374,0,5.935407
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.116523,60.31383,37.71297,0.02926473,0.02926473,0,-1,0,0.02926473,3815.252,1.085718,0,0,1.116523,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1471899,0.0321912,0.8932183,0,5.670212
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6618318,50.89009,38.31617,0.6147407,0.6147407,0,-1,0,0.6147407,107.6603,0.01473634,0,0,0.6618318,0.6470954,0.6147407,0,0,0,4.553689,0,0,0,6.000012,100,0.1471899,0.6762148,0.5294654,0,5.215521
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4554448,46.23253,37.83755,0.3300629,0.3300629,0,-1,0,0.3300629,137.9873,0.1080102,0,0,0.4554448,0.3474346,0.3300629,0,0,0,4.553689,0,0,0,6.000012,100,0.1471899,0.3630691,0.3643558,0,5.009134
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06589977,37.182,36.03451,0.942886,0.942886,0,-1,0,0.942886,6.989156,0,1.110223E-16,0,0.06589977,0.9925116,0.942886,0,0,0,4.553689,0,0.9266118,-0.9266118,5.023277,83.72112,0.1471899,1.037175,0.05271982,0,4.619589
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,34.22492,34.22492,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.029569,3.627077,0,0.2192589,-0.2192589,4.792158,79.86914,0.1471899,0.2291256,0,0,3.627077
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,32.59891,32.59891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.27319,3.407818,0,0,0,4.792158,79.86914,0.1471899,0,0,0,3.407818
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,30.95978,30.95978,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.27319,3.407818,0,0.386551,-0.386551,4.384697,73.07815,0.1471899,0.4039458,0,0,3.407818
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,29.24854,29.24854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702691,3.021267,0,0,0,4.384697,73.07815,0.1471899,0,0,0,3.021267
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,27.86511,27.86511,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.702691,3.021267,0,0.04721067,-0.04721067,4.334933,72.24874,0.1471899,0.04933515,0,0,3.021267
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,26.77674,26.77674,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.755147,2.974056,0,0.01284892,-0.01284892,4.321389,72.02301,0.1471899,0.01342712,0,0,2.974056
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,25.66869,25.66869,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.769424,2.961208,0,0.1377121,-0.1377121,4.176228,69.60366,0.1471899,0.1439092,0,0,2.961208
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,24.6721,24.6721,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.922437,2.823495,0,0.1430602,-0.1430602,4.025429,67.09035,0.1471899,0.1494979,0,0,2.823495
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,23.84598,23.84598,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.081393,2.680435,0,0.02047108,-0.02047108,4.003851,66.73071,0.1471899,0.02139228,0,0,2.680435
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,23.03298,23.03298,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.104139,2.659964,0,0.1392573,-0.1392573,3.857061,64.28422,0.1471899,0.1455239,0,0,2.659964
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,22.25931,22.25931,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.258869,2.520707,0,0.1712641,-0.1712641,3.676533,61.27542,0.1471899,0.178971,0,0,2.520707
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,21.62989,21.62989,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.449162,2.349443,0,0.09346418,-0.09346418,3.578013,59.63343,0.1471899,0.09767007,0,0,2.349443
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1297346,23.04373,20.96768,0,0,0,0,0,0,0,0,0,0,0.1297346,0,0,0,0,2.553011,2.255979,0.1297346,0,0.1297346,3.70109,61.6847,0.1470796,0,0.1037877,0,2.385713
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4841751,30.23046,22.14785,0.5720415,0.5720415,0,0,0,0.5720415,84.63986,0,0,0,0.4841751,0.602149,0.5720415,0,0,2.423277,2.37274,0,0.1179738,-0.1179738,3.576734,59.61212,0.1470796,0.6292457,0.3873401,0,2.856915
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.063551,44.52153,25.13106,0.7112912,0.7112912,0,-1,0,0.7112912,149.524,0,0,0,1.063551,0.7487276,0.7112912,0,0,2.554359,2.254766,0.3148232,0,0.3148232,3.875402,64.5899,0.1468127,0.7824203,0.8508406,0,3.318317
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.33168,54.09472,28.25195,0.6135792,0.6135792,0,-1,0,0.6135792,217.0347,0,0,0,1.33168,0.6458728,0.6135792,0,0,2.239536,2.538107,0.685807,0,0.685807,4.526015,75.43344,0.1462346,0.6749371,1.065344,0,3.869787
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.477696,61.06686,30.99912,0.03009126,0.03009126,0,-1,0,0.03009126,4910.715,0,0,0,1.477696,0.03167501,0.03009126,0,0,1.553729,3.155333,1.446021,0,1.446021,5.897831,98.297,0.1450306,0.03310039,1.182157,0,4.633029
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.495553,64.60426,33.41191,0.3883257,0.3883257,0,-1,0,0.3883257,385.1284,0.979081,0,0,1.495553,0.4087639,0.3883257,0,0,0.1077078,4.456752,0.1077078,0,0.1077078,6.000012,100,0.1449417,0.4271583,1.196442,0,5.952305
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.431628,65.84138,35.7198,0.1989984,0.1989984,0,-1,0,0.1989984,719.4167,1.222156,0,0,1.431628,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1449417,0.2188983,1.145302,0,5.985317
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.483683,69.16383,37.19501,0.7156128,0.7156128,0,-1,0,0.7156128,207.3305,0.7304067,0,0,1.483683,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1449417,0.7871741,1.186947,0,6.037372
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.9488556,56.55843,37.83755,0.782468,0.782468,0,-1,0,0.782468,121.2645,0.1252051,0,0,0.9488556,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1449417,0.8607148,0.7590845,0,5.502544
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.7182609,52.23442,38.46697,0.5927422,0.5927422,0,-1,0,0.5927422,121.1759,0.09432179,0,0,0.7182609,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1449417,0.6520164,0.5746087,0,5.27195
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1890955,41.32763,37.94901,0.0005042672,0.0005042672,0,-1,0,0.0005042672,37499.07,0.1885647,0,0,0.1890955,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1449417,0.0005546939,0.1512764,0,4.742785
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.0540381,37.11934,36.17876,0,0,0,-1,0,0,0,0.0540381,0,0,0.0540381,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1449417,0,0.04323048,0,4.607727
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,34.38883,34.38883,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1449417,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,32.74971,32.74971,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1449417,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,31.11058,31.11058,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1449417,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,29.37311,29.37311,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1449417,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,28.00936,28.00936,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1449417,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,26.92098,26.92098,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1449417,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,25.81949,25.81949,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1449417,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,24.8229,24.8229,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1449417,0.1675545,0,0,3.022502
