Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,23.97056,23.97056,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1449417,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,23.15755,23.15755,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1449417,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,22.38388,22.38388,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1449417,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,21.76101,21.76101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1449417,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.0827918,22.41888,21.09881,0.5990035,0.5990035,0,0,0,0.5990035,13.82159,0,1.110223E-16,0,0.0827918,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5477381,-0.5477381,3.06267,51.0444,0.1449417,0.6589038,0.06623344,0,2.397612
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3889761,28.72764,22.29209,0,0,0,0,0,0,0,0,0,0,0.3889761,0,0,0,0,3.09623,1.767082,0.3889761,0,0.3889761,3.431685,57.19464,0.1446216,0,0.3111809,0,2.156058
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6158479,35.92273,25.28185,0,0,0,-1,0,0,0,0,0,0,0.6158479,0,0,0,0,2.707254,2.117161,0.6158479,0,0.6158479,4.01593,66.93204,0.1441177,0,0.4926783,0,2.733008
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9840685,46.57499,28.39619,0.2381894,0.2381894,0,-1,0,0.2381894,413.1454,0,0,0,0.9840685,0.2507257,0.2381894,0,0,2.091406,2.671424,0.7333428,0,0.7333428,4.71164,78.52718,0.1435222,0.2620083,0.7872548,0,3.655492
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.278197,56.32188,31.14336,0.08140835,0.08140835,0,-1,0,0.08140835,1570.106,0,0,0,1.278197,0.085693,0.08140835,0,0,1.358063,3.331432,1.192504,0,1.192504,5.842949,97.38229,0.1425643,0.08954919,1.022558,0,4.60963
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.360781,61.31968,33.58238,0.5402458,0.5402458,0,-1,0,0.5402458,251.8819,0.6265426,0,0,1.360781,0.5686798,0.5402458,0,0,0.1655588,4.404686,0.1655588,0,0.1655588,6.000012,100,0.1424323,0.5942703,1.088625,0,5.765467
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.388053,64.86829,35.86404,0,0,0,-1,0,0,0,1.388053,0,0,1.388053,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1424323,0,1.110443,0,5.941742
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.132171,60.24619,37.33926,1.110597,1.110597,0,-1,0,1.110597,101.9426,0,0,0,1.132171,1.16905,1.110597,0,0,0,4.553689,0,0.03687852,-0.03687852,5.961139,99.35211,0.1424323,1.221657,0.905737,0,5.68586
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6869514,51.05353,37.98835,0.2738234,0.2738234,0,-1,0,0.2738234,250.8739,0.3577401,0,0,0.6869514,0.2882351,0.2738234,0,0,0.04097613,4.51681,0.04097613,0,0.04097613,6.000012,100,0.1423996,0.3012057,0.5495611,0,5.203762
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4840145,47.6125,38.61122,0.5566262,0.5566262,0,-1,0,0.5566262,86.95503,0,0,0,0.4840145,0.5859223,0.5566262,0,0,0,4.553689,0,0.1019078,-0.1019078,5.892592,98.20966,0.1423996,0.6122888,0.3872116,0,5.037704
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.1989505,41.66199,38.09981,1.151031,1.151031,0,-1,0,1.151031,17.28454,0,2.220446E-16,0,0.1989505,1.211612,1.151031,0,0,0.1132309,4.451781,0,1.012661,-1.012661,4.825153,80.41905,0.1423996,1.266135,0.1591604,0,4.650732
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09330174,37.96202,36.32955,0,0,0,-1,0,0,0,0,0,0,0.09330174,0,0,0,0,1.23841,3.43912,0.09330174,0,0.09330174,4.913667,81.89428,0.1423254,0,0.07464138,0,3.532421
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,34.53963,34.53963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.145108,3.523091,0,0,0,4.913667,81.89428,0.1423254,0,0,0,3.523091
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,32.90051,32.90051,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.145108,3.523091,0,0.5536523,-0.5536523,4.330066,72.16762,0.1423254,0.5785666,0,0,3.523091
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,31.25483,31.25483,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.760278,2.969439,0,1.057025,-1.057025,3.215864,53.59763,0.1423254,1.104591,0,0,2.969439
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,29.54358,29.54358,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.93475,1.912414,0,0.2556278,-0.2556278,2.946409,49.10672,0.1423254,0.267131,0,0,1.912414
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,28.16016,28.16016,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.218781,1.656787,0,0.1353249,-0.1353249,2.803764,46.7293,0.1423254,0.1414146,0,0,1.656787
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,27.07178,27.07178,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.369142,1.521462,0,0.07274896,-0.07274896,2.72708,45.45124,0.1423254,0.07602266,0,0,1.521462
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,25.96373,25.96373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.449974,1.448713,0,0,0,2.72708,45.45124,0.1423254,0,0,0,1.448713
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,24.94748,24.94748,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.449974,1.448713,0,0.06187829,-0.06187829,2.661854,44.36415,0.1423254,0.06466281,0,0,1.448713
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,24.10169,24.10169,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.518727,1.386834,0,0.05098968,-0.05098968,2.608106,43.46835,0.1423254,0.05328422,0,0,1.386834
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,23.28868,23.28868,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.575382,1.335845,0,0.121029,-0.121029,2.480531,41.34209,0.1423254,0.1264753,0,0,1.335845
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,22.51501,22.51501,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.709859,1.214816,0,0.06081723,-0.06081723,2.416424,40.27364,0.1423254,0.063554,0,0,1.214816
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,21.87248,21.87248,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.777434,1.153998,0,0.00300794,-0.00300794,2.413253,40.2208,0.1423254,0.003143298,0,0,1.153998
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.177404,24.05938,21.20371,0.9507049,0.9507049,0,0,0,0.9507049,18.66026,0,0,0,0.177404,1.000742,0.9507049,0,0,3.780776,1.15099,0,0.823338,-0.823338,1.545378,25.75625,0.1423254,1.045775,0.1419232,0,1.328395
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.228153,26.12065,22.40355,0.2029582,0.2029582,0,0,0,0.2029582,112.4138,0,0,0,0.228153,0.2136403,0.2029582,0,0,4.695596,0.3276524,0.01451273,0,0.01451273,1.559146,25.98572,0.1423139,0.2232541,0.1825224,0,0.5558054
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5780661,35.38112,25.4261,0.3112087,0.3112087,0,-1,0,0.3112087,185.7487,0,0,0,0.5780661,0.3275881,0.3112087,0,0,4.681083,0.3407139,0.250478,0,0.250478,1.796771,29.94612,0.142115,0.3423296,0.4624529,0,0.91878
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6923977,40.90519,28.56666,0.5386361,0.5386361,0,-1,0,0.5386361,128.5464,0,0,0,0.6923977,0.5669854,0.5386361,0,0,4.430605,0.566144,0.1254122,0,0.1254122,1.915747,31.92905,0.1420156,0.5924997,0.5539181,0,1.258542
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8773524,47.6468,31.32695,0,0,0,-1,0,0,0,0,0,0,0.8773524,0,0,0,0,4.305193,0.6790151,0.8773524,0,0.8773524,2.748077,45.80119,0.1413243,0,0.7018819,0,1.556367
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.9605953,52.14827,33.74629,0.509554,0.509554,0,-1,0,0.509554,188.5169,0,0,0,0.9605953,0.5363726,0.509554,0,0,3.427841,1.468632,0.4242226,0,0.4242226,3.15053,52.50872,0.1409924,0.5605094,0.7684762,0,2.429227
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.9645457,54.84704,36.03451,0.2578231,0.2578231,0,-1,0,0.2578231,374.1115,0,0,0,0.9645457,0.2713927,0.2578231,0,0,3.003618,1.850433,0.693153,0,0.693153,3.808112,63.46841,0.1404535,0.2836054,0.7716366,0,2.814978
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.861924,54.25416,37.50972,0,0,0,-1,0,0,0,0,0,0,0.861924,0,0,0,0,2.310465,2.47427,0.861924,0,0.861924,4.625805,77.0966,0.1397891,0,0.6895392,0,3.336194
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7729748,53.02678,38.13259,0.1150903,0.1150903,0,-1,0,0.1150903,671.6246,0,0,0,0.7729748,0.1211477,0.1150903,0,0,1.448541,3.250002,0.6518271,0,0.6518271,5.244183,87.40287,0.1392909,0.1265993,0.6183798,0,4.022977
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3432657,45.04115,38.76202,0.6030219,0.6030219,0,-1,0,0.6030219,56.92425,0,0,0,0.3432657,0.6347598,0.6030219,0,0,0.7967141,3.836646,0,0.2914942,-0.2914942,4.936921,82.28185,0.1392909,0.663324,0.2746125,0,4.179912
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1340896,40.66934,38.28339,0,0,0,-1,0,0,0,0,0,0,0.1340896,0,0,0,0,1.120597,3.545152,0.1340896,0,0.1340896,5.064129,84.40199,0.1391888,0,0.1072717,0,3.679242
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08361366,37.95637,36.49347,1.390901,1.38,0,-1,0,1.38,6.058961,2.220446E-16,0.01090137,0.1499915,0.08361366,1.452632,1.38,0,0,0.9865068,3.665833,0,1.369018,-1.369018,3.621058,60.35085,0.1391888,1.529992,0.06689093,0,3.749446
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,34.70354,34.70354,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,2.507638,2.296815,0,0.9204497,-0.9204497,2.650819,44.18023,0.1391888,0.9618699,0,0,2.296815
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,33.08409,33.08409,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,3.53036,1.376365,0,0.2379611,-0.2379611,2.399986,39.99968,0.1391888,0.2486694,0,0,1.376365
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,31.42529,31.42529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.794761,1.138404,0,0,0,2.399986,39.99968,0.1391888,0,0,0,1.138404
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,29.70749,29.70749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.794761,1.138404,0,0,0,2.399986,39.99968,0.1391888,0,0,0,1.138404
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,28.32407,28.32407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.794761,1.138404,0,0,0,2.399986,39.99968,0.1391888,0,0,0,1.138404
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,27.23569,27.23569,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,3.794761,1.138404,0,0.1150126,-0.1150126,2.278752,37.97912,0.1391888,0.1201882,0,0,1.138404
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,26.10798,26.10798,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,3.922553,1.023391,0,0.08473633,-0.08473633,2.189432,36.49046,0.1391888,0.08854947,0,0,1.023391
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,25.09827,25.09827,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,4.016704,0.9386551,0,0.1681946,-0.1681946,2.012139,33.53558,0.1391888,0.1757634,0,0,0.9386551
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,24.2656,24.2656,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,4.203587,0.7704605,0,0.1428254,-0.1428254,1.861588,31.0264,0.1391888,0.1492525,0,0,0.7704605
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,23.43948,23.43948,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,4.362282,0.6276351,0,0.2552506,-0.2552506,1.59253,26.54212,0.1391888,0.2667369,0,0,0.6276351
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,22.66581,22.66581,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,4.645894,0.3723845,0,0.1126745,-0.1126745,1.473761,24.56263,0.1391888,0.1177449,0,0,0.3723845
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,22.01672,22.01672,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,4.771088,0.25971,0,0.1312438,-0.1312438,1.335418,22.25692,0.1391888,0.1371498,0,0,0.25971
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2060482,24.66329,21.33484,0.6265583,0.6265583,1.7,0,0.5202,0.6265583,32.88572,0,0,0,0.2060482,0,0,1.073442,1.01977,4.916914,0.1284662,1.225818,0,1.225818,2.498331,41.63876,0.1403524,0.6892142,0.1648385,1.7,0.3345144
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5090063,31.11634,22.57402,0.6761565,0.6761565,1.7,0,0.5202,0.6761565,75.27936,0,0,0,0.5090063,0,0,1.023843,0.9726513,3.691096,1.231702,1.481658,0,1.481658,3.903954,65.06577,0.1413152,0.7437722,0.407205,1.7,1.740708
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9983454,43.70383,25.59657,0.5915101,0.5915101,0,-1,0,0.5915101,168.7791,0,0,0,0.9983454,0.6226422,0.5915101,0,0,2.209439,2.565194,0.3757033,0,0.3757033,4.260378,71.00616,0.1410299,0.6506611,0.7986764,0,3.56354
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.173442,51.07053,28.75024,0.8019656,0.8019656,0,-1,0,0.8019656,146.3208,0,0,0,1.173442,0.8441743,0.8019656,0,0,1.833736,2.903327,0.3292678,0,0.3292678,4.572749,76.21233,0.1407808,0.8821622,0.9387537,0,4.076769
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.500662,62.31863,31.51708,0.3105868,0.3105868,0,-1,0,0.3105868,483.1699,0,0,0,1.500662,0.3269334,0.3105868,0,0,1.504468,3.199668,1.173728,0,1.173728,5.686245,94.77056,0.1398999,0.3416454,1.200529,0,4.70033
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.58931,67.87866,33.94955,0.7693541,0.7693541,0,-1,0,0.7693541,206.5771,0.4487239,0,0,1.58931,0.8098465,0.7693541,0,0,0.3307395,4.256023,0.3307395,0,0.3307395,6.000012,100,0.1396537,0.8462895,1.271448,0,5.845333
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.496548,68.2785,36.23776,0.8563578,0.8563578,0,-1,0,0.8563578,174.7573,0.5951183,0,0,1.496548,0.9014293,0.8563578,0,0,0,4.553689,0,0,0,6.000012,100,0.1396537,0.9419936,1.197238,0,6.050237
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.420412,68.08038,37.71297,0.4127919,0.4127919,0,-1,0,0.4127919,344.0989,0.9858946,0,0,1.420412,0.4345178,0.4127919,0,0,0,4.553689,0,0,0,6.000012,100,0.1396537,0.4540711,1.13633,0,5.974102
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.147379,61.8251,38.35551,0,0,0,-1,0,0,0,1.147379,0,0,1.147379,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396537,0,0.9179029,0,5.701067
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.7296724,53.0466,38.98494,0,0,0,-1,0,0,0,0.7296724,0,0,0.7296724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396537,0,0.583738,0,5.283361
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.260186,43.1701,38.46697,0,0,0,-1,0,0,0,0.260186,0,0,0.260186,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396537,0,0.2081488,0,4.813875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03364904,37.26326,36.67705,0.6329224,0.6329224,0,-1,0,0.6329224,5.316455,0,1.110223E-16,0,0.03364904,0.6662341,0.6329224,0,0,0,4.553689,0,0.6325851,-0.6325851,5.333209,88.88663,0.1396537,0.6962147,0.02691923,0,4.587338
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,34.9068,34.9068,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7028723,3.921104,0,0.5482881,-0.5482881,4.755262,79.25421,0.1396537,0.5729611,0,0,3.921104
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,33.26767,33.26767,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.312081,3.372816,0,0.6147633,-0.6147633,4.107245,68.45395,0.1396537,0.6424276,0,0,3.372816
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,31.60888,31.60888,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.995152,2.758052,0,0.4890353,-0.4890353,3.591757,59.86249,0.1396537,0.5110419,0,0,2.758052
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,29.8714,29.8714,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.538524,2.269017,0,0.1109666,-0.1109666,3.474787,57.91301,0.1396537,0.1159601,0,0,2.269017
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,28.48798,28.48798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.66182,2.158051,0,0,0,3.474787,57.91301,0.1396537,0,0,0,2.158051
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,27.3996,27.3996,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.66182,2.158051,0,0.1642245,-0.1642245,3.30168,55.02788,0.1396537,0.1716146,0,0,2.158051
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,26.29811,26.29811,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.844292,1.993826,0,0.1385358,-0.1385358,3.15565,52.59406,0.1396537,0.1447699,0,0,1.993826
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,25.28185,25.28185,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,2.998221,1.85529,0,0.07372694,-0.07372694,3.077935,51.29881,0.1396537,0.07704465,0,0,1.85529
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,24.43607,24.43607,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.08014,1.781563,0,0.05230962,-0.05230962,3.022796,50.37983,0.1396537,0.05466355,0,0,1.781563
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,23.62306,23.62306,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.138261,1.729254,0,0.1171171,-0.1171171,2.899343,48.3223,0.1396537,0.1223874,0,0,1.729254
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,22.86906,22.86906,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.268392,1.612137,0,0.3552067,-0.3552067,2.524923,42.08196,0.1396537,0.371191,0,0,1.612137
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,22.2003,22.2003,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.663066,1.25693,0,0.1226506,-0.1226506,2.395638,39.92722,0.1396537,0.1281699,0,0,1.25693
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3328241,26.96793,21.51843,0.04281811,0.04281811,0,0,0,0.04281811,777.2975,0,0,0,0.3328241,0.04507169,0.04281811,0,0,3.799344,1.134279,0.2877524,0,0.2877524,2.668624,44.47697,0.1394401,0.04709992,0.2662593,0,1.467103
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.6974147,34.69836,22.73793,0.06702725,0.06702725,0,0,0,0.06702725,1040.494,0,0,0,0.6974147,0.07055499,0.06702725,0,0,3.511592,1.393256,0.6268597,0,0.6268597,3.263315,54.38847,0.1389772,0.07372997,0.5579318,0,2.090671
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.086852,45.72929,25.76048,0,0,0,-1,0,0,0,0,0,0,1.086852,0,0,0,0,2.884732,1.95743,1.086852,0,1.086852,4.294393,71.57307,0.1381819,0,0.8694816,0,3.044282
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.272036,53.52568,28.93382,0,0,0,-1,0,0,0,0,0,0,1.272036,0,0,0,0,1.79788,2.935597,1.272036,0,1.272036,5.501153,91.68569,0.1372625,0,1.017629,0,4.207633
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.275483,56.92907,31.70067,0.5927808,0.5927808,0,-1,0,0.5927808,215.1694,0.1256589,0,0,1.275483,0.6239798,0.5927808,0,0,0.5258443,4.080429,0.5258443,0,0.5258443,6.000012,100,0.136886,0.6520589,1.020386,0,5.355912
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.504329,65.74247,34.11346,0.9618064,0.9618064,0,-1,0,0.9618064,156.4067,0.4919015,0,0,1.504329,1.012428,0.9618064,0,0,0,4.553689,0,0,0,6.000012,100,0.136886,1.057987,1.203463,0,6.058018
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.524467,69.30169,36.42134,0.7763596,0.7763596,0,-1,0,0.7763596,196.3609,0.7072461,0,0,1.524467,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.136886,0.8539955,1.219573,0,6.078156
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.347161,66.31733,37.87689,1.881631,1.38,0,-1,0,1.38,97.62034,2.220446E-16,0.501631,0.6897941,1.347161,1.452632,1.38,0,0,0,4.553689,0,0.1054709,-0.1054709,5.888836,98.14707,0.136886,2.069794,1.077729,0,5.90085
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.156077,62.21078,38.49976,0,0,0,-1,0,0,0,1.038887,0,0,1.156077,0,0,0,0,0.1171898,4.448218,0.1171898,0,0.1171898,6.000012,100,0.1368024,0,0.9248617,0,5.604295
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7888255,54.47632,39.12918,0.3096734,0.3096734,0,-1,0,0.3096734,254.7282,0.4628536,0,0,0.7888255,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1368024,0.3406407,0.6310604,0,5.342515
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4706421,47.34892,38.61122,0,0,0,-1,0,0,0,0.4706421,0,0,0.4706421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368024,0,0.3765137,0,5.024331
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07285476,38.13672,36.86063,0.1824703,0.1824703,0,-1,0,0.1824703,39.92691,0,2.775558E-17,0,0.07285476,0.192074,0.1824703,0,0,0,4.553689,0,0.1192193,-0.1192193,5.874344,97.90553,0.1368024,0.2007173,0.05828381,0,4.626544
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,35.07071,35.07071,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1324658,4.43447,0,0.7698905,-0.7698905,5.062808,84.37997,0.1368024,0.8045355,0,0,4.43447
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,33.45125,33.45125,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9878997,3.664579,0,0.287717,-0.287717,4.759528,79.3253,0.1368024,0.3006642,0,0,3.664579
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,31.79246,31.79246,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.307585,3.376862,0,0.4375378,-0.4375378,4.298323,71.63857,0.1368024,0.457227,0,0,3.376862
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,30.05499,30.05499,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.793738,2.939325,0,0.1881496,-0.1881496,4.099996,68.33312,0.1368024,0.1966163,0,0,2.939325
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,28.67157,28.67157,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.002793,2.751175,0,0.06098189,-0.06098189,4.035715,67.26178,0.1368024,0.06372607,0,0,2.751175
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,27.58319,27.58319,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.070551,2.690193,0,0.1338513,-0.1338513,3.894623,64.91026,0.1368024,0.1398746,0,0,2.690193
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,26.48169,26.48169,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.219275,2.556342,0,0.01381015,-0.01381015,3.880066,64.66764,0.1368024,0.01443161,0,0,2.556342
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,25.44577,25.44577,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.234619,2.542531,0,0.1511957,-0.1511957,3.720692,62.01141,0.1368024,0.1579995,0,0,2.542531
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,24.59998,24.59998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.402614,2.391336,0,0,0,3.720692,62.01141,0.1368024,0,0,0,2.391336
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,23.78697,23.78697,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.402614,2.391336,0,0.1716963,-0.1716963,3.539708,58.99501,0.1368024,0.1794226,0,0,2.391336
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,23.03298,23.03298,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.593388,2.21964,0,0.1549843,-0.1549843,3.37634,56.27222,0.1368024,0.1619586,0,0,2.21964
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,22.38388,22.38388,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.765593,2.064655,0,0.2474068,-0.2474068,3.115551,51.92574,0.1368024,0.2585402,0,0,2.064655
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.3064495,26.69185,21.68234,0.04313857,0.04313857,0,0,0,0.04313857,710.384,0,0,0,0.3064495,0.04540902,0.04313857,0,0,3.040489,1.817248,0.2610405,0,0.2610405,3.363195,56.05314,0.1366165,0.04745243,0.2451596,0,2.123698
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7893689,36.61894,22.92152,0.8266725,0.8266725,0,0,0,0.8266725,95.4875,0,0,0,0.7893689,0.8701816,0.8266725,0,0,2.779449,2.052185,0,0.08081268,-0.08081268,3.278011,54.63341,0.1366165,0.9093397,0.6314951,0,2.841554
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.159788,47.49665,25.94406,0.5241094,0.5241094,0,-1,0,0.5241094,221.2874,0,0,0,1.159788,0.5516941,0.5241094,0,0,2.869241,1.971372,0.6080939,0,0.6080939,3.8549,64.2482,0.1361854,0.5765203,0.9278305,0,3.13116
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.384398,56.37871,29.09774,0.7485525,0.7485525,0,-1,0,0.7485525,184.9434,0,0,0,1.384398,0.78795,0.7485525,0,0,2.261147,2.518657,0.5964481,0,0.5964481,4.42074,73.67886,0.1357652,0.8234077,1.107518,0,3.903055
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.573176,64.69746,31.86458,1.937266,1.38,0,-1,0,1.38,113.9982,0,0.5572663,0.750993,1.573176,1.452632,1.38,0,0,1.664699,3.05546,0.120544,0,0.120544,4.535098,75.58482,0.1356806,2.130993,1.25854,0,4.628636
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.624777,69.32789,34.27737,0.5945955,0.5945955,0,-1,0,0.5945955,273.2575,0,0,0,1.624777,0.62589,0.5945955,0,0,1.544155,3.16395,0.9988866,0,0.9988866,5.482725,91.37857,0.1349835,0.6540551,1.299821,0,4.788726
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.409637,66.352,36.58526,1.841801,1.38,0,-1,0,1.38,102.1476,0,0.4618011,0.6459813,1.409637,1.452632,1.38,0,0,0.5452681,4.062948,0,0.04299498,-0.04299498,5.437405,90.62323,0.1349835,2.025981,1.127709,0,5.472584
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.340203,66.31401,38.02113,0.4114588,0.4114588,0,-1,0,0.4114588,325.7198,0.314048,0,0,1.340203,0.4331145,0.4114588,0,0,0.5930402,4.019953,0.5930402,0,0.5930402,6.000012,100,0.134573,0.4526047,1.072162,0,5.360156
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.174046,62.83519,38.65055,0.1607782,0.1607782,0,-1,0,0.1607782,730.2271,1.004806,0,0,1.174046,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.134573,0.176856,0.9392368,0,5.727735
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.8024542,54.94092,39.27998,0.2994043,0.2994043,0,-1,0,0.2994043,268.0169,0.4872918,0,0,0.8024542,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.134573,0.3293447,0.6419634,0,5.356143
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3766528,45.72126,38.80135,0.3209153,0.3209153,0,-1,0,0.3209153,117.3683,0.0388472,0,0,0.3766528,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.134573,0.3530069,0.3013223,0,4.930342
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04610468,37.81738,37.01143,0.7854297,0.7854297,0,-1,0,0.7854297,5.869995,0,1.110223E-16,0,0.04610468,0.8267681,0.7854297,0,0,0,4.553689,0,0.7806634,-0.7806634,5.177121,86.28517,0.134573,0.8639727,0.03688375,0,4.599793
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,35.24118,35.24118,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8674038,3.773026,0,0.5260293,-0.5260293,4.622637,77.04379,0.134573,0.5497006,0,0,3.773026
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,33.59549,33.59549,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.451881,3.246996,0,0.8479177,-0.8479177,3.728853,62.14743,0.134573,0.886074,0,0,3.246996
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,31.95637,31.95637,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.394011,2.399079,0,0.4506035,-0.4506035,3.253875,54.23115,0.134573,0.4708807,0,0,2.399079
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,30.22545,30.22545,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.894682,1.948475,0,0.06211959,-0.06211959,3.188396,53.13982,0.134573,0.06491497,0,0,1.948475
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,28.82236,28.82236,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.963704,1.886355,0,0.2986961,-0.2986961,2.873542,47.89228,0.134573,0.3121374,0,0,1.886355
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,27.73399,27.73399,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.295588,1.587659,0,0.1081305,-0.1081305,2.759563,45.99262,0.134573,0.1129964,0,0,1.587659
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,26.62594,26.62594,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.415733,1.479529,0,0.1148252,-0.1148252,2.638526,43.97535,0.134573,0.1199923,0,0,1.479529
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,25.59657,25.59657,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.543317,1.364704,0,0.2023826,-0.2023826,2.425196,40.41986,0.134573,0.2114898,0,0,1.364704
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,24.76389,24.76389,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.768187,1.162321,0,0.07076495,-0.07076495,2.350604,39.17665,0.134573,0.07394937,0,0,1.162321
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,23.93777,23.93777,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.846814,1.091556,0,0.192838,-0.192838,2.147334,35.78883,0.134573,0.2015157,0,0,1.091556
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,23.19689,23.19689,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.061079,0.8987181,0,0.03595952,-0.03595952,2.10943,35.15709,0.134573,0.0375777,0,0,0.8987181
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,22.53468,22.53468,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.101034,0.8627585,0,0.1130836,-0.1130836,1.990229,33.17042,0.134573,0.1181724,0,0,0.8627585
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3211237,27.1356,21.87248,0.9135789,0.9135789,0.425,0,0.172125,0.9135789,35.15007,0,0,0,0.3211237,0.5142936,0.4885789,0,0,4.226682,0.7496749,0,0.19317,-0.19317,1.78661,29.77678,0.134573,1.004937,0.2568989,1.7,1.070799
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6973881,35.07273,23.08543,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6973881,0,0,1.452632,1.38,4.441316,0.556505,2.077388,0,2.077388,3.757394,62.6231,0.1347361,0,0.5579105,1.7,1.253893
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.128974,47.02403,26.10798,0.519138,0.519138,0,-1,0,0.519138,217.4709,0,0,0,1.128974,0.546461,0.519138,0,0,2.363927,2.426154,0.5825128,0,0.5825128,4.310014,71.83342,0.1343391,0.5710518,0.9031791,0,3.555128
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.388512,56.70347,29.28132,0.3969824,0.3969824,0,-1,0,0.3969824,349.7665,0,0,0,1.388512,0.4178762,0.3969824,0,0,1.781415,2.950416,0.9706354,0,0.9706354,5.230839,87.18048,0.1336826,0.4366807,1.110809,0,4.338927
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.584591,65.22253,32.02849,0.2351685,0.2351685,0,-1,0,0.2351685,673.8108,0.5262659,0,0,1.584591,0.2475458,0.2351685,0,0,0.8107793,3.823988,0.8107793,0,0.8107793,6.000012,100,0.1331392,0.2586854,1.267673,0,5.408578
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.58649,68.45819,34.44784,0.6127449,0.6127449,0,-1,0,0.6127449,258.9152,0.9414951,0,0,1.58649,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1331392,0.6740194,1.269192,0,6.140179
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.478696,68.42039,36.7295,0.8619216,0.8619216,0,-1,0,0.8619216,171.5581,0.5714101,0,0,1.478696,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1331392,0.9481137,1.182957,0,6.032385
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.368959,67.26963,38.17193,0.3757234,0.3757234,0,-1,0,0.3757234,364.3528,0.9734605,0,0,1.368959,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1331392,0.4132957,1.095167,0,5.922648
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.134953,62.05369,38.80135,0.311122,0.311122,0,-1,0,0.311122,364.7934,0.8074558,0,0,1.134953,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1331392,0.3422342,0.9079621,0,5.688642
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.8519742,56.1921,39.42422,0.6280499,0.6280499,0,-1,0,0.6280499,135.6539,0.1908691,0,0,0.8519742,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1331392,0.6908548,0.6815794,0,5.405663
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5256245,48.75398,38.90626,0,0,0,-1,0,0,0,0.5256245,0,0,0.5256245,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331392,0,0.4204996,0,5.079313
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1128102,39.14398,37.15567,0.6465244,0.6465244,0,-1,0,0.6465244,17.44871,0,1.110223E-16,0,0.1128102,0.6805519,0.6465244,0,0,0,4.553689,0,0.5677418,-0.5677418,5.40156,90.02581,0.1331392,0.7111768,0.09024814,0,4.666499
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,35.38542,35.38542,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6308242,3.985947,0,0.7859865,-0.7859865,4.573057,76.21747,0.1331392,0.8213559,0,0,3.985947
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,33.74629,33.74629,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.504143,3.199961,0,0.5911645,-0.5911645,3.949915,65.83179,0.1331392,0.6177669,0,0,3.199961
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,32.10717,32.10717,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.160992,2.608796,0,0.8387785,-0.8387785,3.065765,51.09598,0.1331392,0.8765236,0,0,2.608796
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,30.3697,30.3697,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.092968,1.770018,0,0.1577909,-0.1577909,2.899439,48.32388,0.1331392,0.1648914,0,0,1.770018
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,28.96661,28.96661,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.268291,1.612227,0,0.06224715,-0.06224715,2.833824,47.23031,0.1331392,0.06504827,0,0,1.612227
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,27.87823,27.87823,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.337455,1.54998,0,0.09760226,-0.09760226,2.730942,45.51562,0.1331392,0.1019944,0,0,1.54998
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,26.75707,26.75707,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.445902,1.452377,0,0.06994876,-0.06994876,2.65721,44.28675,0.1331392,0.07309645,0,0,1.452377
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,25.72114,25.72114,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.523623,1.382429,0,0.06750546,-0.06750546,2.586053,43.1008,0.1331392,0.07054321,0,0,1.382429
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,24.89502,24.89502,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.598629,1.314923,0,0.2385739,-0.2385739,2.334574,38.90949,0.1331392,0.2493097,0,0,1.314923
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,24.06235,24.06235,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.863711,1.076349,0,0.005293291,-0.005293291,2.328995,38.8165,0.1331392,0.005531488,0,0,1.076349
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,23.32802,23.32802,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.869592,1.071056,0,0.02622299,-0.02622299,2.301353,38.35581,0.1331392,0.02740302,0,0,1.071056
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,22.67893,22.67893,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.898729,1.044833,0,0.1213903,-0.1213903,2.173396,36.2232,0.1331392,0.1268529,0,0,1.044833
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.208942,25.38654,21.99705,0.08017341,0.08017341,0,0,0,0.08017341,260.6126,0,0,0,0.208942,0.08439307,0.08017341,0,0,4.033607,0.9234427,0.1245489,0,0.1245489,2.291554,38.19249,0.1330561,0.08819076,0.1671536,0,1.132385
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6519674,34.39674,23.23623,0.4661163,0.4661163,0,0,0,0.4661163,139.8723,0,0,0,0.6519674,0.4906488,0.4661163,0,0,3.909058,1.035537,0.1613187,0,0.1613187,2.444594,40.74316,0.1329487,0.512728,0.521574,0,1.687504
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.063012,45.82067,26.27844,0,0,0,-1,0,0,0,0,0,0,1.063012,0,0,0,0,3.747739,1.180724,1.063012,0,1.063012,3.453056,57.55082,0.1322448,0,0.8504094,0,2.243735
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.128929,50.90155,29.45179,0.4790406,0.4790406,0,-1,0,0.4790406,235.6647,0,0,0,1.128929,0.5042533,0.4790406,0,0,2.684728,2.137434,0.6246761,0,0.6246761,4.045676,67.4278,0.1318347,0.5269447,0.9031435,0,3.266364
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.499625,63.16071,32.19896,0.1750958,0.1750958,0,-1,0,0.1750958,856.4598,0,0,0,1.499625,0.1843114,0.1750958,0,0,2.060051,2.699643,1.315314,0,1.315314,5.293492,88.22469,0.1309794,0.1926054,1.1997,0,4.199268
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.502626,66.33922,34.61175,0.298328,0.298328,0,-1,0,0.298328,503.6825,0.4438588,0,0,1.502626,0.3140294,0.298328,0,0,0.7447375,3.883425,0.7447375,0,0.7447375,6.000012,100,0.1305,0.3281608,1.202101,0,5.386051
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.474178,68.51573,36.89997,0,0,0,-1,0,0,0,1.474178,0,0,1.474178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1305,0,1.179342,0,6.027867
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.356012,67.15424,38.35551,0.5040424,0.5040424,0,-1,0,0.5040424,269.0273,0.8254408,0,0,1.356012,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1305,0.5544466,1.084809,0,5.909701
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.083032,61.01411,38.98494,1.048559,1.048559,0,-1,0,1.048559,103.2876,0,0,0,1.083032,1.103746,1.048559,0,0,0,4.553689,0,0.02071466,-0.02071466,5.978177,99.63608,0.1305,1.153415,0.8664254,0,5.636721
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6677198,52.3866,39.57502,0.1367077,0.1367077,0,-1,0,0.1367077,488.4288,0.5008007,0,0,0.6677198,0.1439028,0.1367077,0,0,0.02301629,4.532974,0.02301629,0,0.02301629,6.000012,100,0.1304853,0.1503785,0.5341759,0,5.200694
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.449361,47.44413,39.09639,0.3637899,0.3637899,0,-1,0,0.3637899,123.5221,0.06642421,0,0,0.449361,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1304853,0.4001689,0.3594888,0,5.00305
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06323683,38.43582,37.32614,0.6722855,0.6722855,0,-1,0,0.6722855,9.406246,0,0,0,0.06323683,0.707669,0.6722855,0,0,0,4.553689,0,0.6444321,-0.6444321,5.320721,88.6785,0.1304853,0.7395141,0.05058946,0,4.616926
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,35.53622,35.53622,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7160357,3.909257,0,0.4508412,-0.4508412,4.845492,80.75805,0.1304853,0.471129,0,0,3.909257
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,33.91021,33.91021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.21697,3.458416,0,0,0,4.845492,80.75805,0.1304853,0,0,0,3.458416
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,32.25141,32.25141,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.21697,3.458416,0,0.8072035,-0.8072035,3.994625,66.57696,0.1304853,0.8435276,0,0,3.458416
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,30.50083,30.50083,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.113863,2.651212,0,0.003462396,-0.003462396,3.990976,66.51613,0.1304853,0.003618203,0,0,2.651212
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,29.09774,29.09774,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.11771,2.64775,0,0.03709275,-0.03709275,3.951877,65.86448,0.1304853,0.03876192,0,0,2.64775
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,28.00936,28.00936,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.158924,2.610657,0,0.07034374,-0.07034374,3.877728,64.62866,0.1304853,0.07350921,0,0,2.610657
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,26.90131,26.90131,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.237084,2.540313,0,0.203702,-0.203702,3.663007,61.05,0.1304853,0.2128686,0,0,2.540313
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,25.87194,25.87194,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.46342,2.336611,0,0.160874,-0.160874,3.493431,58.22373,0.1304853,0.1681133,0,0,2.336611
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,25.02615,25.02615,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.642169,2.175737,0,0.3708469,-0.3708469,3.102524,51.70863,0.1304853,0.387535,0,0,2.175737
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,24.19348,24.19348,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.054221,1.80489,0,0.2045625,-0.2045625,2.886896,48.11484,0.1304853,0.2137679,0,0,1.80489
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,23.47226,23.47226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.281512,1.600328,0,0,0,2.886896,48.11484,0.1304853,0,0,0,1.600328
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,22.81006,22.81006,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.281512,1.600328,0,0.2258181,-0.2258181,2.648863,44.14763,0.1304853,0.2359799,0,0,1.600328
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3397087,27.73533,22.14785,0.5442641,0.5442641,0,0,0,0.5442641,62.41615,0,1.110223E-16,0,0.3397087,0.5729095,0.5442641,0,0,3.532421,1.37451,0,0.2332008,-0.2332008,2.403048,40.05071,0.1304853,0.5986905,0.271767,0,1.714218
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8077784,37.47106,23.38047,0.5623951,0.5623951,0,0,0,0.5623951,143.6318,0,0,0,0.8077784,0.5919949,0.5623951,0,0,3.791533,1.141309,0.2157835,0,0.2157835,2.607758,43.46254,0.1303471,0.6186346,0.6462227,0,1.949087
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.102958,46.85406,26.44236,0.6695659,0.6695659,0,-1,0,0.6695659,164.7274,0,0,0,1.102958,0.7048062,0.6695659,0,0,3.57575,1.335514,0.3981521,0,0.3981521,2.985478,49.75787,0.1300928,0.7365225,0.8823667,0,2.438473
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.420343,57.894,29.6157,0.6539809,0.6539809,0,-1,0,0.6539809,217.1842,0,0,0,1.420343,0.688401,0.6539809,0,0,3.177598,1.693851,0.7319422,0,0.7319422,3.679859,61.33087,0.129628,0.719379,1.136275,0,3.114194
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.549302,64.72301,32.38254,0.7009209,0.7009209,0,-1,0,0.7009209,221.0381,0,0,0,1.549302,0.7378114,0.7009209,0,0,2.445656,2.352599,0.811491,0,0.811491,4.449708,74.16164,0.1291165,0.771013,1.239442,0,3.901901
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.446,65.04901,34.79533,0,0,0,-1,0,0,0,0,0,0,1.446,0,0,0,0,1.634164,3.082941,1.446,0,1.446,5.821503,97.02486,0.1282151,0,1.1568,0,4.528941
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.305668,64.24708,37.08355,0.4198374,0.4198374,0,-1,0,0.4198374,310.9936,0.6755688,0,0,1.305668,0.4419341,0.4198374,0,0,0.1881646,4.384341,0.1881646,0,0.1881646,6.000012,100,0.1280987,0.4618211,1.044534,0,5.690008
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.211179,63.62739,38.53909,0.3625141,0.3625141,0,-1,0,0.3625141,334.1055,0.8295857,0,0,1.211179,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1280987,0.3987655,0.9689436,0,5.764868
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.072918,60.98805,39.16852,0.4476879,0.4476879,0,-1,0,0.4476879,239.6576,0.6016676,0,0,1.072918,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1280987,0.4924567,0.8583344,0,5.626607
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7929317,55.26766,39.7586,1.124917,1.124917,0,-1,0,1.124917,70.48804,0,0,0,0.7929317,1.184123,1.124917,0,0,0,4.553689,0,0.3911912,-0.3911912,5.58766,93.12749,0.1280987,1.237408,0.6343454,0,5.346621
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4091352,46.81008,39.24064,0,0,0,-1,0,0,0,0,0,0,0.4091352,0,0,0,0,0.4346569,4.162498,0.4091352,0,0.4091352,5.9758,99.59647,0.1278464,0,0.3273081,0,4.571633
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08075359,38.9113,37.49006,0.4952481,0.4952481,0,-1,0,0.4952481,16.30568,0,0,0,0.08075359,0.5213138,0.4952481,0,0,0.02552169,4.530719,0,0.4405603,-0.4405603,5.511409,91.85663,0.1278464,0.544773,0.06460287,0,4.611473
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,35.7198,35.7198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5150331,4.090159,0,0,0,5.511409,91.85663,0.1278464,0,0,0,4.090159
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,34.061,34.061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5150331,4.090159,0,0,0,5.511409,91.85663,0.1278464,0,0,0,4.090159
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,32.40221,32.40221,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.5150331,4.090159,0,0.4650525,-0.4650525,5.0212,83.68651,0.1278464,0.4859798,0,0,4.090159
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,30.66474,30.66474,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.031758,3.625107,0,0.0197828,-0.0197828,5.000348,83.33896,0.1278464,0.02067303,0,0,3.625107
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,29.26165,29.26165,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.053739,3.605324,0,0.3098687,-0.3098687,4.673717,77.89513,0.1278464,0.3238128,0,0,3.605324
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,28.16016,28.16016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.398038,3.295455,0,0,0,4.673717,77.89513,0.1278464,0,0,0,3.295455
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,27.05211,27.05211,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.398038,3.295455,0,0.05823577,-0.05823577,4.612331,76.87203,0.1278464,0.06085638,0,0,3.295455
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,26.00307,26.00307,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.462744,3.237219,0,0.0963265,-0.0963265,4.510794,75.17976,0.1278464,0.1006612,0,0,3.237219
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,25.15073,25.15073,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.569773,3.140893,0,0.052349,-0.052349,4.455614,74.26008,0.1278464,0.05470471,0,0,3.140893
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,24.32461,24.32461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.627939,3.088544,0,0,0,4.455614,74.26008,0.1278464,0,0,0,3.088544
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,23.58372,23.58372,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.627939,3.088544,0,0.2048815,-0.2048815,4.239649,70.66068,0.1278464,0.2141012,0,0,3.088544
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,22.94118,22.94118,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.855585,2.883662,0,0.1511975,-0.1511975,4.080273,68.00442,0.1278464,0.1580014,0,0,2.883662
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2204055,25.85777,22.27242,0.6913754,0.6913754,0,0,0,0.6913754,31.87928,0,0,0,0.2204055,0.7277635,0.6913754,0,0,2.023582,2.732465,0,0.507358,-0.507358,3.545471,59.09106,0.1278464,0.7605129,0.1763244,0,2.95287
