Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6159286,34.05284,23.53127,0.551659,0.551659,0,0,0,0.551659,111.6502,0,0,0,0.6159286,0.5806937,0.551659,0,0,2.587313,2.225107,0.0352349,0,0.0352349,3.578898,59.64818,0.1278247,0.6068249,0.4927429,0,2.841036
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.9445742,43.72776,26.59315,1.062457,1.062457,0,-1,0,1.062457,88.90473,0,0,0,0.9445742,1.118375,1.062457,0,0,2.552078,2.256818,0,0.1738011,-0.1738011,3.395695,56.59481,0.1278247,1.168702,0.7556593,0,3.201392
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.155216,51.89215,29.79928,0,0,0,-1,0,0,0,0,0,0,1.155216,0,0,0,0,2.745191,2.083017,1.155216,0,1.155216,4.491629,74.86034,0.1271178,0,0.9241725,0,3.238233
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.391034,60.84719,32.58579,0.3411944,0.3411944,0,-1,0,0.3411944,407.6954,0,0,0,1.391034,0.359152,0.3411944,0,0,1.589975,3.122711,1.031882,0,1.031882,5.470559,91.17579,0.126493,0.3753139,1.112827,0,4.513745
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.541902,67.92706,34.99858,0.2655964,0.2655964,0,-1,0,0.2655964,580.5433,0.7042338,0,0,1.541902,0.2795751,0.2655964,0,0,0.5580931,4.051405,0.5580931,0,0.5580931,6.000012,100,0.1261576,0.292156,1.233522,0,5.593307
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.461635,68.64256,37.26713,0.7018018,0.7018018,0,-1,0,0.7018018,208.2689,0.7228959,0,0,1.461635,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1261576,0.771982,1.169308,0,6.015324
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.340457,67.20048,38.72268,0.6117995,0.6117995,0,-1,0,0.6117995,219.1008,0.6964578,0,0,1.340457,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1261576,0.6729795,1.072366,0,5.894146
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.9297612,57.85873,39.3521,0.9975386,0.9975386,0,-1,0,0.9975386,93.20554,0,0,0,0.9297612,1.050041,0.9975386,0,0,0,4.553689,0,0.1202793,-0.1202793,5.873227,97.88691,0.1261576,1.097292,0.743809,0,5.48345
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.7310187,54.13197,39.94218,0.5735449,0.5735449,0,-1,0,0.5735449,127.4562,0,0,0,0.7310187,0.6037315,0.5735449,0,0,0.1336437,4.43341,0.1272872,0,0.1272872,5.993982,99.8995,0.1260813,0.6308994,0.584815,0,5.164428
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2907792,44.7328,39.42422,0.5383376,0.5383376,0,-1,0,0.5383376,54.01429,0,0,0,0.2907792,0.5666713,0.5383376,0,0,0.006356484,4.547968,0,0.275892,-0.275892,5.703166,95.05257,0.1260813,0.5921714,0.2326234,0,4.838748
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05872363,38.70584,37.67364,0.9544964,0.9544964,0,-1,0,0.9544964,6.152316,0,2.220446E-16,0,0.05872363,1.004733,0.9544964,0,0,0.3129031,4.272076,0,0.9460094,-0.9460094,4.705985,78.43291,0.1260813,1.049946,0.04697891,0,4.3308
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,35.90338,35.90338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.364025,3.326067,0,0,0,4.705985,78.43291,0.1260813,0,0,0,3.326067
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,34.22492,34.22492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.364025,3.326067,0,0,0,4.705985,78.43291,0.1260813,0,0,0,3.326067
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,32.56612,32.56612,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.364025,3.326067,0,0.0453859,-0.0453859,4.658144,77.63557,0.1260813,0.04742827,0,0,3.326067
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,30.82865,30.82865,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.414454,3.280681,0,0.04852815,-0.04852815,4.60699,76.78302,0.1260813,0.05071192,0,0,3.280681
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,29.41245,29.41245,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.468374,3.232153,0,0.05644176,-0.05644176,4.547495,75.79144,0.1260813,0.05898164,0,0,3.232153
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,28.32407,28.32407,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.531087,3.175711,0,0.02943133,-0.02943133,4.516472,75.27438,0.1260813,0.03075574,0,0,3.175711
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,27.19635,27.19635,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.563788,3.14628,0,0.1813074,-0.1813074,4.325357,72.08915,0.1260813,0.1894663,0,0,3.14628
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,26.12764,26.12764,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.765241,2.964972,0,0.0220957,-0.0220957,4.302066,71.70097,0.1260813,0.02309001,0,0,2.964972
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,25.28185,25.28185,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.789792,2.942876,0,0.1733528,-0.1733528,4.119337,68.65547,0.1260813,0.1811537,0,0,2.942876
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,24.44918,24.44918,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,1.982406,2.769524,0,0.129778,-0.129778,3.982538,66.37551,0.1260813,0.135618,0,0,2.769524
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,23.71485,23.71485,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.126604,2.639745,0,0.1071779,-0.1071779,3.869563,64.49259,0.1260813,0.1120009,0,0,2.639745
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,23.06576,23.06576,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.24569,2.532568,0,0.07245122,-0.07245122,3.793193,63.21975,0.1260813,0.07571153,0,0,2.532568
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1432613,24.7185,22.40355,1.364181,1.364181,0.425,0,0.172125,1.364181,10.50163,0,0,0,0.1432613,0.9886119,0.9391813,0,0,2.326192,2.460116,0,0.8453506,-0.8453506,2.902115,48.36849,0.1260813,1.500599,0.114609,1.7,2.603378
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6138135,34.1473,23.65584,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,125.983,0,0,0,0.6138135,0,0,1.212781,1.152142,3.26547,1.614766,1.765955,0,1.765955,4.577447,76.29063,0.126854,0.5359411,0.4910508,1.7,2.228579
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7021506,39.1317,26.75707,0.3621186,0.3621186,0,-1,0,0.3621186,193.9007,0,0,0,0.7021506,0.3811775,0.3621186,0,0,1.499515,3.204126,0.3209732,0,0.3209732,4.881949,81.36565,0.1266626,0.3983305,0.5617205,0,3.906276
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.286885,55.15363,30.00253,1.40761,1.38,0,-1,0,1.38,93.25253,2.220446E-16,0.02761008,0.1683711,1.286885,1.452632,1.38,0,0,1.178542,3.493001,0,0.1657466,-0.1657466,4.707237,78.45379,0.1266626,1.548371,1.029508,0,4.779886
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.200266,56.46907,32.80216,1.04431,1.04431,0,-1,0,1.04431,114.9339,0,0,0,1.200266,1.099274,1.04431,0,0,1.362705,3.327255,0.1009928,0,0.1009928,4.803047,80.05062,0.1266025,1.148741,0.9602132,0,4.527521
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.008085,54.88871,35.2215,0.4697316,0.4697316,0,-1,0,0.4697316,214.6086,0,0,0,1.008085,0.4944544,0.4697316,0,0,1.261712,3.418148,0.5136303,0,0.5136303,5.290319,88.17181,0.1262976,0.5167048,0.8064677,0,4.426233
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.047022,58.40901,37.49006,0.3880459,0.3880459,0,-1,0,0.3880459,269.8191,0,0,0,1.047022,0.4084693,0.3880459,0,0,0.7480815,3.880416,0.6385527,0,0.6385527,5.896104,98.2682,0.1259207,0.4268505,0.8376176,0,4.927438
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.168067,63.04184,38.9456,0.03512974,0.03512974,0,-1,0,0.03512974,3325.008,1.021559,0,0,1.168067,0.03697867,0.03512974,0,0,0.1095288,4.455113,0.1095288,0,0.1095288,6.000012,100,0.1258563,0.03864272,0.9344533,0,5.623179
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4041046,47.06362,39.57502,0.09836178,0.09836178,0,-1,0,0.09836178,410.835,0.3005659,0,0,0.4041046,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1258563,0.108198,0.3232837,0,4.957794
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2978675,45.63452,40.1651,0.3472509,0.3472509,0,-1,0,0.3472509,85.77876,0,0,0,0.2978675,0.3655272,0.3472509,0,0,0,4.553689,0,0.06765976,-0.06765976,5.928692,98.81134,0.1258563,0.3819759,0.238294,0,4.851556
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3537364,46.16454,39.64714,0.3337973,0.3337973,0,-1,0,0.3337973,105.9734,0,0,0,0.3537364,0.3513656,0.3337973,0,0,0.07517751,4.486029,0.002370847,0,0.002370847,5.930942,98.84883,0.1258549,0.367177,0.2829891,0,4.839766
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.08719669,39.41636,37.87689,0.5742618,0.5742618,0,-1,0,0.5742618,15.18414,0,0,0,0.08719669,0.6044861,0.5742618,0,0,0.07280666,4.488163,0,0.5172895,-0.5172895,5.385671,89.76099,0.1258549,0.631688,0.06975735,0,4.57536
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,36.10663,36.10663,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.6475727,3.970874,0,0.7622797,-0.7622797,4.582157,76.36913,0.1258549,0.7965823,0,0,3.970874
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,34.4085,34.4085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.49455,3.208594,0,0,0,4.582157,76.36913,0.1258549,0,0,0,3.208594
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,32.74971,32.74971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.49455,3.208594,0,0,0,4.582157,76.36913,0.1258549,0,0,0,3.208594
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,30.99912,30.99912,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.49455,3.208594,0,0.0753447,-0.0753447,4.502737,75.04546,0.1258549,0.07873521,0,0,3.208594
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,29.57636,29.57636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.578267,3.133249,0,0,0,4.502737,75.04546,0.1258549,0,0,0,3.133249
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,28.48798,28.48798,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.578267,3.133249,0,0.2154929,-0.2154929,4.275588,71.25965,0.1258549,0.2251901,0,0,3.133249
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,27.36682,27.36682,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.817703,2.917756,0,0.07548371,-0.07548371,4.196021,69.93354,0.1258549,0.07888047,0,0,2.917756
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,26.29811,26.29811,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.901574,2.842273,0,0.1732497,-0.1732497,4.0134,66.88985,0.1258549,0.1810459,0,0,2.842273
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,25.44577,25.44577,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.094074,2.669023,0,0.1919089,-0.1919089,3.81111,63.51837,0.1258549,0.2005448,0,0,2.669023
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,24.59998,24.59998,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.307306,2.477114,0,0.1613296,-0.1613296,3.641053,60.6841,0.1258549,0.1685895,0,0,2.477114
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,23.8591,23.8591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.486561,2.315784,0,0,0,3.641053,60.6841,0.1258549,0,0,0,2.315784
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,23.23623,23.23623,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.486561,2.315784,0,0.2005326,-0.2005326,3.429673,57.16111,0.1258549,0.2095565,0,0,2.315784
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2334857,26.36377,22.55435,0.7345993,0.7345993,0,0,0,0.7345993,31.78409,0,1.110223E-16,0,0.2334857,0.7732624,0.7345993,0,0,2.709375,2.115252,0,0.5397767,-0.5397767,2.860699,47.67822,0.1258549,0.8080593,0.1867885,0,2.348737
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5280731,32.77768,23.82631,0,0,0,0,0,0,0,0,0,0,0.5280731,0,0,0,0,3.309127,1.575475,0.5280731,0,0.5280731,3.361673,56.02777,0.1255452,0,0.4224585,0,2.103548
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9626642,44.48803,26.94065,0.4947779,0.4947779,0,-1,0,0.4947779,194.5649,0,0,0,0.9626642,0.5208189,0.4947779,0,0,2.781054,2.050741,0.4418454,0,0.4418454,3.780844,63.01394,0.1252872,0.5442557,0.7701314,0,3.013405
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.323996,56.27889,30.20579,0,0,0,-1,0,0,0,0,0,0,1.323996,0,0,0,0,2.339208,2.448401,1.323996,0,1.323996,5.036897,83.94811,0.1245205,0,1.059197,0,3.772397
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.381314,61.12291,33.00541,0,0,0,-1,0,0,0,0.366102,0,0,1.381314,0,0,0,0,1.015212,3.639998,1.015212,0,1.015212,6.000012,100,0.123939,0,1.105052,0,5.021312
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.146894,58.32615,35.42476,0,0,0,-1,0,0,0,1.146894,0,0,1.146894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123939,0,0.917515,0,5.700583
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.108789,60.12868,37.71297,0.5138996,0.5138996,0,-1,0,0.5138996,215.7599,0.5678422,0,0,1.108789,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.123939,0.5652896,0.8870314,0,5.662478
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.094227,61.50053,39.16852,1.242158,1.242158,0,-1,0,1.242158,88.09084,0,0,0,1.094227,1.307535,1.242158,0,0,0,4.553689,0,0.2133073,-0.2133073,5.775167,96.25258,0.123939,1.366374,0.875382,0,5.647916
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.076172,61.76201,39.7586,0,0,0,-1,0,0,0,0.8391635,0,0,1.076172,0,0,0,0,0.2370081,4.340382,0.2370081,0,0.2370081,6.000012,100,0.123804,0,0.8609373,0,5.416553
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.7447084,54.87635,40.34869,0,0,0,-1,0,0,0,0.7447084,0,0,0.7447084,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123804,0,0.5957667,0,5.298398
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.3129384,45.57467,39.83072,0.3824525,0.3824525,0,-1,0,0.3824525,81.82414,0,0,0,0.3129384,0.4025815,0.3824525,0,0,0,4.553689,0,0.08964308,-0.08964308,5.90552,98.42513,0.123804,0.4206977,0.2503507,0,4.866627
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.08350542,39.57557,38.09981,0.2150091,0.2150091,0,-1,0,0.2150091,38.83808,0,0,0,0.08350542,0.2263254,0.2150091,0,0,0.09960343,4.464046,0,0.14282,-0.14282,5.754974,95.91605,0.123804,0.23651,0.06680433,0,4.547551
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,36.32955,36.32955,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.2582923,4.321226,0,0.9978181,-0.9978181,4.703182,78.38621,0.123804,1.04272,0,0,4.321226
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,34.63142,34.63142,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.366979,3.323408,0,0.8627377,-0.8627377,3.793777,63.22948,0.123804,0.9015608,0,0,3.323408
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,32.95296,32.95296,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.325576,2.46067,0,0.4861228,-0.4861228,3.281358,54.68919,0.123804,0.5079983,0,0,2.46067
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,31.20237,31.20237,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.865713,1.974547,0,0.05064333,-0.05064333,3.227975,53.79948,0.123804,0.05292228,0,0,1.974547
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,29.77961,29.77961,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.921983,1.923904,0,0.2312039,-0.2312039,2.984265,49.73765,0.123804,0.2416081,0,0,1.923904
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,28.67157,28.67157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.178876,1.6927,0,0,0,2.984265,49.73765,0.123804,0,0,0,1.6927
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,27.57007,27.57007,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.178876,1.6927,0,0.301363,-0.301363,2.6666,44.44325,0.123804,0.3149243,0,0,1.6927
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,26.48169,26.48169,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.513724,1.391337,0,0.1253072,-0.1253072,2.534515,42.24184,0.123804,0.130946,0,0,1.391337
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,25.62935,25.62935,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.652954,1.26603,0,0.06090696,-0.06090696,2.470314,41.17181,0.123804,0.06364778,0,0,1.26603
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,24.80323,24.80323,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.720629,1.205123,0,0.06454293,-0.06454293,2.402279,40.03791,0.123804,0.06744736,0,0,1.205123
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,24.06235,24.06235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.792343,1.14058,0,0,0,2.402279,40.03791,0.123804,0,0,0,1.14058
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,23.41981,23.41981,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.792343,1.14058,0,0.1639024,-0.1639024,2.229511,37.15844,0.123804,0.171278,0,0,1.14058
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3210561,28.04807,22.7576,0,0,0,0,0,0,0,0,0,0,0.3210561,0,0,0,0,3.974457,0.9766777,0.3210561,0,0.3210561,2.534092,42.23478,0.1236216,0,0.2568449,0,1.297734
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7200049,36.53671,24.04923,0.7338715,0.7338715,0,0,0,0.7338715,98.11049,0,1.110223E-16,0,0.7200049,0.7724962,0.7338715,0,0,3.653401,1.265628,0,0.05249139,-0.05249139,2.478761,41.3126,0.1236216,0.8072586,0.5760039,0,1.985633
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.030494,46.14781,27.16357,0.4222677,0.4222677,0,-1,0,0.4222677,244.0382,0,0,0,1.030494,0.4444923,0.4222677,0,0,3.711725,1.213137,0.5860021,0,0.5860021,3.034691,50.57809,0.1232901,0.4644945,0.8243955,0,2.243631
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.072469,50.76822,30.40904,0.1803123,0.1803123,0,-1,0,0.1803123,594.7844,0,0,0,1.072469,0.1898024,0.1803123,0,0,3.125723,1.740539,0.8826671,0,0.8826671,3.872063,64.53425,0.1227941,0.1983435,0.8579756,0,2.813008
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.230249,57.66399,33.20866,0,0,0,-1,0,0,0,0,0,0,1.230249,0,0,0,0,2.243056,2.534939,1.230249,0,1.230249,5.039179,83.98615,0.1221094,0,0.9841988,0,3.765188
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.098403,57.42739,35.62801,0.4775224,0.4775224,0,-1,0,0.4775224,230.0212,0,0,0,1.098403,0.5026551,0.4775224,0,0,1.012807,3.642163,0.5957474,0,0.5957474,5.604354,93.40572,0.1217806,0.5252746,0.8787221,0,4.740565
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.98284,57.41373,37.90967,0,0,0,-1,0,0,0,0.5657805,0,0,0.98284,0,0,0,0,0.4170595,4.178335,0.4170595,0,0.4170595,6.000012,100,0.1215514,0,0.786272,0,5.161175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.210409,64.59576,39.3521,0.5483792,0.5483792,0,-1,0,0.5483792,220.7248,0.6331677,0,0,1.210409,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1215514,0.6032171,0.9683272,0,5.764098
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.8280516,56.28191,39.97497,0,0,0,-1,0,0,0,0.8280516,0,0,0.8280516,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215514,0,0.6624413,0,5.381741
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.8013728,56.36165,40.57161,0.7782108,0.7782108,0,-1,0,0.7782108,102.9763,0,0,0,0.8013728,0.8191692,0.7782108,0,0,0,4.553689,0,0.01779643,-0.01779643,5.981253,99.68735,0.1215514,0.8560318,0.6410982,0,5.355062
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3793542,47.08453,40.05365,1.259658,1.259658,0,-1,0,1.259658,30.11565,0,2.220446E-16,0.005623722,0.3793542,1.325956,1.259658,0,0,0.01977381,4.535892,0,0.9466015,-0.9466015,4.983447,83.05729,0.1215514,1.385624,0.3034834,0,4.915246
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05053553,39.17426,38.28339,0.4406769,0.4406769,0,-1,0,0.4406769,11.4677,0,5.551115E-17,0,0.05053553,0.4638704,0.4406769,0,0,1.071553,3.589291,0,0.4133349,-0.4133349,4.547754,75.79575,0.1215514,0.4847446,0.04042842,0,3.639827
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,36.53281,36.53281,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.530814,3.175956,0,0.1216964,-0.1216964,4.419475,73.65777,0.1215514,0.1271728,0,0,3.175956
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,34.83467,34.83467,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.666033,3.05426,0,0.4437922,-0.4437922,3.951677,65.86115,0.1215514,0.4637628,0,0,3.05426
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,33.13654,33.13654,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,2.159135,2.610467,0,0.4397044,-0.4397044,3.488188,58.13634,0.1215514,0.4594911,0,0,2.610467
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,31.40562,31.40562,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.647695,2.170763,0,0.1680479,-0.1680479,3.311049,55.18405,0.1215514,0.1756101,0,0,2.170763
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.834415,2.002715,0,0,0,3.311049,55.18405,0.1215514,0,0,0,2.002715
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,28.87482,28.87482,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.834415,2.002715,0,0.08840355,-0.08840355,3.217864,53.63096,0.1215514,0.0923817,0,0,2.002715
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,27.77332,27.77332,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,2.932642,1.914312,0,0.1284121,-0.1284121,3.082506,51.37499,0.1215514,0.1341906,0,0,1.914312
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,26.68495,26.68495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.075322,1.7859,0,0,0,3.082506,51.37499,0.1215514,0,0,0,1.7859
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,25.8326,25.8326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.075322,1.7859,0,0,0,3.082506,51.37499,0.1215514,0,0,0,1.7859
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,25.00648,25.00648,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,3.075322,1.7859,0,0.1330242,-0.1330242,2.942286,49.038,0.1215514,0.1390103,0,0,1.7859
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,24.2656,24.2656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.223126,1.652875,0,0,0,2.942286,49.038,0.1215514,0,0,0,1.652875
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,23.62306,23.62306,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,3.223126,1.652875,0,0.1605374,-0.1605374,2.773065,46.21765,0.1215514,0.1677616,0,0,1.652875
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2892503,27.69768,22.94118,0.08123385,0.08123385,0,0,0,0.08123385,356.0712,0,0,0,0.2892503,0.08550932,0.08123385,0,0,3.401501,1.492338,0.203741,0,0.203741,2.96635,49.43907,0.1214398,0.08935723,0.2314002,0,1.781588
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5908343,34.35754,24.24593,0.9186474,0.9186474,0,0,0,0.9186474,64.31568,0,1.110223E-16,0,0.5908343,0.9669973,0.9186474,0,0,3.19776,1.675705,0,0.3761629,-0.3761629,2.56984,42.83058,0.1214398,1.010512,0.4726675,0,2.266539
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8536264,42.75669,27.36682,0.6049296,0.6049296,0,-1,0,0.6049296,141.1117,0,0,0,0.8536264,0.636768,0.6049296,0,0,3.615719,1.299542,0.2168584,0,0.2168584,2.77557,46.2594,0.1213212,0.6654226,0.6829011,0,2.153168
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.198004,53.84133,30.63196,0.3978911,0.3978911,0,-1,0,0.3978911,301.0884,0,0,0,1.198004,0.4188327,0.3978911,0,0,3.398861,1.494714,0.7791712,0,0.7791712,3.514756,58.57916,0.120897,0.4376802,0.9584032,0,2.692719
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.478211,64.16756,33.43158,0.548949,0.548949,0,-1,0,0.548949,269.2802,0,0,0,1.478211,0.577841,0.548949,0,0,2.619689,2.195969,0.9003701,0,0.9003701,4.368923,72.81523,0.1204105,0.6038439,1.182569,0,3.67418
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.220482,60.60598,35.85093,0,0,0,-1,0,0,0,0,0,0,1.220482,0,0,0,0,1.719319,3.006302,1.220482,0,1.220482,5.526773,92.11271,0.1197573,0,0.9763858,0,4.226784
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.282522,64.94649,38.13259,0.8455673,0.8455673,0,-1,0,0.8455673,151.6759,0,0,0,1.282522,0.8900708,0.8455673,0,0,0.4988371,4.104735,0.3924507,0,0.3924507,5.899085,98.31789,0.1195487,0.930124,1.026017,0,5.387257
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.362531,68.87141,39.57502,0,0,0,-1,0,0,0,1.256144,0,0,1.362531,0,0,0,0,0.1063863,4.457941,0.1063863,0,0.1063863,6.000012,100,0.1194923,0,1.090025,0,5.820472
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.9361671,58.97443,40.19789,0.6438507,0.6438507,0,-1,0,0.6438507,145.4013,0.2584296,0,0,0.9361671,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1194923,0.7082357,0.7489337,0,5.489856
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6040725,52.34216,40.75519,0.5978977,0.5978977,0,-1,0,0.5978977,101.0327,0,0,0,0.6040725,0.629366,0.5978977,0,0,0,4.553689,0,0.02529357,-0.02529357,5.97335,99.55564,0.1194923,0.6576875,0.483258,0,5.157762
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4172,48.01625,40.23723,1.024672,1.024672,0,-1,0,1.024672,40.71547,0,0,0,0.4172,1.078602,1.024672,0,0,0.02810397,4.528395,0,0.6614021,-0.6614021,5.276171,87.93601,0.1194923,1.127139,0.33376,0,4.945595
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1016302,40.30401,38.49976,0.1278062,0.1278062,0,-1,0,0.1278062,79.51901,0,0,0,0.1016302,0.1345328,0.1278062,0,0,0.7629952,3.866993,0,0.03290261,-0.03290261,5.241489,87.35797,0.1194923,0.1405868,0.08130418,0,3.968623
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,36.74917,36.74917,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.7995536,3.834091,0,1.452632,-1.452632,3.710281,61.83789,0.1194923,1.594837,0,0,3.834091
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,35.05759,35.05759,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.413589,2.381459,0,1.142618,-1.142618,2.505856,41.76418,0.1194923,1.194035,0,0,2.381459
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,33.35946,33.35946,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.683164,1.238841,0,0.7814392,-0.7814392,1.682147,28.03572,0.1194923,0.8166039,0,0,1.238841
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,31.60888,31.60888,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.55143,0.4574023,0,0.1265019,-0.1265019,1.548802,25.81332,0.1194923,0.1321945,0,0,0.4574023
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,30.18612,30.18612,0.2550919,0.2550919,0,-1,0,0.2550919,0,0,0,0,0,0.2685178,0.2550919,0,0,4.691987,0.3309004,0,0.2685178,-0.2685178,1.265759,21.09595,0.1194923,0.2806011,0,0,0.3309004
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,29.09774,29.09774,0.09121951,0.05926346,0,-1,0,0.05926346,0,0,0.03195605,0.041078,0,0.06238259,0.05926346,0,0,4.99034,0.06238259,0,0.06238259,-0.06238259,1.200002,20,0.1194923,0.1003415,0,0,0.06238259
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,27.97658,27.97658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194923,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,26.8882,26.8882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194923,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,26.03585,26.03585,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194923,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,25.20973,25.20973,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194923,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,24.46885,24.46885,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1203208,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,23.82631,23.82631,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1210553,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1815486,26.11527,23.15755,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,44.89772,0,0,0,0.1815486,0,0,1.29564,1.230858,2.299654,2.484,1.412406,0,1.412406,5.158295,85.97141,0.1219949,0.4447965,0.1452389,1.7,2.665549
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5661997,34.12553,24.44918,0,0,0,0,0,0,0,0,0,0,0.5661997,0,0,0,0,0.8872482,3.755166,0.5661997,0,0.5661997,5.695439,94.92379,0.1216949,0,0.4529597,0,4.321365
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6385911,38.81558,27.58319,0,0,0,-1,0,0,0,0.3175425,0,0,0.6385911,0,0,0,0,0.3210485,4.264745,0.3210485,0,0.3210485,6.000012,100,0.1215254,0,0.5108728,0,4.903337
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.885099,47.27251,30.84832,0.008070446,0.008070446,0,-1,0,0.008070446,10967.16,0.8766038,0,0,0.885099,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1215254,0.008877491,0.7080792,0,5.438788
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.7273795,47.1405,33.6545,0.1023653,0.1023653,0,-1,0,0.1023653,710.5723,0.6196265,0,0,0.7273795,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1215254,0.1126018,0.5819036,0,5.281068
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.28982,62.59169,36.0673,1.282661,1.282661,0,-1,0,1.282661,100.5581,0,0,0.03092735,1.28982,1.35017,1.282661,0,0,0,4.553689,0,0.06034968,-0.06034968,5.936398,98.93977,0.1215254,1.410927,1.031856,0,5.843509
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.240702,64.14981,38.35551,0,0,0,-1,0,0,0,1.173647,0,0,1.240702,0,0,0,0,0.0670552,4.493339,0.0670552,0,0.0670552,6.000012,100,0.12149,0,0.9925616,0,5.734041
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.34759,68.73883,39.79139,0.4138611,0.4138611,0,-1,0,0.4138611,325.6142,0.9119472,0,0,1.34759,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.12149,0.4552472,1.078072,0,5.901279
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.208407,65.79878,40.38147,0,0,0,-1,0,0,0,1.208407,0,0,1.208407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12149,0,0.9667258,0,5.762096
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.571674,51.87014,40.93877,0.9947337,0.9947337,0,-1,0,0.9947337,57.47005,0,1.110223E-16,0,0.571674,1.047088,0.9947337,0,0,0,4.553689,0,0.4754141,-0.4754141,5.498881,91.64784,0.12149,1.094207,0.4573392,0,5.125363
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2633702,45.24474,40.42081,0.4305084,0.4305084,0,-1,0,0.4305084,61.17656,0,0,0,0.2633702,0.4531668,0.4305084,0,0,0.5282379,4.078275,0,0.1897965,-0.1897965,5.298819,88.31346,0.12149,0.4735593,0.2106962,0,4.341645
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07837018,40.07925,38.68989,0,0,0,-1,0,0,0,0,0,0,0.07837018,0,0,0,0,0.7391229,3.888478,0.07837018,0,0.07837018,5.373167,89.5526,0.1214488,0,0.06269614,0,3.966848
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,36.95242,36.95242,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.6607528,3.959012,0,0.9521655,-0.9521655,4.369496,72.82479,0.1214488,0.9950129,0,0,3.959012
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,35.25429,35.25429,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.718714,3.006846,0,0.6782193,-0.6782193,3.65459,60.90972,0.1214488,0.7087392,0,0,3.006846
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,33.56271,33.56271,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.472291,2.328627,0,1.054879,-1.054879,2.54265,42.37741,0.1214488,1.102349,0,0,2.328627
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,31.81213,31.81213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.64438,1.273747,0,0,0,2.54265,42.37741,0.1214488,0,0,0,1.273747
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,30.38937,30.38937,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.64438,1.273747,0,0.1657821,-0.1657821,2.3679,39.46493,0.1214488,0.1732423,0,0,1.273747
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,29.30099,29.30099,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.828582,1.107965,0,0.0162758,-0.0162758,2.350744,39.17899,0.1214488,0.01700821,0,0,1.107965
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,28.17327,28.17327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.846666,1.091689,0,0,0,2.350744,39.17899,0.1214488,0,0,0,1.091689
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,27.09145,27.09145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.846666,1.091689,0,0,0,2.350744,39.17899,0.1214488,0,0,0,1.091689
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,26.23911,26.23911,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.846666,1.091689,0,0.07983191,-0.07983191,2.266594,37.77649,0.1214488,0.08342435,0,0,1.091689
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,25.41298,25.41298,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,3.935368,1.011858,0,0.2918625,-0.2918625,1.958944,32.649,0.1214488,0.3049963,0,0,1.011858
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,24.6721,24.6721,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.25966,0.7199951,0,0.07434515,-0.07434515,1.880577,31.34289,0.1214488,0.07769068,0,0,0.7199951
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,24.04923,24.04923,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.342266,0.6456499,0,0.1570133,-0.1570133,1.715071,28.58445,0.1214488,0.1640789,0,0,0.6456499
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2842171,28.04411,23.3608,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,50.69895,0,0,0,0.2842171,0,0,1.139403,1.082432,4.516725,0.4886366,1.366649,0,1.366649,3.011588,50.19304,0.1224002,0.6166573,0.2273736,1.7,0.7728537
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7757484,38.24955,24.65243,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,125.0625,0,0,0,0.7757484,0,0,1.079711,1.025726,3.150075,1.718621,1.801474,0,1.801474,4.720616,78.67678,0.1231112,0.6823176,0.6205987,1.7,2.49437
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.092959,48.18826,27.78644,0.7441038,0.7441038,0,-1,0,0.7441038,146.8827,0,0,0,1.092959,0.7832671,0.7441038,0,0,1.348601,3.339948,0.3096923,0,0.3096923,5.014416,83.57344,0.1229483,0.8185142,0.8743675,0,4.432907
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.355279,58.06612,31.05157,0.6074321,0.6074321,0,-1,0,0.6074321,223.1161,0,0,0,1.355279,0.6394023,0.6074321,0,0,1.038909,3.618671,0.7158769,0,0.7158769,5.693557,94.89243,0.1225736,0.6681753,1.084223,0,4.97395
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.48779,64.96796,33.85775,0.9039946,0.9039946,0,-1,0,0.9039946,164.5795,0.2131847,0,0,1.48779,0.9515733,0.9039946,0,0,0.3230322,4.26296,0.3230322,0,0.3230322,6.000012,100,0.1224052,0.994394,1.190232,0,5.75075
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.606733,71.47901,36.27055,0.1525399,0.1525399,0,-1,0,0.1525399,1053.32,1.446165,0,0,1.606733,0.1605683,0.1525399,0,0,0,4.553689,0,0,0,6.000012,100,0.1224052,0.1677939,1.285386,0,6.160422
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.366661,67.67175,38.53909,0,0,0,-1,0,0,0,1.366661,0,0,1.366661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224052,0,1.093329,0,5.92035
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.247443,66.30859,39.97497,0,0,0,-1,0,0,0,1.247443,0,0,1.247443,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224052,0,0.9979542,0,5.801132
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.097405,63.24187,40.57161,0.1258665,0.1258665,0,-1,0,0.1258665,871.8803,0.9649143,0,0,1.097405,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1224052,0.1384532,0.8779243,0,5.651094
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.9332398,59.96827,41.12235,0.4846353,0.4846353,0,-1,0,0.4846353,192.5654,0.4230974,0,0,0.9332398,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1224052,0.5330988,0.7465918,0,5.486929
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5066617,50.18594,40.60439,0.8485123,0.8485123,0,-1,0,0.8485123,59.71177,0,0,0,0.5066617,0.8931708,0.8485123,0,0,0,4.553689,0,0.3865091,-0.3865091,5.592596,93.20974,0.1224052,0.9333635,0.4053294,0,5.060351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.126861,41.13743,38.87347,0.6540779,0.6540779,0,-1,0,0.6540779,19.39539,0,0,0,0.126861,0.688503,0.6540779,0,0,0.4294546,4.16718,0,0.5616421,-0.5616421,5.000573,83.34271,0.1224052,0.7194857,0.1014888,0,4.294041
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,37.15567,37.15567,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.053501,3.605538,0,0.3789367,-0.3789367,4.601139,76.68549,0.1224052,0.3959888,0,0,3.605538
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,35.44443,35.44443,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.474542,3.226601,0,1.393537,-1.393537,3.132222,52.20359,0.1224052,1.456246,0,0,3.226601
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,33.76596,33.76596,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.022916,1.833064,0,0.4002022,-0.4002022,2.710371,45.17277,0.1224052,0.4182113,0,0,1.833064
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,32.02849,32.02849,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.467586,1.432862,0,0.03559355,-0.03559355,2.672853,44.54745,0.1224052,0.03719526,0,0,1.432862
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,30.59262,30.59262,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.507134,1.397268,0,0.1282604,-0.1282604,2.537654,42.29415,0.1224052,0.1340321,0,0,1.397268
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,29.50424,29.50424,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.649646,1.269008,0,0.1900359,-0.1900359,2.337339,38.95557,0.1224052,0.1985876,0,0,1.269008
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,28.37652,28.37652,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.860797,1.078972,0,0.246709,-0.246709,2.077285,34.62134,0.1224052,0.2578109,0,0,1.078972
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,27.27503,27.27503,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.134918,0.8322631,0,0.1241774,-0.1241774,1.94639,32.43977,0.1224052,0.1297654,0,0,0.8322631
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,26.44236,26.44236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.272892,0.7080857,0,0,0,1.94639,32.43977,0.1224052,0,0,0,0.7080857
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,25.59657,25.59657,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.272892,0.7080857,0,0.1702331,-0.1702331,1.766949,29.44909,0.1224052,0.1778936,0,0,0.7080857
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,24.87535,24.87535,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.46204,0.5378525,0,0.227878,-0.227878,1.526744,25.44569,0.1224052,0.2381325,0,0,0.5378525
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,24.23281,24.23281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.715238,0.3099745,0,0,0,1.526744,25.44569,0.1224052,0,0,0,0.3099745
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2795956,28.17478,23.56405,0,0,0,0,0,0,0,0,0,0,0.2795956,0,0,0,0,4.715238,0.3099745,0.2795956,0,0.2795956,1.791992,29.86647,0.1222599,0,0.2236765,0,0.5895701
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4027496,31.63588,24.85568,0,0,0,0,0,0,0,0,0,0,0.4027496,0,0,0,0,4.435643,0.5616105,0.4027496,0,0.4027496,2.174074,36.23449,0.1220511,0,0.3221997,0,0.9643601
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9754404,45.95742,28.00936,1.170595,1.170595,0,-1,0,1.170595,83.32859,0,0,0.2244401,0.9754404,1.232205,1.170595,0,0,4.032893,0.9240851,0,0.256765,-0.256765,1.90342,31.7236,0.1220511,1.287655,0.7803524,0,1.899526
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.046932,51.20618,31.27449,0,0,0,-1,0,0,0,0,0,0,1.046932,0,0,0,0,4.318188,0.6673202,1.046932,0,1.046932,2.896626,48.27701,0.1215118,0,0.8375456,0,1.714252
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.133896,56.4258,34.07412,0.3406389,0.3406389,0,-1,0,0.3406389,332.8733,0,0,0,1.133896,0.3585673,0.3406389,0,0,3.271255,1.609559,0.7753285,0,0.7753285,3.632168,60.53601,0.1211154,0.3747028,0.9071167,0,2.743455
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.9962432,56.08682,36.49347,0.7042872,0.7042872,0,-1,0,0.7042872,141.4541,0,0,0,0.9962432,0.7413549,0.7042872,0,0,2.495927,2.307355,0.2548884,0,0.2548884,3.873976,64.56614,0.1209857,0.7747158,0.7969946,0,3.303598
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.239801,64.62378,38.76202,0.3736313,0.3736313,0,-1,0,0.3736313,331.8248,0,0,0,1.239801,0.3932961,0.3736313,0,0,2.241039,2.536754,0.8465051,0,0.8465051,4.677041,77.95053,0.1205568,0.4109944,0.991841,0,3.776555
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.175425,64.73624,40.19789,0.5071095,0.5071095,0,-1,0,0.5071095,231.7892,0,0,0,1.175425,0.5337994,0.5071095,0,0,1.394534,3.298609,0.6416255,0,0.6416255,5.285741,88.0955,0.1202338,0.5578204,0.9403399,0,4.474034
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.085521,63.20729,40.78797,0,0,0,-1,0,0,0,0.3326125,0,0,1.085521,0,0,0,0,0.7529081,3.876072,0.7529081,0,0.7529081,6.000012,100,0.1198569,0,0.8684164,0,4.961592
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.7378718,55.78872,41.30593,0.4273522,0.4273522,0,-1,0,0.4273522,172.6613,0.2880274,0,0,0.7378718,0.4498444,0.4273522,0,0,0,4.553689,0,0,0,6.000012,100,0.1198569,0.4700873,0.5902974,0,5.291561
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.5468678,51.19884,40.78797,1.28965,1.28965,0,-1,0,1.28965,42.40437,0,0,0.03861485,0.5468678,1.357526,1.28965,0,0,0,4.553689,0,0.8106583,-0.8106583,5.145503,85.75821,0.1198569,1.418615,0.4374942,0,5.100557
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1509498,41.8015,39.09639,0.1624928,0.1624928,0,-1,0,0.1624928,92.89628,0,2.775558E-17,0,0.1509498,0.1710451,0.1624928,0,0,0.9007315,3.743031,0,0.02009529,-0.02009529,5.124321,85.40517,0.1198569,0.1787421,0.1207598,0,3.89398
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,37.35892,37.35892,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.9230596,3.722935,0,1.082135,-1.082135,3.98365,66.39404,0.1198569,1.130831,0,0,3.722935
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,35.66079,35.66079,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,2.125432,2.6408,0,0.05164166,-0.05164166,3.929215,65.48679,0.1198569,0.05396553,0,0,2.6408
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,33.98233,33.98233,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,2.182811,2.589159,0,0.6444779,-0.6444779,3.249876,54.16449,0.1198569,0.6734794,0,0,2.589159
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,32.25141,32.25141,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.898898,1.944681,0,0.2116852,-0.2116852,3.02674,50.44557,0.1198569,0.2212111,0,0,1.944681
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,30.81554,30.81554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.134104,1.732996,0,0,0,3.02674,50.44557,0.1198569,0,0,0,1.732996
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,29.72716,29.72716,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,3.134104,1.732996,0,0.1220762,-0.1220762,2.898061,48.30091,0.1198569,0.1275696,0,0,1.732996
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,28.57977,28.57977,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,3.269744,1.610919,0,0.0531583,-0.0531583,2.842027,47.36702,0.1198569,0.05555042,0,0,1.610919
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,27.4914,27.4914,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,3.328809,1.557761,0,0.1683528,-0.1683528,2.664567,44.40937,0.1198569,0.1759287,0,0,1.557761
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,26.66528,26.66528,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.515867,1.389408,0,0.02173655,-0.02173655,2.641655,44.0275,0.1198569,0.02271469,0,0,1.389408
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,25.81949,25.81949,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.540019,1.367672,0,0.1775969,-0.1775969,2.454452,40.90744,0.1198569,0.1855888,0,0,1.367672
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,25.09827,25.09827,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.737349,1.190075,0,0.247328,-0.247328,2.193745,36.56234,0.1198569,0.2584577,0,0,1.190075
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,24.46885,24.46885,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,4.012158,0.9427469,0,0.05044165,-0.05044165,2.140575,35.67617,0.1198569,0.05271152,0,0,0.9427469
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1769764,26.67979,23.78697,0.04302548,0.04302548,0,0,0,0.04302548,411.3292,0,0,0,0.1769764,0.04528998,0.04302548,0,0,4.068204,0.8923053,0.1316864,0,0.1316864,2.265503,37.75832,0.1197912,0.04732803,0.1415811,0,1.069282
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2747944,29.65005,25.0786,0.8637542,0.8637542,0,0,0,0.8637542,31.81396,0,0,0,0.2747944,0.9092149,0.8637542,0,0,3.936518,1.010823,0,0.6344205,-0.6344205,1.596766,26.61271,0.1197912,0.9501296,0.2198355,0,1.285617
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4965553,36.86155,28.23228,0,0,0,-1,0,0,0,0,0,0,0.4965553,0,0,0,0,4.641429,0.3764025,0.4965553,0,0.4965553,2.067839,34.46392,0.1195442,0,0.3972442,0,0.8729578
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8819503,47.93324,31.49742,0,0,0,-1,0,0,0,0,0,0,0.8819503,0,0,0,0,4.144874,0.8233023,0.8819503,0,0.8819503,2.904531,48.40875,0.119108,0,0.7055602,0,1.705253
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6752905,46.81033,34.31671,0.4502676,0.4502676,0,-1,0,0.4502676,149.9754,0,0,0,0.6752905,0.4739659,0.4502676,0,0,3.262924,1.617058,0.2013246,0,0.2013246,3.095524,51.59196,0.1190088,0.4952944,0.5402324,0,2.292348
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.7211251,50.34854,36.69672,0.5031902,0.5031902,0,-1,0,0.5031902,143.3106,0,0,0,0.7211251,0.5296739,0.5031902,0,0,3.061599,1.79825,0.1914511,0,0.1914511,3.27715,54.61906,0.1189147,0.5535092,0.5769,0,2.519375
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6859777,52.08092,38.9456,1.012549,1.012549,0,-1,0,1.012549,67.7476,0,0,0,0.6859777,1.065841,1.012549,0,0,2.870148,1.970556,0,0.3798635,-0.3798635,2.876739,47.94556,0.1189147,1.113804,0.5487822,0,2.656533
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.9243851,58.91405,40.38147,0,0,0,-1,0,0,0,0,0,0,0.9243851,0,0,0,0,3.292219,1.590692,0.9243851,0,0.9243851,3.753688,62.56134,0.1184624,0,0.7395081,0,2.515077
