Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,32.50712,32.50712,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.44725,2.351164,0,0.04527126,-0.04527126,3.630626,60.51032,0.11143,0.04730846,0,0,2.351164
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,31.45808,31.45808,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.497552,2.305892,0,0.05177855,-0.05177855,3.576047,59.60067,0.11143,0.05410858,0,0,2.305892
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,30.33691,30.33691,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.555084,2.254114,0,0.0804574,-0.0804574,3.491237,58.18718,0.11143,0.08407799,0,0,2.254114
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,29.2092,29.2092,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.64448,2.173656,0,0.1145439,-0.1145439,3.370498,56.17485,0.11143,0.1196983,0,0,2.173656
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,28.39619,28.39619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.771751,2.059113,0,0,0,3.370498,56.17485,0.11143,0,0,0,2.059113
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,27.53074,27.53074,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.771751,2.059113,0,0.05250534,-0.05250534,3.315152,55.25243,0.11143,0.05486809,0,0,2.059113
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,26.82919,26.82919,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.830091,2.006607,0,0.05999875,-0.05999875,3.251908,54.19836,0.11143,0.06269869,0,0,2.006607
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,26.20632,26.20632,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.896756,1.946609,0,0.01206981,-0.01206981,3.239185,53.98631,0.11143,0.01261295,0,0,1.946609
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.1036405,27.23722,25.53756,0.4209669,0.4209669,0,0,0,0.4209669,24.61964,0,0,0,0.1036405,0.443123,0.4209669,0,0,2.910167,1.934539,0,0.3394825,-0.3394825,2.881339,48.02222,0.11143,0.4630636,0.08291241,0,2.038179
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2811717,31.56051,26.82919,0.7252392,0.7252392,0,0,0,0.7252392,38.76951,0,1.110223E-16,0,0.2811717,0.7634097,0.7252392,0,0,3.28737,1.595056,0,0.482238,-0.482238,2.373016,39.55018,0.11143,0.7977631,0.2249373,0,1.876228
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6086672,40.90117,30.05499,0.2852194,0.2852194,0,-1,0,0.2852194,213.4031,0,0,0,0.6086672,0.300231,0.2852194,0,0,3.82319,1.112818,0.3084362,0,0.3084362,2.665624,44.42698,0.1113051,0.3137414,0.4869338,0,1.721485
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.9209873,50.80825,33.32012,0.7361313,0.7361313,0,-1,0,0.7361313,125.1118,0,0,0,0.9209873,0.774875,0.7361313,0,0,3.514754,1.390411,0.1461123,0,0.1461123,2.804238,46.73721,0.1112461,0.8097444,0.7367899,0,2.311398
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.8030298,51.39412,36.08696,0.3677463,0.3677463,0,-1,0,0.3677463,218.3652,0,0,0,0.8030298,0.3871014,0.3677463,0,0,3.368641,1.521912,0.4159284,0,0.4159284,3.198823,53.31361,0.1110783,0.4045209,0.6424238,0,2.324942
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.0283,59.02667,38.39485,0.3549334,0.3549334,0,-1,0,0.3549334,289.7164,0,0,0,1.0283,0.3736141,0.3549334,0,0,2.952713,1.896247,0.6546862,0,0.6546862,3.819913,63.66508,0.1108152,0.3904267,0.8226402,0,2.924548
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.003189,60.97062,40.57161,0.4541205,0.4541205,0,-1,0,0.4541205,220.908,0,0,0,1.003189,0.4780216,0.4541205,0,0,2.298027,2.485465,0.5251671,0,0.5251671,4.31813,71.96869,0.1106051,0.4995326,0.8025509,0,3.488654
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.8363627,58.67594,41.93536,0.02476692,0.02476692,0,-1,0,0.02476692,3376.935,0,0,0,0.8363627,0.02607044,0.02476692,0,0,1.772859,2.958115,0.8102923,0,0.8102923,5.086841,84.78051,0.1102825,0.02724361,0.6690902,0,3.794478
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.9482678,61.84642,42.44677,0.5737864,0.5737864,0,-1,0,0.5737864,165.265,0,0,0,0.9482678,0.6039857,0.5737864,0,0,0.9625672,3.687378,0.3442821,0,0.3442821,5.413455,90.22408,0.1101459,0.631165,0.7586142,0,4.635646
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3342826,49.20675,42.92539,0,0,0,-1,0,0,0,0,0,0,0.3342826,0,0,0,0,0.6182851,3.997232,0.3342826,0,0.3342826,5.730584,95.50954,0.1100137,0,0.2674261,0,4.331515
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1239881,44.63684,42.37465,0.8628892,0.8628892,0,-1,0,0.8628892,14.36895,0,0,0,0.1239881,0.9083044,0.8628892,0,0,0.2840025,4.298087,0,0.7843163,-0.7843163,4.903841,81.73053,0.1100137,0.9491781,0.09919048,0,4.422075
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04967456,41.67747,40.78797,0.7286974,0.7286974,0,-1,0,0.7286974,6.816899,0,1.110223E-16,0,0.04967456,0.7670499,0.7286974,0,0,1.155465,3.51377,0,0.7173753,-0.7173753,4.147662,69.12756,0.1100137,0.8015671,0.03973965,0,3.563445
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,39.12918,39.12918,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,1.952549,2.796395,0,0.07320914,-0.07320914,4.070492,67.84141,0.1100137,0.07650355,0,0,2.796395
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,37.49006,37.49006,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,2.033892,2.723186,0,0.4456142,-0.4456142,3.600774,60.01278,0.1100137,0.4656669,0,0,2.723186
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,35.81159,35.81159,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,2.529019,2.277572,0,1.434695,-1.434695,2.088472,34.8078,0.1100137,1.499256,0,0,2.277572
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,34.07412,34.07412,0.199858,0.199858,0,-1,0,0.199858,0,0,2.775558E-17,0,0,0.2103768,0.199858,0,0,4.123125,0.8428765,0,0.2103768,-0.2103768,1.866716,31.11186,0.1100137,0.2198438,0,0,0.8428765
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,32.65792,32.65792,0.1904067,0.1904067,0,-1,0,0.1904067,0,0,2.775558E-17,0,0,0.2004281,0.1904067,0,0,4.356877,0.6324997,0,0.2004281,-0.2004281,1.655446,27.59071,0.1100137,0.2094474,0,0,0.6324997
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,31.60888,31.60888,0.2079365,0.2079365,0,-1,0,0.2079365,0,0,2.775558E-17,0,0,0.2188806,0.2079365,0,0,4.579575,0.4320716,0,0.2188806,-0.2188806,1.424725,23.74538,0.1100137,0.2287302,0,0,0.4320716
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,30.48116,30.48116,0.172451,0.172451,0,-1,0,0.172451,0,0,2.775558E-17,0,0,0.1815273,0.172451,0,0,4.822775,0.213191,0,0.1815273,-0.1815273,1.233379,20.55627,0.1100137,0.1896961,0,0,0.213191
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,29.35344,29.35344,0.1054354,0.03008049,0,-1,0,0.03008049,0,0,0.0753549,0.08589843,0,0.03166367,0.03008049,0,0,5.024473,0.03166367,0,0.03166367,-0.03166367,1.200002,20,0.1100137,0.1159789,0,0,0.03166367
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,28.54699,28.54699,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1100137,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,27.69465,27.69465,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1100137,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,26.97999,26.97999,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1106588,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,26.35056,26.35056,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1114803,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3414739,31.42988,25.68836,1.01463,1.01463,1.7,0,0.5202,1.01463,33.65503,0,0,0,0.3414739,0,0,0.6853701,0.6511016,2.299654,2.484,0.9925756,0,0.9925756,4.760008,79.33331,0.1121736,1.116093,0.2731791,1.7,2.825474
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.8296822,41.8532,26.97999,0.6571714,0.6571714,1.110698,0,0.3593206,0.6571714,126.2505,0,0,0,0.8296822,0,0,0.4535268,0.4308504,1.307079,3.377318,1.260533,0,1.260533,5.955854,99.26405,0.1124085,0.7228885,0.6637458,1.7,4.207
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.073889,50.5874,30.22545,1.349752,1.349752,0,-1,0,1.349752,79.56192,0,0,0.1047272,1.073889,1.420792,1.349752,0,0,0.04654617,4.511797,0,0.346903,-0.346903,5.590187,93.16959,0.1124085,1.484727,0.8591109,0,5.585686
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.318545,60.14283,33.48404,0.4934041,0.4934041,0,-1,0,0.4934041,267.2342,0.3671778,0,0,1.318545,0.5193728,0.4934041,0,0,0.4319939,4.164895,0.4319939,0,0.4319939,6.000012,100,0.1122375,0.5427445,1.054836,0,5.483439
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.30871,63.29665,36.25088,1.221106,1.221106,0,-1,0,1.221106,107.1742,0.02333576,0,0,1.30871,1.285374,1.221106,0,0,0,4.553689,0,0,0,6.000012,100,0.1122375,1.343216,1.046968,0,5.862399
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.528419,72.21223,38.53909,0.8900549,0.8900549,0,-1,0,0.8900549,171.7219,0.5915191,0,0,1.528419,0.9369,0.8900549,0,0,0,4.553689,0,0,0,6.000012,100,0.1122375,0.9790605,1.222735,0,6.082108
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.456315,72.98338,40.71585,0.283506,0.283506,0,-1,0,0.283506,513.6804,1.157888,0,0,1.456315,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1122375,0.3118566,1.165052,0,6.010004
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.332817,71.28323,42.11894,0.5733433,0.5733433,0,-1,0,0.5733433,232.464,0.7292976,0,0,1.332817,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1122375,0.6306777,1.066254,0,5.886506
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.104112,65.82558,42.59756,0,0,0,-1,0,0,0,1.104112,0,0,1.104112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1122375,0,0.8832895,0,5.657801
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.8232071,59.66553,43.07619,0,0,0,-1,0,0,0,0.8232071,0,0,0.8232071,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1122375,0,0.6585657,0,5.376896
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4347872,50.77984,42.52544,0.008868639,0.008868639,0,-1,0,0.008868639,4902.524,0.4254518,0,0,0.4347872,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1122375,0.009755502,0.3478298,0,4.988476
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.08306884,42.43335,40.93877,0,0,0,-1,0,0,0,0.08306884,0,0,0.08306884,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1122375,0,0.06645507,0,4.636758
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,39.27998,39.27998,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1122375,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,37.6343,37.6343,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1122375,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,35.95583,35.95583,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1122375,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,34.22492,34.22492,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1122375,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,32.80216,32.80216,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1122375,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,31.75312,31.75312,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1122375,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,30.63196,30.63196,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1122375,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,29.52391,29.52391,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1122375,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,28.69123,28.69123,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1122375,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,27.84545,27.84545,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1122375,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,27.1439,27.1439,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1122375,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,26.51448,26.51448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1122375,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2628598,30.24061,25.85227,0.266879,0.266879,0,0,0,0.266879,98.49398,5.551115E-17,0,0,0.2628598,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.01806551,-0.01806551,2.544289,42.40473,0.1122375,0.2935669,0.2102878,0,1.556227
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7294297,40.07504,27.1439,1.018649,1.018649,0,0,0,1.018649,71.60757,0,0,0,0.7294297,1.072262,1.018649,0,0,3.642652,1.275302,0,0.3428321,-0.3428321,2.182912,36.38179,0.1122375,1.120514,0.5835438,0,2.004732
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.165452,52.81444,30.38937,0.5893341,0.5893341,0,-1,0,0.5893341,197.7573,0,0,0,1.165452,0.6203517,0.5893341,0,0,4.023577,0.93247,0.5450998,0,0.5450998,2.700039,45.00056,0.1120224,0.6482676,0.9323612,0,2.097921
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.359865,61.41018,33.67417,1.21256,1.21256,0,-1,0,1.21256,112.1483,0,0,0,1.359865,1.276379,1.21256,0,0,3.478477,1.42306,0.08348601,0,0.08348601,2.779241,46.32059,0.1119895,1.333816,1.087892,0,2.782925
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.300724,63.31948,36.43446,1.190328,1.190328,0,-1,0,1.190328,109.2744,0,0,0,1.300724,1.252977,1.190328,0,0,3.394991,1.498197,0.04774683,0,0.04774683,2.824538,47.07553,0.1119707,1.309361,1.040579,0,2.798921
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.437056,69.83854,38.72268,0.5270588,0.5270588,0,-1,0,0.5270588,272.6557,0,0,0,1.437056,0.5547987,0.5270588,0,0,3.347244,1.541169,0.8822573,0,0.8822573,3.66152,61.02522,0.1116247,0.5797647,1.149645,0,2.978225
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.289317,68.55929,40.89943,0.218147,0.218147,0,-1,0,0.218147,591.0314,0,0,0,1.289317,0.2296284,0.218147,0,0,2.464987,2.335201,1.059689,0,1.059689,4.666829,77.78033,0.1112118,0.2399617,1.031454,0,3.624518
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.8727222,59.8758,42.26318,0.8773189,0.8773189,0,-1,0,0.8773189,99.47606,0,0,0,0.8727222,0.9234935,0.8773189,0,0,1.405298,3.288921,0,0.05077129,-0.05077129,4.613312,76.88837,0.1112118,0.9650508,0.6981778,0,4.161643
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.707029,56.70533,42.74181,0.07266437,0.07266437,0,-1,0,0.07266437,973.0065,0,0,0,0.707029,0.07648882,0.07266437,0,0,1.461711,3.238149,0.6305403,0,0.6305403,5.211494,86.85807,0.1109676,0.07993081,0.5656232,0,3.945179
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5097539,53.04382,43.22043,0.5958686,0.5958686,0,-1,0,0.5958686,85.54805,0,1.110223E-16,0,0.5097539,0.6272301,0.5958686,0,0,0.8311703,3.805636,0,0.1174762,-0.1174762,5.087664,84.79423,0.1109676,0.6554555,0.4078032,0,4.31539
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1484464,45.3912,42.66969,0.109825,0.109825,0,-1,0,0.109825,135.1664,0,0,0,0.1484464,0.1156052,0.109825,0,0,0.9616994,3.688159,0.03284121,0,0.03284121,5.11882,85.31349,0.1109549,0.1208075,0.1187572,0,3.836606
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04695719,41.92517,41.08302,0.2256448,0.2256448,0,-1,0,0.2256448,20.81022,0,2.775558E-17,0,0.04695719,0.2375209,0.2256448,0,0,0.9288582,3.717716,0,0.1905637,-0.1905637,4.917948,81.96564,0.1109549,0.2482093,0.03756575,0,3.764674
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,39.46356,39.46356,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,1.140596,3.527153,0,0.3912206,-0.3912206,4.505565,75.09261,0.1109549,0.4088255,0,0,3.527153
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,37.77198,37.77198,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,1.575285,3.135932,0,0.2329035,-0.2329035,4.260063,71.00092,0.1109549,0.2433842,0,0,3.135932
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,36.10663,36.10663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.834067,2.903029,0,0,0,4.260063,71.00092,0.1109549,0,0,0,2.903029
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,34.37572,34.37572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.834067,2.903029,0,0,0,4.260063,71.00092,0.1109549,0,0,0,2.903029
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,32.95296,32.95296,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,1.834067,2.903029,0,0.1651927,-0.1651927,4.085935,68.09878,0.1109549,0.1726263,0,0,2.903029
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,31.90392,31.90392,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,2.017614,2.737836,0,0.1653817,-0.1653817,3.911608,65.19333,0.1109549,0.1728238,0,0,2.737836
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,30.7762,30.7762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.201372,2.572454,0,0,0,3.911608,65.19333,0.1109549,0,0,0,2.572454
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,29.66815,29.66815,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,2.201372,2.572454,0,0.1193556,-0.1193556,3.785796,63.09647,0.1109549,0.1247266,0,0,2.572454
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,28.8617,28.8617,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,2.333989,2.453099,0,0.1881861,-0.1881861,3.58743,59.79038,0.1109549,0.1966545,0,0,2.453099
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,28.00936,28.00936,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,2.543085,2.264913,0,0.07178327,-0.07178327,3.511764,58.52928,0.1109549,0.07501351,0,0,2.264913
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,27.2947,27.2947,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,2.622844,2.19313,0,0.2618689,-0.2618689,3.23573,53.92872,0.1109549,0.2736529,0,0,2.19313
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,26.66528,26.66528,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,2.913809,1.931261,0,0.2892632,-0.2892632,2.93082,48.8469,0.1109549,0.3022801,0,0,1.931261
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1363002,28.26507,26.01618,0.7719603,0.7719603,0,0,0,0.7719603,17.65637,0,0,0,0.1363002,0.8125898,0.7719603,0,0,3.235213,1.641997,0,0.6762896,-0.6762896,2.217948,36.96572,0.1109549,0.8491563,0.1090401,0,1.778298
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.51695,36.2444,27.2947,0.7513794,0.7513794,0,0,0,0.7513794,68.80013,0,1.110223E-16,0,0.51695,0.7909257,0.7513794,0,0,3.986646,0.9657078,0,0.2739757,-0.2739757,1.929152,32.15247,0.1109549,0.8265174,0.41356,0,1.482658
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.583676,40.97886,30.57295,0.6505934,0.6505934,0,-1,0,0.6505934,89.7144,0,1.110223E-16,0,0.583676,0.6848352,0.6505934,0,0,4.291063,0.6917321,0,0.1011592,-0.1011592,1.822521,30.37529,0.1109549,0.7156528,0.4669408,0,1.275408
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.163678,56.86469,33.85775,0.4164792,0.4164792,0,-1,0,0.4164792,279.4085,0,0,0,1.163678,0.4383991,0.4164792,0,0,4.403462,0.590573,0.725279,0,0.725279,2.510581,41.84293,0.1106754,0.4581271,0.9309425,0,1.754251
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.8270177,52.50509,36.6246,0.8644577,0.8644577,0,-1,0,0.8644577,95.66896,0,0,0,0.8270177,0.9099554,0.8644577,0,0,3.678183,1.243324,0,0.08293775,-0.08293775,2.423157,40.38587,0.1106754,0.9509034,0.6616142,0,2.070342
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.081075,60.87441,38.90626,0.3788472,0.3788472,0,-1,0,0.3788472,285.3592,0,0,0,1.081075,0.3987865,0.3788472,0,0,3.770336,1.160386,0.6822886,0,0.6822886,3.070433,51.17378,0.1104137,0.4167319,0.8648601,0,2.241462
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.202659,66.46712,41.05023,0.9093865,0.9093865,0,-1,0,0.9093865,132.2494,0,0,0,1.202659,0.957249,0.9093865,0,0,3.088048,1.774446,0.2454096,0,0.2454096,3.303249,55.05404,0.1103199,1.000325,0.9621269,0,2.977105
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7895558,58.16239,42.41398,0.6255215,0.6255215,0,-1,0,0.6255215,126.2236,0,0,0,0.7895558,0.6584437,0.6255215,0,0,2.842638,1.995315,0.1311121,0,0.1311121,3.427633,57.1271,0.1102698,0.6880737,0.6316447,0,2.784871
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4904194,52.29673,42.89261,0.5121521,0.5121521,0,-1,0,0.5121521,95.75659,0,0,0,0.4904194,0.5391075,0.5121521,0,0,2.711526,2.113316,0,0.04868807,-0.04868807,3.376311,56.27174,0.1102698,0.5633674,0.3923356,0,2.603735
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4201607,51.37946,43.37123,0.07656842,0.07656842,0,-1,0,0.07656842,548.739,0,0,0,0.4201607,0.08059833,0.07656842,0,0,2.765624,2.064628,0.3395624,0,0.3395624,3.698448,61.64068,0.1101404,0.08422526,0.3361286,0,2.484788
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2497061,47.45972,42.82049,0.2360839,0.2360839,0,-1,0,0.2360839,105.7701,0,0,0,0.2497061,0.2485094,0.2360839,0,0,2.426061,2.370234,0.001196758,0,0.001196758,3.699584,61.6596,0.1101399,0.2596923,0.1997649,0,2.61994
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.08894905,42.83829,41.23381,0,0,0,-1,0,0,0,0,0,0,0.08894905,0,0,0,0,2.424865,2.371311,0.08894905,0,0.08894905,3.783968,63.06601,0.1101061,0,0.07115924,0,2.46026
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,39.6078,39.6078,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,2.335916,2.451365,0,1.197124,-1.197124,2.522089,42.03473,0.1101061,1.250994,0,0,2.451365
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,37.94901,37.94901,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,3.666053,1.254241,0,0.9290669,-0.9290669,1.542766,25.71272,0.1101061,0.9708749,0,0,1.254241
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,36.25088,36.25088,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,4.698349,0.3251745,0,0.1622348,-0.1622348,1.371756,22.86255,0.1101061,0.1695353,0,0,0.3251745
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,34.50029,34.50029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.87861,0.1629397,0,0,0,1.371756,22.86255,0.1101061,0,0,0,0.1629397
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,33.11687,33.11687,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,4.87861,0.1629397,0,0.1252372,-0.1252372,1.239744,20.66236,0.1101061,0.1308728,0,0,0.1629397
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,32.06783,32.06783,0.155072,0.03581745,0,-1,0,0.03581745,0,0,0.1192546,0.1347618,0,0.03770258,0.03581745,0,0,5.017763,0.03770258,0,0.03770258,-0.03770258,1.200002,20,0.1101061,0.1705792,0,0,0.03770258
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,30.927,30.927,0.1703116,0,0,-1,0,0,0,0,0.1703116,0.1873427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1101061,0.1873427,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,29.83862,29.83862,0.09315904,0,0,-1,0,0,0,0,0.09315904,0.1024749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1101061,0.1024749,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,29.02562,29.02562,0.05258773,0,0,-1,0,0,0,0,0.05258773,0.0578465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1101061,0.0578465,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,28.17327,28.17327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1101061,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,27.43894,27.43894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1101061,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,26.82919,26.82919,0.0001733375,0.0001733375,1.452805,0,0.4527158,0.0001733375,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1106557,0.0001906712,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3717436,32.45619,26.16698,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,97.22348,0,0,0,0.3717436,0,0,1.31764,1.251758,3.679654,1.242,1.623502,0,1.623502,4.049374,67.48943,0.1113641,0.4205959,0.2973949,1.7,1.613744
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7670578,41.14845,27.45861,0.2490046,0.2490046,1.605947,0,0.4945234,0.2490046,308.0497,0,0,0,0.7670578,0,0,1.356942,1.289095,2.056153,2.703151,2.056153,0,2.056153,6.000012,100,0.111803,0.2739051,0.6136463,1.7,3.470209
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.119171,52.18134,30.73686,0,0,0,-1,0,0,0,1.119171,0,0,1.119171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.111803,0,0.895337,0,5.67286
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.100362,55.61356,34.04134,0.701776,0.701776,0,-1,0,0.701776,156.7968,0.3616508,0,0,1.100362,0.7387116,0.701776,0,0,0,4.553689,0,0,0,6.000012,100,0.111803,0.7719536,0.8802899,0,5.654051
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.043755,57.53865,36.80818,0,0,0,-1,0,0,0,1.043755,0,0,1.043755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.111803,0,0.835004,0,5.597444
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.20071,63.9923,39.05706,0.5980803,0.5980803,0,-1,0,0.5980803,200.7607,0.5711522,0,0,1.20071,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.111803,0.6578884,0.9605684,0,5.754399
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.541002,76.20934,41.23381,0.8170114,0.8170114,0,-1,0,0.8170114,188.6145,0.68099,0,0,1.541002,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.111803,0.8987126,1.232802,0,6.094691
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.448015,75.16714,42.55823,0.4188788,0.4188788,0,-1,0,0.4188788,345.6884,1.00709,0,0,1.448015,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.111803,0.4607667,1.158412,0,6.001704
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.9795841,63.27832,43.03685,0.1928893,0.1928893,0,-1,0,0.1928893,507.8478,0.7765427,0,0,0.9795841,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.111803,0.2121782,0.7836673,0,5.533273
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.7450537,58.40768,43.52203,0.7095147,0.7095147,0,-1,0,0.7095147,105.0089,0,0,0,0.7450537,0.7468576,0.7095147,0,0,0,4.553689,0,0.001803917,-0.001803917,5.99811,99.96831,0.111803,0.7804663,0.596043,0,5.298743
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4080969,50.66735,42.92539,0.2028137,0.2028137,0,-1,0,0.2028137,201.2176,0.1926044,0,0,0.4080969,0.2134881,0.2028137,0,0,0.002004352,4.551885,0.002004352,0,0.002004352,6.000012,100,0.1118022,0.2230951,0.3264775,0,4.959982
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1019687,43.22185,41.37806,0.1941967,0.1941967,0,-1,0,0.1941967,52.50794,0,2.775558E-17,0,0.1019687,0.2044175,0.1941967,0,0,0,4.553689,0,0.1024489,-0.1024489,5.892021,98.20016,0.1118022,0.2136163,0.08157493,0,4.655658
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,39.7586,39.7586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1138321,4.45124,0,0,0,5.892021,98.20016,0.1118022,0,0,0,4.45124
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,38.06047,38.06047,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1138321,4.45124,0,0.3212923,-0.3212923,5.553349,92.55564,0.1118022,0.3357504,0,0,4.45124
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,36.38201,36.38201,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4708235,4.129948,0,0.443696,-0.443696,5.085653,84.76071,0.1118022,0.4636624,0,0,4.129948
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,34.65109,34.65109,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9638191,3.686252,0,0.2783075,-0.2783075,4.792291,79.87136,0.1118022,0.2908313,0,0,3.686252
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,33.248,33.248,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.27305,3.407944,0,0.05117216,-0.05117216,4.738351,78.97236,0.1118022,0.0534749,0,0,3.407944
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,32.19896,32.19896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.329908,3.356772,0,0,0,4.738351,78.97236,0.1118022,0,0,0,3.356772
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,31.05157,31.05157,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.329908,3.356772,0,0.1478985,-0.1478985,4.582452,76.37405,0.1118022,0.1545539,0,0,3.356772
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.494239,3.208874,0,0,0,4.582452,76.37405,0.1118022,0,0,0,3.208874
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,29.15674,29.15674,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.494239,3.208874,0,0.2461411,-0.2461411,4.322997,72.0498,0.1118022,0.2572175,0,0,3.208874
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,28.3044,28.3044,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.767729,2.962733,0,0.1096883,-0.1096883,4.207375,70.12278,0.1118022,0.1146242,0,0,2.962733
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,27.57007,27.57007,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.889605,2.853044,0,0.05274828,-0.05274828,4.151773,69.19609,0.1118022,0.05512195,0,0,2.853044
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,26.96032,26.96032,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.948214,2.800296,0,0.2471958,-0.2471958,3.891206,64.85331,0.1118022,0.2583196,0,0,2.800296
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1238923,28.3565,26.31123,0.210335,0.210335,0,0,0,0.210335,58.90237,0,0,0,0.1238923,0.2214052,0.210335,0,0,2.222876,2.5531,0,0.09751296,-0.09751296,3.788419,63.14018,0.1118022,0.2313685,0.09911383,0,2.676992
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4353614,35.08687,27.60286,1.119514,1.119514,0,0,0,1.119514,38.88844,0,0,0,0.4353614,1.178436,1.119514,0,0,2.331224,2.455587,0,0.7430742,-0.7430742,3.00515,50.08573,0.1118022,1.231465,0.3482892,0,2.890949
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.8280962,46.16453,30.90733,0.177126,0.177126,0,-1,0,0.177126,467.5182,0,0,0,0.8280962,0.1864484,0.177126,0,0,3.156862,1.712513,0.6416478,0,0.6416478,3.61387,60.23105,0.1115591,0.1948386,0.662477,0,2.540609
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7934276,49.10426,34.20525,0.560945,0.560945,0,-1,0,0.560945,141.4448,0,0,0,0.7934276,0.5904684,0.560945,0,0,2.515214,2.289996,0.2029592,0,0.2029592,3.806414,63.44011,0.1114824,0.6170395,0.6347421,0,3.083424
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.6499709,49.18357,36.97209,0.9153473,0.9153473,0,-1,0,0.9153473,71.00812,0,1.110223E-16,0,0.6499709,0.9635235,0.9153473,0,0,2.312255,2.472659,0,0.3135526,-0.3135526,3.475901,57.93156,0.1114824,1.006882,0.5199767,0,3.12263
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.8918496,56.87445,39.24064,0.3368106,0.3368106,0,-1,0,0.3368106,264.7926,0,0,0,0.8918496,0.3545375,0.3368106,0,0,2.660647,2.159107,0.5373122,0,0.5373122,3.98564,66.4272,0.1112799,0.3704917,0.7134797,0,3.050956
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.9656197,61.01982,41.37806,0.19893,0.19893,0,-1,0,0.19893,485.4067,0,0,0,0.9656197,0.2094,0.19893,0,0,2.123335,2.642688,0.7562197,0,0.7562197,4.703053,78.38406,0.1109962,0.218823,0.7724958,0,3.608307
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.28641,70.74798,42.70903,1.031063,1.031063,0,-1,0,1.031063,124.7655,0,0,0,1.28641,1.085329,1.031063,0,0,1.367115,3.323285,0.2010812,0,0.2010812,4.893815,81.56342,0.110921,1.134169,1.029128,0,4.609695
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.098718,66.39613,43.18765,0.8006112,0.8006112,0,-1,0,0.8006112,137.2349,0,0,0,1.098718,0.8427486,0.8006112,0,0,1.166034,3.504258,0.2559693,0,0.2559693,5.136649,85.61064,0.1108254,0.8806723,0.8789744,0,4.602976
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.7562065,58.77318,43.62694,0.6615917,0.6615917,0,-1,0,0.6615917,114.3011,0,0,0,0.7562065,0.6964123,0.6615917,0,0,0.9100646,3.734631,0.05979414,0,0.05979414,5.193375,86.55607,0.1108031,0.7277509,0.6049652,0,4.490837
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.4416576,51.50088,43.07619,0.7463802,0.7463802,0,-1,0,0.7463802,59.17327,0,1.110223E-16,0,0.4416576,0.7856633,0.7463802,0,0,0.8502705,3.788445,0,0.3440058,-0.3440058,4.830761,80.51252,0.1108031,0.8210182,0.3533261,0,4.230103
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07188915,42.78583,41.48952,1.138811,1.138811,0,-1,0,1.138811,6.312649,0,0,0,0.07188915,1.198749,1.138811,0,0,1.232499,3.44444,0,1.126859,-1.126859,3.642947,60.71566,0.1108031,1.252692,0.05751132,0,3.516329
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,39.87006,39.87006,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,2.484565,2.31758,0,0.7156622,-0.7156622,2.888572,48.14278,0.1108031,0.747867,0,0,2.31758
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,38.20471,38.20471,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,3.279745,1.601918,0,0.1740993,-0.1740993,2.705056,45.08417,0.1108031,0.1819338,0,0,1.601918
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,36.53281,36.53281,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,1.110223E-16,0,0,0.7624213,0.7243001,0,0,3.473189,1.427819,0,0.7624213,-0.7624213,1.901393,31.68982,0.1108031,0.7967302,0,0,1.427819
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,34.77567,34.77567,0.1062026,0.1062026,0,-1,0,0.1062026,0,0,1.387779E-17,0,0,0.1117922,0.1062026,0,0,4.320323,0.6653976,0,0.1117922,-0.1117922,1.783554,29.72584,0.1108031,0.1168228,0,0,0.6653976
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,33.37913,33.37913,0.2723659,0.2723659,0,-1,0,0.2723659,0,0,5.551115E-17,0,0,0.2867009,0.2723659,0,0,4.444537,0.5536055,0,0.2867009,-0.2867009,1.481345,24.68903,0.1108031,0.2996024,0,0,0.5536055
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,32.32354,32.32354,0.1120224,0.1120224,0,-1,0,0.1120224,0,0,1.387779E-17,0,0,0.1179183,0.1120224,0,0,4.763094,0.2669046,0,0.1179183,-0.1179183,1.357048,22.61742,0.1108031,0.1232247,0,0,0.2669046
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,31.20237,31.20237,0.0627682,0.0627682,0,-1,0,0.0627682,0,0,1.387779E-17,0,0,0.06607179,0.0627682,0,0,4.894114,0.1489862,0,0.06607179,-0.06607179,1.287402,21.45666,0.1108031,0.06904502,0,0,0.1489862
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,30.11399,30.11399,0.1436006,0.07876873,0,-1,0,0.07876873,0,0,0.06483185,0.0791919,0,0.08291445,0.07876873,0,0,4.967527,0.08291445,0,0.08291445,-0.08291445,1.200002,20,0.1108031,0.1579606,0,0,0.08291445
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,29.30099,29.30099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1108031,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,28.4552,28.4552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1108031,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,27.71432,27.71432,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1115844,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,27.10456,27.10456,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1122283,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2423312,30.51427,26.46202,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,29.64094,0,0,0,0.2423312,0,0,0.8824444,0.8383222,2.299654,2.484,1.080653,0,1.080653,4.843566,80.72594,0.1129468,0.8993111,0.1938649,1.7,2.726331
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6890348,39.95992,27.75365,0.04816019,0.04816019,0,0,0,0.04816019,1430.714,0,0,0,0.6890348,0.05069494,0.04816019,0,0,1.219001,3.456588,0.6383399,0,0.6383399,5.449149,90.81896,0.1127078,0.05297621,0.5512279,0,4.145623
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.072851,51.54154,31.07124,0.9908531,0.9908531,0,-1,0,0.9908531,108.2755,0,0,0,1.072851,1.043003,0.9908531,0,0,0.5806611,4.031094,0.02984798,0,0.02984798,5.477465,91.29089,0.1126966,1.089938,0.858281,0,5.103945
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.196069,58.26167,34.38883,0.2989946,0.2989946,0,-1,0,0.2989946,400.0303,0.3305248,0,0,1.196069,0.3147312,0.2989946,0,0,0.5508131,4.057957,0.5508131,0,0.5508131,6.000012,100,0.1124912,0.328894,0.9568552,0,5.254026
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.486956,69.20441,37.15567,1.089987,1.089987,0,-1,0,1.089987,136.4196,0.3396015,0,0,1.486956,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1124912,1.198985,1.189565,0,6.040645
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.472092,71.69376,39.38488,0.8009589,0.8009589,0,-1,0,0.8009589,183.7912,0.6289769,0,0,1.472092,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1124912,0.8810548,1.177673,0,6.025781
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.471772,74.51064,41.52886,0.4984362,0.4984362,0,-1,0,0.4984362,295.278,0.9471025,0,0,1.471772,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1124912,0.5482799,1.177418,0,6.025461
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.220771,69.15556,42.85327,0.7361757,0.7361757,0,-1,0,0.7361757,165.826,0.4458494,0,0,1.220771,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1124912,0.8097933,0.9766169,0,5.77446
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.8275323,60.01583,43.29911,0.5896786,0.5896786,0,-1,0,0.5896786,140.3362,0.206818,0,0,0.8275323,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1124912,0.6486465,0.6620258,0,5.381221
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.836876,60.77151,43.77774,0.5131628,0.5131628,0,-1,0,0.5131628,163.082,0.2967047,0,0,0.836876,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1124912,0.5644791,0.6695008,0,5.390565
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3747903,50.27971,43.18765,1.208482,1.208482,0,-1,0,1.208482,31.01332,0,0,0,0.3747903,1.272086,1.208482,0,0,0,4.553689,0,0.8972958,-0.8972958,5.054179,84.23615,0.1124912,1.32933,0.2998322,0,4.928479
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06556099,42.8228,41.64032,0.6407259,0.6407259,0,-1,0,0.6407259,10.2323,0,0,0,0.06556099,0.6744483,0.6407259,0,0,0.9969953,3.656393,0,0.6088873,-0.6088873,4.412355,73.53912,0.1124912,0.7047985,0.05244879,0,3.721954
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,40.01431,40.01431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.673537,3.047506,0,0,0,4.412355,73.53912,0.1124912,0,0,0,3.047506
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,38.35551,38.35551,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.673537,3.047506,0,0.6731818,-0.6731818,3.70276,61.71254,0.1124912,0.703475,0,0,3.047506
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,36.65738,36.65738,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.421517,2.374324,0,0.6284019,-0.6284019,3.040366,50.67266,0.1124912,0.65668,0,0,2.374324
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,34.9068,34.9068,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.119741,1.745922,0,0.3109578,-0.3109578,2.712588,45.2097,0.1124912,0.3249509,0,0,1.745922
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,33.5037,33.5037,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.46525,1.434964,0,0.1149086,-0.1149086,2.591463,43.19097,0.1124912,0.1200795,0,0,1.434964
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,32.47433,32.47433,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.592926,1.320056,0,0.1928143,-0.1928143,2.388219,39.80357,0.1124912,0.2014909,0,0,1.320056
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,31.34662,31.34662,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.807164,1.127241,0,0.09755237,-0.09755237,2.28539,38.08976,0.1124912,0.1019422,0,0,1.127241
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,30.25824,30.25824,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.915555,1.029689,0,0.08388156,-0.08388156,2.196971,36.61611,0.1124912,0.08765623,0,0,1.029689
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,29.45179,29.45179,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.008757,0.9458075,0,0.2602432,-0.2602432,1.922651,32.04411,0.1124912,0.2719542,0,0,0.9458075
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,28.59944,28.59944,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.297916,0.6855643,0,0.03517957,-0.03517957,1.885568,31.42607,0.1124912,0.03676265,0,0,0.6855643
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,27.87823,27.87823,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.337005,0.6503847,0,0.4560995,-0.4560995,1.404797,23.41324,0.1124912,0.4766239,0,0,0.6503847
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,27.2947,27.2947,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.843782,0.1942852,0,0.1225065,-0.1225065,1.275664,21.26102,0.1124912,0.1280193,0,0,0.1942852
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2220771,30.33553,26.62594,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,62.61372,0,0,0,0.2220771,0,0,1.345322,1.278056,4.9799,0.07177871,1.500133,0,1.500133,2.698815,44.98016,0.1132091,0.3901459,0.1776617,1.7,0.2938558
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4579186,35.84561,27.93724,1.482814,1.482814,1.7,0,0.5202,1.482814,30.88172,0,0,0,0.4579186,0,0,0.2171858,0.2063265,3.479767,1.421898,0.6642451,0,0.6642451,3.328973,55.48277,0.113612,1.631096,0.3663349,1.7,1.879817
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5904655,41.83878,31.25483,0.08960047,0.08960047,0,-1,0,0.08960047,658.9984,0,0,0,0.5904655,0.09431628,0.08960047,0,0,2.815522,2.019719,0.4961493,0,0.4961493,3.799662,63.32757,0.1134271,0.09856051,0.4723724,0,2.610184
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.025422,54.55256,34.59208,0.7105489,0.7105489,0,-1,0,0.7105489,144.3141,0,0,0,1.025422,0.7479462,0.7105489,0,0,2.319373,2.466253,0.2774762,0,0.2774762,4.062899,67.71484,0.113324,0.7816038,0.8203379,0,3.491676
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.351725,65.76406,37.33926,0.8616379,0.8616379,0,-1,0,0.8616379,156.8785,0,0,0,1.351725,0.9069872,0.8616379,0,0,2.041897,2.715982,0.4447373,0,0.4447373,4.484814,74.74674,0.113159,0.9478016,1.08138,0,4.067707
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.245976,65.77882,39.57502,0.6146579,0.6146579,0,-1,0,0.6146579,202.7104,0,0,0,1.245976,0.6470084,0.6146579,0,0,1.597159,3.116246,0.5989673,0,0.5989673,5.053044,84.21722,0.1129376,0.6761237,0.9967805,0,4.362221
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.313047,70.22266,41.71244,0.3970324,0.3970324,0,-1,0,0.3970324,330.7154,0,0,0,1.313047,0.4179288,0.3970324,0,0,0.9981922,3.655316,0.8951184,0,0.8951184,5.902227,98.37026,0.1126084,0.4367356,1.050438,0,4.968363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.922671,61.88515,43.00407,0.5362338,0.5362338,0,-1,0,0.5362338,172.0651,0.2551405,0,0,0.922671,0.5644566,0.5362338,0,0,0.1030738,4.460922,0.1030738,0,0.1030738,6.000012,100,0.1125706,0.5898572,0.7381368,0,5.383594
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.8642483,61.02357,43.44336,0.48443,0.48443,0,-1,0,0.48443,178.4052,0.354322,0,0,0.8642483,0.5099264,0.48443,0,0,0,4.553689,0,0,0,6.000012,100,0.1125706,0.532873,0.6913987,0,5.417937
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4534688,52.60238,43.88919,0,0,0,-1,0,0,0,0.4534688,0,0,0.4534688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1125706,0,0.3627751,0,5.007158
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2454309,47.90485,43.33189,0.854108,0.854108,0,-1,0,0.854108,28.73535,0,1.110223E-16,0,0.2454309,0.899061,0.854108,0,0,0,4.553689,0,0.6536301,-0.6536301,5.311026,88.51691,0.1125706,0.9395187,0.1963447,0,4.79912
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08020788,43.235,41.78456,0.7873759,0.7873759,0,-1,0,0.7873759,10.18673,0,1.110223E-16,0,0.08020788,0.8288168,0.7873759,0,0,0.7262557,3.900059,0,0.7486089,-0.7486089,4.521922,75.36522,0.1125706,0.8661135,0.0641663,0,3.980267
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,40.1651,40.1651,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.558043,3.15145,0,0.9126265,-0.9126265,3.55993,59.33204,0.1125706,0.9536947,0,0,3.15145
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,38.49976,38.49976,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.572073,2.238823,0,0.656269,-0.656269,2.868161,47.80259,0.1125706,0.685801,0,0,2.238823
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,36.80818,36.80818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.30126,1.582554,0,0,0,2.868161,47.80259,0.1125706,0,0,0,1.582554
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,35.05759,35.05759,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.30126,1.582554,0,0.1876166,-0.1876166,2.670396,44.50651,0.1125706,0.1960594,0,0,1.582554
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,33.6545,33.6545,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.509723,1.394938,0,0.1032531,-0.1032531,2.561558,42.69254,0.1125706,0.1078995,0,0,1.394938
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,32.61858,32.61858,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.624449,1.291685,0,0.1602032,-0.1602032,2.392689,39.87806,0.1125706,0.1674124,0,0,1.291685
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,31.49742,31.49742,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.802453,1.131482,0,0.2374366,-0.2374366,2.142408,35.70674,0.1125706,0.2481213,0,0,1.131482
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,30.40904,30.40904,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.066271,0.8940449,0,0.2504592,-0.2504592,1.878401,31.30663,0.1125706,0.2617298,0,0,0.8940449
