Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.6321611,48.84228,36.99176,0.4731508,0.4731508,0,-1,0,0.4731508,133.6067,0,0,0,0.6321611,0.4980535,0.4731508,0,0,3.808686,1.125872,0.1341076,0,0.1341076,2.514001,41.89993,0.1146776,0.5204659,0.5057289,0,1.758033
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.117388,62.89761,39.87006,0,0,0,-1,0,0,0,0,0,0,1.117388,0,0,0,0,3.674578,1.246569,1.117388,0,1.117388,3.574048,59.56735,0.1144172,0,0.8939102,0,2.363956
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.040115,63.92527,42.33531,0.6403627,0.6403627,0,-1,0,0.6403627,162.4259,0,0,0,1.040115,0.6740661,0.6403627,0,0,2.55719,2.252218,0.3660487,0,0.3660487,3.921313,65.35508,0.1143322,0.704399,0.8320917,0,3.292332
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.114379,68.08112,44.25636,0.995159,0.995159,0,-1,0,0.995159,111.98,0,0,0,1.114379,1.047536,0.995159,0,0,2.191142,2.581661,0.06684355,0,0.06684355,3.984726,66.41196,0.1143166,1.094675,0.8915035,0,3.696041
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.06717,69.12601,46.13807,1.191849,1.191849,0,-1,0,1.191849,89.53904,0,0,0,1.06717,1.254577,1.191849,0,0,2.124298,2.641821,0,0.1874077,-0.1874077,3.787181,63.11955,0.1143166,1.311033,0.8537357,0,3.70899
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.7172964,61.92899,47.24612,1.150695,1.150695,0,-1,0,1.150695,62.33595,0,0,0,0.7172964,1.211257,1.150695,0,0,2.332529,2.454413,0,0.4939611,-0.4939611,3.2665,54.44156,0.1143166,1.265764,0.573837,0,3.171709
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.623274,60.17862,47.57395,0.5758539,0.5758539,0,-1,0,0.5758539,108.2347,0,0,0,0.623274,0.606162,0.5758539,0,0,2.881375,1.960452,0.01711191,0,0.01711191,3.282734,54.71212,0.1143127,0.6334393,0.4986192,0,2.583726
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3411776,54.50825,47.86899,1.419944,1.38,0,-1,0,1.38,24.72301,2.220446E-16,0.03994403,0.1819384,0.3411776,1.452632,1.38,0,0,2.864263,1.975852,0,1.111454,-1.111454,2.111158,35.1859,0.1143127,1.561938,0.2729421,0,2.31703
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2180128,51.4762,47.31824,0,0,0,-1,0,0,0,0,0,0,0.2180128,0,0,0,0,4.099212,0.8643985,0.2180128,0,0.2180128,2.317984,38.63298,0.1142621,0,0.1744102,0,1.082411
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02535065,46.42234,45.95449,0,0,0,-1,0,0,0,0,0,0,0.02535065,0,0,0,0,3.881199,1.06061,0.02535065,0,0.02535065,2.342033,39.03381,0.1142562,0,0.02028052,0,1.085961
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,44.73499,44.73499,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,1.110223E-16,0,0,0.5405515,0.5135239,0,0,3.855848,1.083426,0,0.5405515,-0.5405515,1.772242,29.53731,0.1142562,0.5648763,0,0,1.083426
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,43.18765,43.18765,0.7700977,0.5157304,0,-1,0,0.5157304,0,0,0.2543673,0.3313771,0,0.5428742,0.5157304,0,0,4.456461,0.5428742,0,0.5428742,-0.5428742,1.200002,20,0.1142562,0.8471075,0,0,0.5428742
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,41.4174,41.4174,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142562,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,39.64714,39.64714,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142562,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,38.20471,38.20471,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142562,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,37.19501,37.19501,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142562,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,36.15908,36.15908,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142562,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,35.25429,35.25429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142562,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,34.51996,34.51996,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142562,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,33.77908,33.77908,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142562,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,33.17588,33.17588,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1146091,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01985458,33.27085,32.93329,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01985458,0,0,1.452632,1.38,3.679654,1.242,1.399855,0,1.399855,3.837204,63.95327,0.1149143,0,0.01588367,1.7,1.261855
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3226372,38.2202,32.56612,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,51.36755,0,0,0,0.3226372,0,0,1.071905,1.018309,2.2798,2.501869,1.340947,0,1.340947,5.109338,85.15546,0.1153825,0.6909048,0.2581097,1.7,2.824506
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3645934,40.24954,33.77908,0.8249686,0.8249686,0,0,0,0.8249686,44.19482,0,1.110223E-16,0,0.3645934,0.868388,0.8249686,0,0,0.9388531,3.708721,0,0.5037947,-0.5037947,4.578291,76.3047,0.1153825,0.9074655,0.2916747,0,4.073315
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3627802,43.60006,37.02454,0.811718,0.811718,0,-1,0,0.811718,44.69288,0,1.110223E-16,0,0.3627802,0.85444,0.811718,0,0,1.498625,3.204926,0,0.4916598,-0.4916598,4.060037,67.66714,0.1153825,0.8928898,0.2902241,0,3.567707
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.007588,60.25798,39.87006,0,0,0,-1,0,0,0,0,0,0,1.007588,0,0,0,0,2.044914,2.713267,1.007588,0,1.007588,5.015918,83.59846,0.115149,0,0.80607,0,3.720854
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.9736609,62.32022,42.33531,0.3546444,0.3546444,0,-1,0,0.3546444,274.5457,0,0,0,0.9736609,0.3733099,0.3546444,0,0,1.037326,3.620095,0.6003511,0,0.6003511,5.585461,93.09083,0.1150104,0.3901088,0.7789288,0,4.593756
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.108763,67.93641,44.25636,0.9534906,0.9534906,0,-1,0,0.9534906,116.2846,0,0,0,1.108763,1.003674,0.9534906,0,0,0.4369751,4.160411,0.1050881,0,0.1050881,5.685156,94.75242,0.1149861,1.04884,0.88701,0,5.269174
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.328365,76.31042,46.13807,0,0,0,-1,0,0,0,0.996478,0,0,1.328365,0,0,0,0,0.331887,4.254991,0.331887,0,0.331887,6.000012,100,0.1149096,0,1.062692,0,5.583356
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.982837,68.29021,47.24612,0,0,0,-1,0,0,0,0.982837,0,0,0.982837,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1149096,0,0.7862696,0,5.536526
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5005952,57.47973,47.54116,0.006289819,0.006289819,0,-1,0,0.006289819,7958.817,0.4939744,0,0,0.5005952,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1149096,0.006918801,0.4004762,0,5.054284
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4065608,55.85229,47.86899,0,0,0,-1,0,0,0,0.4065608,0,0,0.4065608,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1149096,0,0.3252486,0,4.96025
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.09327179,49.06931,47.31824,0,0,0,-1,0,0,0,0.09327179,0,0,0.09327179,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1149096,0,0.07461743,0,4.646961
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02018422,46.32676,45.95449,0.3001201,0.3001201,0,-1,0,0.3001201,6.725384,0,5.551115E-17,0,0.02018422,0.3159158,0.3001201,0,0,0,4.553689,0,0.2957316,-0.2957316,5.688283,94.80453,0.1149096,0.330132,0.01614738,0,4.573873
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,44.77432,44.77432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3285907,4.257957,0,0,0,5.688283,94.80453,0.1149096,0,0,0,4.257957
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,43.22043,43.22043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3285907,4.257957,0,0,0,5.688283,94.80453,0.1149096,0,0,0,4.257957
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,41.45018,41.45018,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3285907,4.257957,0,0.03652506,-0.03652506,5.649783,94.16286,0.1149096,0.03816869,0,0,4.257957
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,39.67992,39.67992,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3691741,4.221432,0,0.07265712,-0.07265712,5.573195,92.88641,0.1149096,0.07592668,0,0,4.221432
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,38.24405,38.24405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4499042,4.148775,0,0,0,5.573195,92.88641,0.1149096,0,0,0,4.148775
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,37.22779,37.22779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4499042,4.148775,0,0,0,5.573195,92.88641,0.1149096,0,0,0,4.148775
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,36.19843,36.19843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4499042,4.148775,0,0,0,5.573195,92.88641,0.1149096,0,0,0,4.148775
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,35.3133,35.3133,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4499042,4.148775,0,0.1184614,-0.1184614,5.448326,90.80525,0.1149096,0.1237921,0,0,4.148775
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,34.57241,34.57241,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5815279,4.030314,0,0.09026326,-0.09026326,5.35318,89.21949,0.1149096,0.0943251,0,0,4.030314
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,33.83809,33.83809,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6818205,3.940051,0,0.06376022,-0.06376022,5.285971,88.09934,0.1149096,0.06662943,0,0,3.940051
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,33.22833,33.22833,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7526652,3.87629,0,0.2863541,-0.2863541,4.984128,83.06863,0.1149096,0.29924,0,0,3.87629
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03054575,33.51238,32.99229,0.2121027,0.2121027,0,0,0,0.2121027,14.40139,0,2.775558E-17,0,0.03054575,0.223266,0.2121027,0,0,1.070836,3.589936,0,0.1927203,-0.1927203,4.780982,79.68288,0.1149096,0.233313,0.02443659,0,3.620482
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1664188,35.48636,32.61858,0.9530372,0.9530372,0,0,0,0.9530372,17.46194,0,0,0,0.1664188,1.003197,0.9530372,0,0,1.28497,3.397216,0,0.8367783,-0.8367783,3.898941,64.98222,0.1149096,1.048341,0.133135,0,3.563635
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2884005,38.91396,33.83809,0.2029561,0.2029561,0,0,0,0.2029561,142.1,0,0,0,0.2884005,0.2136379,0.2029561,0,0,2.214724,2.560438,0.07476255,0,0.07476255,3.969867,66.16431,0.1148924,0.2232517,0.2307204,0,2.848838
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4051008,44.44606,37.06388,1.114229,1.114229,0,-1,0,1.114229,36.35705,0,2.220446E-16,0,0.4051008,1.172873,1.114229,0,0,2.139961,2.627724,0,0.7677718,-0.7677718,3.160564,52.67596,0.1148924,1.225652,0.3240806,0,3.032825
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.6358907,52.04327,39.87006,0.7705204,0.7705204,0,-1,0,0.7705204,82.52743,0,0,0,0.6358907,0.8110741,0.7705204,0,0,2.993041,1.859952,0,0.1751834,-0.1751834,2.975904,49.59831,0.1148924,0.8475724,0.5087125,0,2.495843
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4641499,51.16976,42.33531,0,0,0,-1,0,0,0,0,0,0,0.4641499,0,0,0,0,3.187689,1.684769,0.4641499,0,0.4641499,3.416236,56.93715,0.1147857,0,0.3713199,0,2.148919
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3432843,50.7322,44.21702,0.04784317,0.04784317,0,-1,0,0.04784317,717.52,0,0,0,0.3432843,0.05036123,0.04784317,0,0,2.723539,2.102504,0.2929231,0,0.2929231,3.694127,61.56866,0.1147184,0.05262749,0.2746274,0,2.445788
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2602867,51.049,46.09874,0.9427748,0.9427748,0,-1,0,0.9427748,27.60858,0,1.110223E-16,0,0.2602867,0.9923946,0.9427748,0,0,2.430616,2.366134,0,0.7321079,-0.7321079,2.922418,48.70686,0.1147184,1.037052,0.2082294,0,2.626421
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5785214,58.79593,47.20678,0.3949168,0.3949168,0,-1,0,0.3949168,146.492,0,0,0,0.5785214,0.4157019,0.3949168,0,0,3.244069,1.634027,0.1628195,0,0.1628195,3.076882,51.28126,0.114681,0.4344085,0.4628171,0,2.212548
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3301982,53.90144,47.50183,0.2032567,0.2032567,0,-1,0,0.2032567,162.4538,0,0,0,0.3301982,0.2139545,0.2032567,0,0,3.08125,1.780564,0.1162437,0,0.1162437,3.18716,53.11923,0.1146544,0.2235824,0.2641586,0,2.110762
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2605545,52.85089,47.83621,0,0,0,-1,0,0,0,0,0,0,0.2605545,0,0,0,0,2.965006,1.885183,0.2605545,0,0.2605545,3.434344,57.23895,0.1145947,0,0.2084436,0,2.145738
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.05622912,48.36908,47.31824,1.080154,1.080154,0,-1,0,1.080154,5.205659,0,4.440892E-16,0,0.05622912,1.137004,1.080154,0,0,2.704452,2.119683,0,1.080775,-1.080775,2.295107,38.25171,0.1145947,1.188169,0.0449833,0,2.175912
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02894185,46.48884,45.95449,0.6514501,0.6514501,0,-1,0,0.6514501,4.44268,0,1.110223E-16,0,0.02894185,0.685737,0.6514501,0,0,3.905313,1.038908,0,0.6567951,-0.6567951,1.602785,26.71302,0.1145947,0.7165951,0.02315348,0,1.06785
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,44.77432,44.77432,0.5746476,0.363007,0,-1,0,0.363007,0,0,0.2116406,0.2691053,0,0.3821126,0.363007,0,0,4.635085,0.3821126,0,0.3821126,-0.3821126,1.200002,20,0.1145947,0.6321124,0,0,0.3821126
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,43.25977,43.25977,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1145947,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,41.48952,41.48952,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1145947,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,39.71926,39.71926,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1145947,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,38.28339,38.28339,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1145947,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,37.26713,37.26713,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1145947,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,36.23776,36.23776,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1145947,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,35.35263,35.35263,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1145947,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,34.61175,34.61175,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1145947,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,33.87742,33.87742,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1145947,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,33.26767,33.26767,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1149646,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01296554,33.26517,33.04475,0.271648,0.271648,1.7,0,0.5202,0.271648,4.772918,0,0,0,0.01296554,0,0,1.428352,1.356934,3.679654,1.242,1.3699,0,1.3699,3.808786,63.47965,0.1154203,0.2988129,0.01037243,1.7,1.254966
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.409821,39.93651,32.67759,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.409821,0,0,1.452632,1.38,2.309754,2.47491,1.789821,0,1.789821,5.50676,91.77914,0.1156286,0,0.3278568,1.7,2.884731
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7084883,47.00139,33.87742,0.5682466,0.5682466,0,0,0,0.5682466,124.6797,0,0,0,0.7084883,0.5981543,0.5682466,0,0,0.5199335,4.085749,0.1103341,0,0.1103341,5.611432,93.52367,0.1156033,0.6250712,0.5667907,0,4.794237
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.9363633,55.41631,37.08355,0.6671713,0.6671713,0,-1,0,0.6671713,140.3483,0,0,0,0.9363633,0.7022856,0.6671713,0,0,0.4095994,4.18505,0.2340778,0,0.2340778,5.833498,97.22476,0.1155498,0.7338884,0.7490907,0,5.121413
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.24016,65.99085,39.87006,0.09168261,0.09168261,0,-1,0,0.09168261,1352.667,0.9681304,0,0,1.24016,0.096508,0.09168261,0,0,0.1755216,4.39572,0.1755216,0,0.1755216,6.000012,100,0.1155096,0.1008509,0.992128,0,5.63588
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.264444,69.68275,42.33531,0.5899745,0.5899745,0,-1,0,0.5899745,214.3217,0.6434178,0,0,1.264444,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1155096,0.6489719,1.011555,0,5.818132
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.217907,70.76644,44.21702,0.4865331,0.4865331,0,-1,0,0.4865331,250.3236,0.7057671,0,0,1.217907,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1155096,0.5351864,0.9743258,0,5.771596
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.128816,70.69283,46.09874,0.2286323,0.2286323,0,-1,0,0.2286323,493.7255,0.8881503,0,0,1.128816,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1155096,0.2514955,0.9030527,0,5.682505
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.045665,69.84993,47.20678,0,0,0,-1,0,0,0,1.045665,0,0,1.045665,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1155096,0,0.8365322,0,5.599354
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.8370201,65.00932,47.50183,0.5931638,0.5931638,0,-1,0,0.5931638,141.1111,0.2126372,0,0,0.8370201,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1155096,0.6524801,0.669616,0,5.390709
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.7240908,62.74237,47.83621,0.1007502,0.1007502,0,-1,0,0.1007502,718.6992,0.618038,0,0,0.7240908,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1155096,0.1108252,0.5792726,0,5.27778
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3534552,54.18142,47.31824,1.910327,1.38,0,-1,0,1.38,25.61269,0,0.5303271,0.7213598,0.3534552,1.452632,1.38,0,0,0,4.553689,0,1.099176,-1.099176,4.841378,80.68948,0.1155096,2.10136,0.2827641,0,4.907144
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03788532,46.65471,45.95449,1.001267,1.001267,0,-1,0,1.001267,3.783738,0,2.220446E-16,0,0.03788532,1.053965,1.001267,0,0,1.221307,3.454513,0,1.01608,-1.01608,3.770336,62.83881,0.1155096,1.101394,0.03030825,0,3.492398
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,44.80711,44.80711,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.350285,2.438433,0,0.6352014,-0.6352014,3.100775,51.67948,0.1155096,0.6637855,0,0,2.438433
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,43.29911,43.29911,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.056064,1.803231,0,0.5624625,-0.5624625,2.507888,41.79804,0.1155096,0.5877733,0,0,1.803231
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,41.52886,41.52886,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.681022,1.240769,0,0.09198724,-0.09198724,2.410924,40.182,0.1155096,0.09612667,0,0,1.240769
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,39.7586,39.7586,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.78323,1.148782,0,0.07905153,-0.07905153,2.327597,38.79321,0.1155096,0.08260885,0,0,1.148782
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,38.31617,38.31617,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.871065,1.06973,0,0.2011053,-0.2011053,2.115613,35.26015,0.1155096,0.210155,0,0,1.06973
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,37.30647,37.30647,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.094516,0.8686248,0,0.1485997,-0.1485997,1.958976,32.64952,0.1155096,0.1552867,0,0,0.8686248
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,36.27055,36.27055,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.259626,0.7200251,0,0.1554834,-0.1554834,1.795082,29.91797,0.1155096,0.1624802,0,0,0.7200251
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,35.38542,35.38542,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.432386,0.5645416,0,0.0585615,-0.0585615,1.733352,28.88915,0.1155096,0.06119676,0,0,0.5645416
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,34.65109,34.65109,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.497454,0.5059802,0,0.1911602,-0.1911602,1.531852,25.53081,0.1155096,0.1997624,0,0,0.5059802
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,33.92987,33.92987,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.709855,0.31482,0,0.008049846,-0.008049846,1.523366,25.38939,0.1155096,0.008412088,0,0,0.31482
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,33.32012,33.32012,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.718799,0.3067701,0,0.1482995,-0.1482995,1.367045,22.78404,0.1155096,0.154973,0,0,0.3067701
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03618874,33.71412,33.0972,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,13.10251,0,0,0,0.03618874,0,0,1.423803,1.352613,4.883576,0.1584706,1.388802,0,1.388802,2.684578,44.74287,0.1159562,0.3038168,0.02895099,1.7,0.1946594
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2658942,37.36517,32.73004,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2658942,0,0,1.452632,1.38,3.494774,1.408392,1.645894,0,1.645894,4.24601,70.76669,0.1161939,0,0.2127154,1.7,1.674286
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.476029,42.49811,33.92987,0.2463823,0.2463823,1.691489,0,0.5178764,0.2463823,193.2075,0,0,0,0.476029,0,0,1.445107,1.372851,1.84888,2.889697,1.84888,0,1.84888,6.000012,100,0.1165258,0.2710205,0.3808232,1.7,3.365726
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.6005543,48.34456,37.12289,0.1715824,0.1715824,0,-1,0,0.1715824,350.0092,0.4199412,0,0,0.6005543,0.1806131,0.1715824,0,0,0,4.553689,0,0,0,6.000012,100,0.1165258,0.1887407,0.4804434,0,5.154243
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.041213,61.05457,39.87006,1.05615,1.05615,0,-1,0,1.05615,98.58575,0,0,0,1.041213,1.111737,1.05615,0,0,0,4.553689,0,0.07052344,-0.07052344,5.925674,98.76103,0.1165258,1.161765,0.8329706,0,5.594902
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.8390396,59.1514,42.30252,1.008986,1.008986,0,-1,0,1.008986,83.15669,0,0,0,0.8390396,1.062091,1.008986,0,0,0.07835938,4.483165,0,0.2230512,-0.2230512,5.690557,94.84243,0.1165258,1.109885,0.6712316,0,5.322205
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.046564,66.27146,44.18424,0.4056458,0.4056458,0,-1,0,0.4056458,257.9996,0.2933749,0,0,1.046564,0.4269956,0.4056458,0,0,0.326194,4.260114,0.326194,0,0.326194,6.000012,100,0.1164514,0.4462104,0.8372515,0,5.306679
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.9260669,65.5039,46.06595,0.2872276,0.2872276,0,-1,0,0.2872276,322.4156,0.623722,0,0,0.9260669,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.1164514,0.3159504,0.7408535,0,5.479756
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.7784593,63.24979,47.16745,0.4775259,0.4775259,0,-1,0,0.4775259,163.0193,0.2758003,0,0,0.7784593,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1164514,0.5252786,0.6227674,0,5.332148
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.6335825,60.28503,47.46249,0.2326842,0.2326842,0,-1,0,0.2326842,272.2928,0.3886517,0,0,0.6335825,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1164514,0.2559526,0.506866,0,5.187272
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1942358,51.50198,47.79687,0.08023994,0.08023994,0,-1,0,0.08023994,242.0687,0.1097727,0,0,0.1942358,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1164514,0.08826393,0.1553886,0,4.747925
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05157013,48.24188,47.2789,0.6172919,0.6172919,0,-1,0,0.6172919,8.354254,0,0,0,0.05157013,0.6497809,0.6172919,0,0,0,4.553689,0,0.5982108,-0.5982108,5.369442,89.49053,0.1164514,0.6790211,0.0412561,0,4.605259
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02925674,46.49467,45.95449,0.3377568,0.3377568,0,-1,0,0.3377568,8.662073,0,5.551115E-17,0,0.02925674,0.3555335,0.3377568,0,0,0.6646786,3.955478,0,0.3262767,-0.3262767,5.025517,83.75845,0.1164514,0.3715325,0.02340539,0,3.984735
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,44.80711,44.80711,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.027208,3.629201,0,1.452632,-1.452632,3.494308,58.23836,0.1164514,1.97628,0,0,3.629201
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,43.33189,43.33189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.641243,2.17657,0,0,0,3.494308,58.23836,0.1164514,0,0,0,2.17657
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,41.56164,41.56164,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.641243,2.17657,0,0.7944704,-0.7944704,2.656863,44.28096,0.1164514,0.8302216,0,0,2.17657
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,39.79139,39.79139,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.523988,1.382099,0,0.114502,-0.114502,2.536167,42.26937,0.1164514,0.1196546,0,0,1.382099
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,38.35551,38.35551,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.651213,1.267597,0,0.09353628,-0.09353628,2.437572,40.62611,0.1164514,0.09774541,0,0,1.267597
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,37.33926,37.33926,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.755142,1.174061,0,0.1454528,-0.1454528,2.284251,38.07077,0.1164514,0.1519982,0,0,1.174061
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,36.30988,36.30988,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.916756,1.028608,0,0.07430814,-0.07430814,2.205923,36.76531,0.1164514,0.07765201,0,0,1.028608
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,35.40509,35.40509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.999321,0.9543002,0,0,0,2.205923,36.76531,0.1164514,0,0,0,0.9543002
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,34.67076,34.67076,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,3.999321,0.9543002,0,0.07612091,-0.07612091,2.125685,35.42801,0.1164514,0.07954635,0,0,0.9543002
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,33.94955,33.94955,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.083899,0.8781793,0,0.0346599,-0.0346599,2.08915,34.8191,0.1164514,0.0362196,0,0,0.8781793
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,33.35946,33.35946,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.122411,0.8435194,0,0.1095926,-0.1095926,1.973629,32.89375,0.1164514,0.1145243,0,0,0.8435194
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01063179,33.33704,33.15621,0.01866102,0.01866102,0,0,0,0.01866102,56.97326,0,0,0,0.01063179,0.01964318,0.01866102,0,0,4.24418,0.7339268,0,0.009011389,-0.009011389,1.96413,32.73544,0.1164514,0.02052712,0.008505434,0,0.7445586
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4378529,40.5755,32.78904,0.1838218,0.1838218,0,0,0,0.1838218,238.1943,0,0,0,0.4378529,0.1934966,0.1838218,0,0,4.254193,0.7249154,0.2443563,0,0.2443563,2.195947,36.59904,0.1163957,0.2022039,0.3502823,0,1.162768
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.8367838,49.76316,33.98233,0.6989625,0.6989625,0,0,0,0.6989625,119.718,0,0,0,0.8367838,0.73575,0.6989625,0,0,4.009837,0.9448361,0.1010338,0,0.1010338,2.291796,38.19653,0.1163726,0.7688587,0.669427,0,1.78162
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.009568,57.13225,37.13601,0.2658024,0.2658024,0,-1,0,0.2658024,379.8189,0,0,0,1.009568,0.279792,0.2658024,0,0,3.908803,1.035767,0.7297756,0,0.7297756,2.984122,49.73527,0.1162067,0.2923826,0.8076541,0,2.045334
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.264125,66.61395,39.87006,0.1936088,0.1936088,0,-1,0,0.1936088,652.9276,0,0,0,1.264125,0.2037987,0.1936088,0,0,3.179027,1.692565,1.060326,0,1.060326,3.990036,66.50047,0.1159663,0.2129696,1.0113,0,2.95669
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.316815,71.07222,42.30252,0,0,0,-1,0,0,0,0,0,0,1.316815,0,0,0,0,2.118701,2.646858,1.316815,0,1.316815,5.239276,87.3211,0.1156693,0,1.053452,0,3.963673
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.39209,75.64658,44.18424,0.7439286,0.7439286,0,-1,0,0.7439286,187.1269,0,0,0,1.39209,0.7830827,0.7439286,0,0,0.8018858,3.831992,0.6090075,0,0.6090075,5.817031,96.95033,0.1155324,0.8183214,1.113672,0,5.224082
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.06559,68.99877,46.06595,0,0,0,-1,0,0,0,0.8727117,0,0,1.06559,0,0,0,0,0.1928783,4.380098,0.1928783,0,0.1928783,6.000012,100,0.1154891,0,0.852472,0,5.445689
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.211302,74.26196,47.16745,1.478281,1.38,0,-1,0,1.38,87.77553,0,0.09828081,0.2461089,1.211302,1.452632,1.38,0,0,0,4.553689,0,0.2413293,-0.2413293,5.745629,95.76028,0.1154891,1.626109,0.9690419,0,5.764991
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.023683,69.63432,47.50183,0.44895,0.44895,0,-1,0,0.44895,228.0172,0.2829607,0,0,1.023683,0.4725789,0.44895,0,0,0.2681436,4.31236,0.2681436,0,0.2681436,6.000012,100,0.115429,0.493845,0.8189466,0,5.336043
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.7395999,63.05568,47.79687,0.08847089,0.08847089,0,-1,0,0.08847089,835.9812,0.6464727,0,0,0.7395999,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.115429,0.09731798,0.59168,0,5.293289
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3108071,53.27774,47.2789,0.2769791,0.2769791,0,-1,0,0.2769791,112.2132,0.01925016,0,0,0.3108071,0.2915569,0.2769791,0,0,0,4.553689,0,0,0,6.000012,100,0.115429,0.304677,0.2486457,0,4.864496
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03639489,46.62704,45.95449,0.7978474,0.7978474,0,-1,0,0.7978474,4.561635,0,1.110223E-16,0,0.03639489,0.8398393,0.7978474,0,0,0,4.553689,0,0.8034444,-0.8034444,5.153107,85.88495,0.115429,0.8776321,0.02911591,0,4.590084
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,44.80711,44.80711,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.8927161,3.750244,0,0.5271059,-0.5271059,4.597489,76.62466,0.115429,0.5508257,0,0,3.750244
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,43.33189,43.33189,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.478389,3.223139,0,1.245659,-1.245659,3.284449,54.74071,0.115429,1.301713,0,0,3.223139
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,41.60098,41.60098,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.862455,1.97748,0,1.244428,-1.244428,1.972707,32.87838,0.115429,1.300427,0,0,1.97748
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,39.83072,39.83072,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.245152,0.7330518,0,0.1921008,-0.1921008,1.770215,29.50352,0.115429,0.2007454,0,0,0.7330518
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,38.39485,38.39485,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.458598,0.540951,0,0.1483407,-0.1483407,1.61385,26.89745,0.115429,0.155016,0,0,0.540951
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,37.35892,37.35892,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.623421,0.3926103,0,0.08654808,-0.08654808,1.52262,25.37696,0.115429,0.09044275,0,0,0.3926103
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,36.34267,36.34267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.719585,0.3060622,0,0,0,1.52262,25.37696,0.115429,0,0,0,0.3060622
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,35.44443,35.44443,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.719585,0.3060622,0,0.1090979,-0.1090979,1.407621,23.4603,0.115429,0.1140073,0,0,0.3060622
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,34.70354,34.70354,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.840805,0.1969643,0,0.04070931,-0.04070931,1.36471,22.74512,0.115429,0.04254123,0,0,0.1969643
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,33.98233,33.98233,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.886038,0.156255,0,0.03678297,-0.03678297,1.325937,22.09891,0.115429,0.0384382,0,0,0.156255
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,33.41191,33.41191,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.926908,0.119472,0,0.09743717,-0.09743717,1.223229,20.38711,0.115429,0.1018218,0,0,0.119472
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03733664,33.84566,33.20866,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,16.15982,2.220446E-16,0,0,0.03733664,0,0,1.452632,1.38,5.035171,0.02203487,1.417337,0,1.417337,2.567833,42.79713,0.1158514,0.2541507,0.02986931,1.7,0.05937152
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3144288,38.35637,32.8415,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3144288,0,0,1.452632,1.38,3.617835,1.297638,1.694429,0,1.694429,4.175309,69.58835,0.1160741,0,0.251543,1.7,1.612067
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5667968,44.34371,34.02167,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,129.4266,0,0,0,0.5667968,0,0,1.262071,1.198967,1.923406,2.822624,1.765764,0,1.765764,5.85046,97.50747,0.1164237,0.481722,0.4534374,1.7,3.389421
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.9227811,55.24052,37.19501,0.1686783,0.1686783,0,-1,0,0.1686783,547.0657,0.5875833,0,0,0.9227811,0.1775561,0.1686783,0,0,0.1576416,4.411811,0.1576416,0,0.1576416,6.000012,100,0.1163884,0.1855461,0.7382248,0,5.334592
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.25206,66.3398,39.90285,0,0,0,-1,0,0,0,1.25206,0,0,1.25206,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1163884,0,1.001648,0,5.805748
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.263904,69.6682,42.33531,1.155389,1.155389,0,-1,0,1.155389,109.392,0.04770472,0,0,1.263904,1.216199,1.155389,0,0,0,4.553689,0,0,0,6.000012,100,0.1163884,1.270928,1.011123,0,5.817593
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.269141,72.16903,44.21702,0.5664883,0.5664883,0,-1,0,0.5664883,224.0366,0.6728377,0,0,1.269141,0.5963035,0.5664883,0,0,0,4.553689,0,0,0,6.000012,100,0.1163884,0.6231371,1.015313,0,5.82283
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.340714,76.58099,46.06595,0,0,0,-1,0,0,0,1.340714,0,0,1.340714,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1163884,0,1.072571,0,5.894403
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.151372,72.65615,47.20678,0,0,0,-1,0,0,0,1.151372,0,0,1.151372,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1163884,0,0.9210976,0,5.705061
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.009024,69.25802,47.50183,0.4509125,0.4509125,0,-1,0,0.4509125,223.7739,0.5343797,0,0,1.009024,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1163884,0.4960037,0.8072195,0,5.562713
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.7194319,62.63542,47.83621,0.1401028,0.1401028,0,-1,0,0.1401028,513.5029,0.5719553,0,0,0.7194319,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1163884,0.1541131,0.5755455,0,5.273121
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3051965,53.20598,47.31824,0.195225,0.195225,0,-1,0,0.195225,156.3306,0.09969645,0,0,0.3051965,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1163884,0.2147475,0.2441572,0,4.858885
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03096324,46.5592,45.98727,0.2656425,0.2656425,0,-1,0,0.2656425,11.65598,0,0,0,0.03096324,0.2796237,0.2656425,0,0,0,4.553689,0,0.2486604,-0.2486604,5.737901,95.63149,0.1163884,0.2922067,0.02477059,0,4.584652
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,44.84644,44.84644,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2762893,4.305028,0,0.2313344,-0.2313344,5.494053,91.56737,0.1163884,0.2417444,0,0,4.305028
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,43.37123,43.37123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5333275,4.073694,0,0,0,5.494053,91.56737,0.1163884,0,0,0,4.073694
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,41.64032,41.64032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5333275,4.073694,0,0,0,5.494053,91.56737,0.1163884,0,0,0,4.073694
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,39.87006,39.87006,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5333275,4.073694,0,0.1976988,-0.1976988,5.28566,88.09416,0.1163884,0.2065952,0,0,4.073694
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,38.42764,38.42764,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7529928,3.875995,0,0.05900412,-0.05900412,5.223464,87.05756,0.1163884,0.06165931,0,0,3.875995
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,37.41793,37.41793,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.818553,3.816991,0,0.1998203,-0.1998203,5.012836,83.54709,0.1163884,0.2088122,0,0,3.816991
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,36.38201,36.38201,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.040576,3.617171,0,0.0815479,-0.0815479,4.926877,82.11444,0.1163884,0.08521756,0,0,3.617171
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,35.47721,35.47721,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.131184,3.535623,0,0.1805515,-0.1805515,4.736558,78.94248,0.1163884,0.1886764,0,0,3.535623
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,34.74288,34.74288,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.331797,3.355072,0,0.1914485,-0.1914485,4.534754,75.57908,0.1163884,0.2000637,0,0,3.355072
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,34.02167,34.02167,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.544518,3.163623,0,0.1155125,-0.1155125,4.412993,73.54974,0.1163884,0.1207106,0,0,3.163623
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,33.43158,33.43158,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.672865,3.04811,0,0.08637057,-0.08637057,4.32195,72.03236,0.1163884,0.09025725,0,0,3.04811
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.0291043,33.74424,33.248,0.1295793,0.1295793,0,0,0,0.1295793,22.46061,0,2.775558E-17,0,0.0291043,0.1363993,0.1295793,0,0,1.768832,2.96174,0,0.107295,-0.107295,4.208852,70.14738,0.1163884,0.1425373,0.02328344,0,2.990844
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2584553,37.40713,32.90051,0.8230838,0.8230838,0,0,0,0.8230838,31.40085,0,0,0,0.2584553,0.866404,0.8230838,0,0,1.888049,2.854445,0,0.6079487,-0.6079487,3.568017,59.46684,0.1163884,0.9053922,0.2067642,0,3.1129
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3317533,39.93719,34.061,0.3343797,0.3343797,0,0,0,0.3343797,99.21456,0,0,0,0.3317533,0.3519786,0.3343797,0,0,2.563547,2.246496,0,0.02022528,-0.02022528,3.546698,59.11152,0.1163884,0.3678176,0.2654026,0,2.57825
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5563175,47.55687,37.21468,1.186762,1.186762,0,-1,0,1.186762,46.87692,0,0,0,0.5563175,1.249223,1.186762,0,0,2.58602,2.226271,0,0.6929057,-0.6929057,2.816311,46.93843,0.1163884,1.305438,0.445054,0,2.782588
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.8461505,56.60231,39.90285,0.43285,0.43285,0,-1,0,0.43285,195.4835,0,0,0,0.8461505,0.4556316,0.43285,0,0,3.355915,1.533365,0.3905189,0,0.3905189,3.18679,53.11306,0.1163011,0.476135,0.6769204,0,2.379516
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.049168,64.1472,42.33531,0.01090469,0.01090469,0,-1,0,0.01090469,9621.252,0,0,0,1.049168,0.01147863,0.01090469,0,0,2.965396,1.884832,1.037689,0,1.037689,4.171229,69.52034,0.1160698,0.01199516,0.8393345,0,2.934
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.9904772,64.92143,44.21702,0.2149832,0.2149832,0,-1,0,0.2149832,460.7232,0,0,0,0.9904772,0.2262981,0.2149832,0,0,1.927707,2.818753,0.7641792,0,0.7641792,4.896193,81.60305,0.1159,0.2364815,0.7923818,0,3.80923
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.243586,73.82521,46.09874,0.9895563,0.9895563,0,-1,0,0.9895563,125.6711,0,0,0,1.243586,1.041638,0.9895563,0,0,1.163527,3.506514,0.2019483,0,0.2019483,5.087778,84.79613,0.1158552,1.088512,0.9948692,0,4.750101
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.236024,75.00874,47.20678,0.686015,0.686015,0,-1,0,0.686015,180.1745,0,0,0,1.236024,0.722121,0.686015,0,0,0.9615792,3.688268,0.5139027,0,0.5139027,5.575309,92.92162,0.1157413,0.7546164,0.9888189,0,4.924291
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.04944,70.3014,47.50183,0,0,0,-1,0,0,0,0.6017635,0,0,1.04944,0,0,0,0,0.4476765,4.15078,0.4476765,0,0.4476765,6.000012,100,0.1156424,0,0.8395521,0,5.20022
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5943784,59.82751,47.83621,0.6582466,0.6582466,0,-1,0,0.6582466,90.29721,0,0,0,0.5943784,0.6928912,0.6582466,0,0,0,4.553689,0,0.09851282,-0.09851282,5.89617,98.26931,0.1156424,0.7240713,0.4755027,0,5.148067
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3277618,53.66045,47.31824,0.5621353,0.5621353,0,-1,0,0.5621353,58.30656,0,1.110223E-16,0,0.3277618,0.5917214,0.5621353,0,0,0.1094587,4.455176,0,0.2639596,-0.2639596,5.617933,93.63202,0.1156424,0.6183488,0.2622094,0,4.782938
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.03235858,46.58508,45.98727,0.3698804,0.3698804,0,-1,0,0.3698804,8.74839,0,0,0,0.03235858,0.3893478,0.3698804,0,0,0.4027471,4.191216,0,0.3569892,-0.3569892,5.241633,87.36037,0.1156424,0.4068685,0.02588687,0,4.223575
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,44.88578,44.88578,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,0.7994018,3.834227,0,0.6986781,-0.6986781,4.505161,75.08588,0.1156424,0.7301187,0,0,3.834227
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,43.41057,43.41057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.575711,3.135549,0,0,0,4.505161,75.08588,0.1156424,0,0,0,3.135549
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,41.64032,41.64032,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.575711,3.135549,0,1.049352,-1.049352,3.399047,56.65067,0.1156424,1.096573,0,0,3.135549
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,39.87006,39.87006,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.741658,2.086197,0,0.171429,-0.171429,3.218345,53.63898,0.1156424,0.1791433,0,0,2.086197
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,38.42764,38.42764,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,2.932134,1.914768,0,0.1621024,-0.1621024,3.047474,50.79113,0.1156424,0.1693971,0,0,1.914768
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,37.43105,37.43105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.112248,1.752665,0,0,0,3.047474,50.79113,0.1156424,0,0,0,1.752665
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,36.40168,36.40168,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.112248,1.752665,0,0.1892869,-0.1892869,2.847948,47.46571,0.1156424,0.1978048,0,0,1.752665
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,35.49688,35.49688,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.322567,1.563379,0,0.1210889,-0.1210889,2.720309,45.33839,0.1156424,0.1265379,0,0,1.563379
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,34.76255,34.76255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.45711,1.44229,0,0,0,2.720309,45.33839,0.1156424,0,0,0,1.44229
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,34.04134,34.04134,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.45711,1.44229,0,0.1157582,-0.1157582,2.598289,43.30474,0.1156424,0.1209673,0,0,1.44229
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,33.47092,33.47092,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.585731,1.326531,0,0.009803044,-0.009803044,2.587956,43.13251,0.1156424,0.01024418,0,0,1.326531
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01600114,33.55986,33.28734,0.1344803,0.1344803,0,0,0,0.1344803,11.8985,0,0,0,0.01600114,0.1415582,0.1344803,0,0,3.596623,1.316728,0,0.1255571,-0.1255571,2.455607,40.9267,0.1156424,0.1479283,0.01280091,0,1.33273
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4296428,40.57365,32.93329,0.7608048,0.7608048,0,0,0,0.7608048,56.47215,0,1.110223E-16,0,0.4296428,0.8008471,0.7608048,0,0,3.736131,1.191171,0,0.3712043,-0.3712043,2.064323,34.40532,0.1156424,0.8368853,0.3437142,0,1.620814
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.717263,47.41589,34.09379,0.7127622,0.7127622,0,0,0,0.7127622,100.6315,0,0,0,0.717263,0.750276,0.7127622,0,0,4.14858,0.819967,0,0.03301296,-0.03301296,2.029525,33.82535,0.1156424,0.7840384,0.5738104,0,1.53723
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.021546,57.49853,37.21468,0.4798256,0.4798256,0,-1,0,0.4798256,212.8995,0,0,0,1.021546,0.5050796,0.4798256,0,0,4.185261,0.786954,0.5164666,0,0.5164666,2.519488,41.99138,0.1155284,0.5278081,0.817237,0,1.8085
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.241352,66.0217,39.87006,0.2898125,0.2898125,0,-1,0,0.2898125,428.3295,0,0,0,1.241352,0.3050658,0.2898125,0,0,3.668794,1.251774,0.9362866,0,0.9362866,3.407727,56.79535,0.1153224,0.3187937,0.9930819,0,2.493126
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.397782,73.35941,42.30252,0.9857741,0.9857741,0,-1,0,0.9857741,141.7953,0,0,0,1.397782,1.037657,0.9857741,0,0,2.732508,2.094432,0.3601248,0,0.3601248,3.749372,62.48941,0.1152433,1.084352,1.118225,0,3.492214
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.417352,76.39943,44.18424,0.538649,0.538649,0,-1,0,0.538649,263.131,0,0,0,1.417352,0.5669989,0.538649,0,0,2.372383,2.418544,0.8503532,0,0.8503532,4.556088,75.93465,0.1150571,0.5925139,1.133882,0,3.835896
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.394179,78.18653,46.06595,1.089089,1.089089,0,-1,0,1.089089,128.0132,0,0,0,1.394179,1.14641,1.089089,0,0,1.52203,3.183862,0.2477687,0,0.2477687,4.791142,79.8522,0.1150029,1.197998,1.115343,0,4.578041
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.227472,74.76644,47.20678,0.4825451,0.4825451,0,-1,0,0.4825451,254.3745,0,0,0,1.227472,0.5079423,0.4825451,0,0,1.274261,3.406854,0.7195295,0,0.7195295,5.473748,91.22894,0.1148459,0.5307996,0.9819774,0,4.634326
