Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.049669,70.30737,47.50183,1.393021,1.38,0,-1,0,1.38,76.06299,0,0.01302106,0.1523232,1.049669,1.452632,1.38,0,0,0.5547315,4.05443,0,0.4029623,-0.4029623,5.048988,84.14963,0.1148459,1.532323,0.8397354,0,5.1041
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.7003752,62.19973,47.83621,0.7156671,0.7156671,0,-1,0,0.7156671,97.86327,0,0,0,0.7003752,0.7533338,0.7156671,0,0,1.002467,3.651468,0,0.0529586,-0.0529586,4.993165,83.21925,0.1148459,0.7872338,0.5603002,0,4.351843
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3480861,54.07224,47.31824,0.006095702,0.006095702,0,-1,0,0.006095702,5710.353,0,0,0,0.3480861,0.006416529,0.006095702,0,0,1.06131,3.59851,0.3416696,0,0.3416696,5.317301,88.62151,0.1147715,0.006705272,0.2784689,0,3.946596
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03984297,46.72401,45.98727,0.9926269,0.9926269,0,-1,0,0.9926269,4.013892,0,2.220446E-16,0,0.03984297,1.04487,0.9926269,0,0,0.7196407,3.906012,0,1.005027,-1.005027,4.257909,70.965,0.1147715,1.09189,0.03187437,0,3.945855
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,44.88578,44.88578,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.836338,2.900985,0,0.4944206,-0.4944206,3.736744,62.27894,0.1147715,0.5166695,0,0,2.900985
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,43.41057,43.41057,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,2.385694,2.406564,0,0.8252065,-0.8252065,2.8669,47.78157,0.1147715,0.8623408,0,0,2.406564
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,41.6731,41.6731,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,3.30259,1.581358,0,0.1857479,-0.1857479,2.671104,44.51832,0.1147715,0.1941065,0,0,1.581358
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,39.87006,39.87006,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.508977,1.39561,0,0.2097241,-0.2097241,2.450036,40.83385,0.1147715,0.2191617,0,0,1.39561
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,38.46697,38.46697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.742003,1.185886,0,0,0,2.450036,40.83385,0.1147715,0,0,0,1.185886
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,37.43105,37.43105,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.742003,1.185886,0,0.2570294,-0.2570294,2.179103,36.31831,0.1147715,0.2685958,0,0,1.185886
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,36.40168,36.40168,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,4.027592,0.9288564,0,0.04331913,-0.04331913,2.133441,35.55727,0.1147715,0.04526849,0,0,0.9288564
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,35.51655,35.51655,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,4.075724,0.8855373,0,0.2474158,-0.2474158,1.872641,31.21063,0.1147715,0.2585495,0,0,0.8855373
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,34.77567,34.77567,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,4.350631,0.6381214,0,0.3009427,-0.3009427,1.55542,25.92361,0.1147715,0.3144851,0,0,0.6381214
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,34.061,34.061,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.685011,0.3371788,0,0.08408733,-0.08408733,1.466784,24.44635,0.1147715,0.08787125,0,0,0.3371788
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,33.5037,33.5037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.778441,0.2530914,0,0,0,1.466784,24.44635,0.1147715,0,0,0,0.2530914
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02094665,33.67713,33.32012,0,0,0,0,0,0,0,0,0,0,0.02094665,0,0,0,0,4.778441,0.2530914,0.02094665,0,0.02094665,1.486656,24.77755,0.114767,0,0.01675732,0,0.2740381
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3925782,39.92567,32.97263,0.3682836,0.3682836,1.7,0,0.5202,0.3682836,106.5967,0,0,0,0.3925782,0,0,1.331716,1.265131,4.757495,0.2719434,1.657709,0,1.657709,3.059297,50.98817,0.1151383,0.4051119,0.3140626,1.7,0.6645216
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7591122,48.27148,34.09379,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,116.8334,0,0,0,0.7591122,0,0,1.050261,0.9977481,3.099786,1.763881,1.75686,0,1.75686,4.726001,78.76652,0.1154858,0.7147128,0.6072898,1.7,2.522994
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9886652,56.74572,37.21468,0,0,0,-1,0,0,0,0,0,0,0.9886652,0,0,0,0,1.342926,3.345056,0.9886652,0,0.9886652,5.663931,94.39866,0.1152711,0,0.7909322,0,4.333721
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.248831,66.21554,39.87006,1.08664,1.08664,0,-1,0,1.08664,114.9259,0,0,0,1.248831,1.143832,1.08664,0,0,0.3542607,4.234854,0.1049991,0,0.1049991,5.763542,96.05884,0.1152484,1.195304,0.9990649,0,5.483685
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.330159,71.44263,42.30252,1.217639,1.217639,0,-1,0,1.217639,109.2408,0,0,0,1.330159,1.281725,1.217639,0,0,0.2492616,4.329353,0.04843362,0,0.04843362,5.80949,96.82464,0.1152379,1.339403,1.064127,0,5.659513
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.263582,71.9245,44.1449,0,0,0,-1,0,0,0,1.062754,0,0,1.263582,0,0,0,0,0.200828,4.372944,0.200828,0,0.200828,6.000012,100,0.1151944,0,1.010866,0,5.636526
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.230602,73.37142,46.02662,0.4424657,0.4424657,0,-1,0,0.4424657,278.1238,0.7648491,0,0,1.230602,0.4657534,0.4424657,0,0,0,4.553689,0,0,0,6.000012,100,0.1151944,0.4867123,0.9844819,0,5.784291
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.101298,71.26195,47.16745,0.3405653,0.3405653,0,-1,0,0.3405653,323.3734,0.7428079,0,0,1.101298,0.3584898,0.3405653,0,0,0,4.553689,0,0,0,6.000012,100,0.1151944,0.3746218,0.8810382,0,5.654987
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.010163,69.24046,47.46249,0.8743353,0.8743353,0,-1,0,0.8743353,115.5349,0.08980973,0,0,1.010163,0.9203529,0.8743353,0,0,0,4.553689,0,0,0,6.000012,100,0.1151944,0.9617688,0.8081301,0,5.563852
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.7352452,62.95518,47.79687,1.016216,1.016216,0,-1,0,1.016216,72.35128,0,0,0,0.7352452,1.069701,1.016216,0,0,0,4.553689,0,0.3344557,-0.3344557,5.647465,94.12422,0.1151944,1.117837,0.5881962,0,5.288934
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3611913,54.33902,47.31824,0.02437556,0.02437556,0,-1,0,0.02437556,1481.776,0,0,0,0.3611913,0.02565848,0.02437556,0,0,0.3716174,4.219233,0.3355328,0,0.3355328,5.965779,99.42945,0.1151218,0.02681312,0.288953,0,4.580424
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03556208,46.64451,45.98727,0,0,0,-1,0,0,0,0,0,0,0.03556208,0,0,0,0,0.03608463,4.521213,0.03556208,0,0.03556208,5.999516,99.99174,0.1151141,0,0.02844966,0,4.556775
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,44.88578,44.88578,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.0005225506,4.553219,0,0.2463197,-0.2463197,5.739872,95.66435,0.1151141,0.2574041,0,0,4.553219
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,43.41057,43.41057,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.2742111,4.306899,0,1.299137,-1.299137,4.370462,72.84088,0.1151141,1.357598,0,0,4.306899
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,41.64032,41.64032,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.717697,3.007762,0,1.33928,-1.33928,2.958736,49.31218,0.1151141,1.399548,0,0,3.007762
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,39.83072,39.83072,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.205786,1.668482,0,0.2102559,-0.2102559,2.737107,45.61836,0.1151141,0.2197174,0,0,1.668482
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,38.42764,38.42764,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.439404,1.458226,0,0.2019116,-0.2019116,2.524274,42.07114,0.1151141,0.2109977,0,0,1.458226
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,37.41793,37.41793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.66375,1.256314,0,0,0,2.524274,42.07114,0.1151141,0,0,0,1.256314
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,36.38201,36.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.66375,1.256314,0,0,0,2.524274,42.07114,0.1151141,0,0,0,1.256314
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,35.49688,35.49688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.66375,1.256314,0,0,0,2.524274,42.07114,0.1151141,0,0,0,1.256314
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,34.77567,34.77567,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.66375,1.256314,0,0.1920681,-0.1920681,2.321816,38.69686,0.1151141,0.2007111,0,0,1.256314
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,34.061,34.061,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,3.877159,1.064246,0,0.1685459,-0.1685459,2.144153,35.73582,0.1151141,0.1761305,0,0,1.064246
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,33.52337,33.52337,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.064432,0.8957001,0,0.08875868,-0.08875868,2.050593,34.17649,0.1151141,0.09275283,0,0,0.8957001
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.0373923,33.97825,33.33979,0.0003902835,0.0003902835,0,0,0,0.0003902835,9580.804,0,0,0,0.0373923,0.0004108248,0.0003902835,0,0,4.163053,0.8069414,0.03698147,0,0.03698147,2.085677,34.76122,0.1151061,0.0004293119,0.02991384,0,0.8443337
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1669509,35.85609,32.97263,0.3103748,0.3103748,0,0,0,0.3103748,53.79009,0,0,0,0.1669509,0.3267103,0.3103748,0,0,4.126071,0.8402247,0,0.1597594,-0.1597594,1.917276,31.95453,0.1151061,0.3414123,0.1335607,0,1.007176
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4604813,42.39653,34.11346,0.3171817,0.3171817,0,0,0,0.3171817,145.179,0,0,0,0.4604813,0.3338754,0.3171817,0,0,4.303582,0.6804653,0.1266058,0,0.1266058,2.037385,33.95634,0.1150788,0.3488998,0.368385,0,1.140947
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.6169866,48.75446,37.19501,0.6937729,0.6937729,0,-1,0,0.6937729,88.93208,0,0,0,0.6169866,0.7302873,0.6937729,0,0,4.176976,0.7944106,0,0.1133006,-0.1133006,1.917955,31.96586,0.1150788,0.7631502,0.4935893,0,1.411397
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8577887,56.78027,39.83072,0.3834831,0.3834831,0,-1,0,0.3834831,223.6836,0,0,0,0.8577887,0.4036664,0.3834831,0,0,4.302866,0.68111,0.4541223,0,0.4541223,2.348773,39.14615,0.1149808,0.4218314,0.686231,0,1.538899
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6873499,55.71485,42.2304,0.06830145,0.06830145,0,-1,0,0.06830145,1006.347,0,0,0,0.6873499,0.07189627,0.06830145,0,0,3.848743,1.08982,0.6154537,0,0.6154537,2.932644,48.8773,0.1148482,0.0751316,0.54988,0,1.77717
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5644961,55.14401,44.11212,0.07292036,0.07292036,0,-1,0,0.07292036,774.1269,0,0,0,0.5644961,0.07675827,0.07292036,0,0,3.233289,1.643728,0.4877379,0,0.4877379,3.395353,56.5891,0.1147434,0.0802124,0.4515969,0,2.208225
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1577266,48.94602,45.98727,0,0,0,-1,0,0,0,0,0,0,0.1577266,0,0,0,0,2.745552,2.082692,0.1577266,0,0.1577266,3.544986,59.08297,0.1147096,0,0.1261813,0,2.240419
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1682355,50.27878,47.09533,0.8553725,0.8553725,0,-1,0,0.8553725,19.66809,0,0,0,0.1682355,0.9003922,0.8553725,0,0,2.587825,2.224646,0,0.7321567,-0.7321567,2.773225,46.22032,0.1147096,0.9409098,0.1345884,0,2.392882
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.4272731,55.81777,47.4297,0.2655138,0.2655138,0,-1,0,0.2655138,160.9231,0,0,0,0.4272731,0.2794882,0.2655138,0,0,3.401333,1.49249,0.1477849,0,0.1477849,2.913426,48.557,0.1146778,0.2920652,0.3418185,0,1.919763
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1965282,51.50648,47.75753,0.1994003,0.1994003,0,-1,0,0.1994003,98.55964,0,0,0,0.1965282,0.209895,0.1994003,0,0,3.253548,1.625496,0,0.01336684,-0.01336684,2.899336,48.32217,0.1146778,0.2193403,0.1572226,0,1.822024
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04968474,48.17348,47.24612,0.5280872,0.5280872,0,-1,0,0.5280872,9.408436,0,1.110223E-16,0,0.04968474,0.5558813,0.5280872,0,0,3.2684,1.612129,0,0.5061965,-0.5061965,2.365758,39.42922,0.1146778,0.5808959,0.0397478,0,1.661814
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02953252,46.49979,45.95449,0.9142715,0.9142715,0,-1,0,0.9142715,3.23017,0,1.110223E-16,0,0.02953252,0.9623911,0.9142715,0,0,3.83084,1.105933,0,0.9328586,-0.9328586,1.382439,23.0406,0.1146778,1.005699,0.02362602,0,1.135465
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,44.88578,44.88578,1.163577,0.1644204,0,-1,0,0.1644204,0,0,0.9991563,1.115514,0,0.1730741,0.1644204,0,0,4.86735,0.1730741,0,0.1730741,-0.1730741,1.200002,20,0.1146778,1.279934,0,0,0.1730741
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,43.41057,43.41057,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146778,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,41.64032,41.64032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146778,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,39.83072,39.83072,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146778,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,38.42764,38.42764,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146778,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,37.41793,37.41793,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146778,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,36.40168,36.40168,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146778,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,35.53622,35.53622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146778,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,34.815,34.815,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146778,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,34.09379,34.09379,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146778,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,33.56271,33.56271,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1150636,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03445036,33.96732,33.37913,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,57.72421,2.220446E-16,0,0,0.03445036,0,0,1.452632,1.38,3.679654,1.242,1.41445,0,1.41445,3.851051,64.18405,0.1153745,0.06564905,0.02756029,1.7,1.27645
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2664711,37.67928,33.02508,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,41.1966,0,0,0,0.2664711,0,0,1.053172,1.000514,2.265204,2.515005,1.266985,0,1.266985,5.053018,84.2168,0.115821,0.7115105,0.2131768,1.7,2.781476
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.126981,36.33268,34.13313,0,0,0,0,0,0,0,0,0,0,0.126981,0,0,0,0,0.9982194,3.655292,0.126981,0,0.126981,5.173483,86.22454,0.1157937,0,0.1015848,0,3.782273
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2051913,40.85026,37.19501,0.9083055,0.9083055,0,-1,0,0.9083055,22.59056,0,1.110223E-16,0,0.2051913,0.956111,0.9083055,0,0,0.8712384,3.769574,0,0.7509198,-0.7509198,4.381944,73.03225,0.1157937,0.999136,0.164153,0,3.974766
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.6016673,51.24929,39.79139,0.001464792,0.001464792,0,-1,0,0.001464792,41075.28,0,0,0,0.6016673,0.001541886,0.001464792,0,0,1.705594,3.018655,0.6001255,0,0.6001255,4.951273,82.52105,0.1156649,0.001611271,0.4813339,0,3.620322
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4456132,50.64342,42.19106,0.1409964,0.1409964,0,-1,0,0.1409964,316.0457,0,0,0,0.4456132,0.1484173,0.1409964,0,0,1.105468,3.558768,0.2971959,0,0.2971959,5.233218,87.22012,0.1156012,0.1550961,0.3564906,0,4.004381
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5605268,55.01783,44.07278,0,0,0,-1,0,0,0,0,0,0,0.5605268,0,0,0,0,0.8082722,3.826244,0.5605268,0,0.5605268,5.76498,96.08281,0.1154813,0,0.4484215,0,4.386771
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5598823,57.03676,45.95449,0.6168832,0.6168832,0,-1,0,0.6168832,90.75986,0,0,0,0.5598823,0.6493508,0.6168832,0,0,0.2477454,4.330718,0,0.08946842,-0.08946842,5.670672,94.51101,0.1154813,0.6785715,0.4479059,0,4.8906
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5804975,58.68224,47.06254,0.5316054,0.5316054,0,-1,0,0.5316054,109.1971,0,0,0,0.5804975,0.5595846,0.5316054,0,0,0.3471548,4.24125,0.02091292,0,0.02091292,5.690512,94.84167,0.1154768,0.5847659,0.464398,0,4.821747
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4393464,56.02765,47.39037,0.2902749,0.2902749,0,-1,0,0.2902749,151.3553,0,0,0,0.4393464,0.3055525,0.2902749,0,0,0.3262419,4.260071,0.1337938,0,0.1337938,5.81744,96.95714,0.1154483,0.3193024,0.3514771,0,4.699418
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05533872,48.76159,47.72475,0.8014885,0.8014885,0,-1,0,0.8014885,6.904493,0,1.110223E-16,0,0.05533872,0.8436722,0.8014885,0,0,0.192448,4.380486,0,0.7883334,-0.7883334,4.986464,83.10756,0.1154483,0.8816374,0.04427097,0,4.435824
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1789822,50.64099,47.24612,0,0,0,-1,0,0,0,0,0,0,0.1789822,0,0,0,0,1.068374,3.592152,0.1789822,0,0.1789822,5.156261,85.93751,0.11541,0,0.1431858,0,3.771135
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03669125,46.59303,45.91515,0,0,0,-1,0,0,0,0,0,0,0.03669125,0,0,0,0,0.8893918,3.753236,0.03669125,0,0.03669125,5.191069,86.51765,0.1154022,0,0.029353,0,3.789927
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,44.84644,44.84644,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,0.8527005,3.786258,0,0.007932072,-0.007932072,5.182708,86.3783,0.1154022,0.008289015,0,0,3.786258
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,43.37123,43.37123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.861514,3.778326,0,0,0,5.182708,86.3783,0.1154022,0,0,0,3.778326
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,41.60098,41.60098,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,0.861514,3.778326,0,0.1525025,-0.1525025,5.021956,83.6991,0.1154022,0.1593651,0,0,3.778326
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,39.83072,39.83072,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.030961,3.625824,0,0.2262732,-0.2262732,4.783443,79.7239,0.1154022,0.2364555,0,0,3.625824
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,38.42764,38.42764,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.282376,3.399551,0,0.03618385,-0.03618385,4.745302,79.08821,0.1154022,0.03781212,0,0,3.399551
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,37.41793,37.41793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.32258,3.363367,0,0,0,4.745302,79.08821,0.1154022,0,0,0,3.363367
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,36.40168,36.40168,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.32258,3.363367,0,0.02696257,-0.02696257,4.716881,78.61453,0.1154022,0.02817589,0,0,3.363367
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,35.54933,35.54933,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.352538,3.336404,0,0.1104966,-0.1104966,4.600408,76.67331,0.1154022,0.115469,0,0,3.336404
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,34.815,34.815,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.475313,3.225908,0,0.1218211,-0.1218211,4.471997,74.53313,0.1154022,0.1273031,0,0,3.225908
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,34.09379,34.09379,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.610669,3.104087,0,0.02810923,-0.02810923,4.442367,74.03931,0.1154022,0.02937414,0,0,3.104087
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,33.56271,33.56271,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.641902,3.075977,0,0.0691197,-0.0691197,4.369509,72.825,0.1154022,0.07223009,0,0,3.075977
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01403903,33.63145,33.39224,0.09781532,0.09781532,0,0,0,0.09781532,14.35258,0,0,0,0.01403903,0.1029635,0.09781532,0,0,1.718701,3.006858,0,0.08892447,-0.08892447,4.275774,71.26276,0.1154022,0.1075969,0.01123122,0,3.020897
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.299692,38.29929,33.04475,0.04722277,0.04722277,0,0,0,0.04722277,634.6345,0,0,0,0.299692,0.04970818,0.04722277,0,0,1.817506,2.917933,0.2499838,0,0.2499838,4.512929,75.21534,0.1153489,0.05194504,0.2397536,0,3.217625
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.427695,41.81813,34.1528,0.6242807,0.6242807,0,0,0,0.6242807,68.51006,0,1.110223E-16,0,0.427695,0.6571376,0.6242807,0,0,1.567523,3.142919,0,0.2294425,-0.2294425,4.271076,71.18446,0.1153489,0.6867087,0.3421561,0,3.570614
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.6344167,49.10843,37.19501,0.9374015,0.9374015,0,-1,0,0.9374015,67.67822,0,0,0,0.6344167,0.9867384,0.9374015,0,0,1.822459,2.913476,0,0.3523217,-0.3523217,3.899696,64.9948,0.1153489,1.031142,0.5075334,0,3.547893
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6647206,52.52427,39.7586,0.4178087,0.4178087,0,-1,0,0.4178087,159.0969,0,0,0,0.6647206,0.4397987,0.4178087,0,0,2.213928,2.561154,0.224922,0,0.224922,4.113076,68.55112,0.1153009,0.4595896,0.5317765,0,3.225875
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.8275241,58.72043,42.15173,0.04967891,0.04967891,0,-1,0,0.04967891,1665.745,0,0,0,0.8275241,0.05229359,0.04967891,0,0,1.989005,2.763584,0.7752305,0,0.7752305,4.848524,80.80857,0.115136,0.0546468,0.6620193,0,3.591108
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.110713,67.67849,44.00066,0.8410365,0.8410365,0,-1,0,0.8410365,132.0647,0,0,0,1.110713,0.8853016,0.8410365,0,0,1.213775,3.461292,0.225411,0,0.225411,5.062367,84.37263,0.1150881,0.9251401,0.8885701,0,4.572004
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.063976,68.72942,45.87582,0.7746047,0.7746047,0,-1,0,0.7746047,137.3573,0,0,0,1.063976,0.8153733,0.7746047,0,0,0.9883639,3.664161,0.2486029,0,0.2486029,5.298213,88.30338,0.1150354,0.8520651,0.851181,0,4.728137
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.152118,72.45047,47.0232,0.2385336,0.2385336,0,-1,0,0.2385336,483.0002,0.1612687,0,0,1.152118,0.251088,0.2385336,0,0,0.739761,3.887904,0.739761,0,0.739761,6.000012,100,0.1148787,0.2623869,0.9216942,0,5.040022
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.8793309,65.85387,47.35103,0.1568583,0.1568583,0,-1,0,0.1568583,560.5895,0.714217,0,0,0.8793309,0.165114,0.1568583,0,0,0,4.553689,0,0,0,6.000012,100,0.1148787,0.1725441,0.7034647,0,5.43302
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.6195819,60.21889,47.68541,0.2073216,0.2073216,0,-1,0,0.2073216,298.8506,0.4013486,0,0,0.6195819,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.1148787,0.2280538,0.4956655,0,5.173271
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3034483,53.05492,47.20678,1.072993,1.072993,0,-1,0,1.072993,28.28055,0,0,0,0.3034483,1.129466,1.072993,0,0,0,4.553689,0,0.8260178,-0.8260178,5.129313,85.48837,0.1148787,1.180292,0.2427586,0,4.857137
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02635644,46.4015,45.91515,0,0,0,-1,0,0,0,0,0,0,0.02635644,0,0,0,0,0.9177976,3.727671,0.02635644,0,0.02635644,5.154317,85.90511,0.1148731,0,0.02108515,0,3.754028
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,44.84644,44.84644,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.8914411,3.751392,0,1.038081,-1.038081,4.060083,67.66792,0.1148731,1.084795,0,0,3.751392
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,43.41057,43.41057,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.044865,2.713311,0,1.452632,-1.452632,2.528875,42.14783,0.1148731,1.759322,0,0,2.713311
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,41.64032,41.64032,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.07858388,0,1.221272,1.160208,0,0,3.6589,1.260679,0,1.221272,-1.221272,1.241541,20.69231,0.1148731,1.276229,0,0,1.260679
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,39.83072,39.83072,0.1887275,0.03743694,0,-1,0,0.03743694,0,0,0.1512906,0.1701633,0,0.03940731,0.03743694,0,0,5.015869,0.03940731,0,0.03940731,-0.03940731,1.200002,20,0.1148731,0.2076003,0,0,0.03940731
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,38.42764,38.42764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148731,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,37.43105,37.43105,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148731,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,36.42134,36.42134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148731,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,35.569,35.569,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148731,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,34.83467,34.83467,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148731,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,34.11346,34.11346,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148731,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,33.59549,33.59549,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1151816,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.0390112,34.09817,33.43158,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,15.06646,0,0,0,0.0390112,0,0,1.441072,1.369019,3.679654,1.242,1.40803,0,1.40803,3.84496,64.08253,0.1155929,0.2848203,0.03120896,1.7,1.281011
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3192804,38.69585,33.08409,1.480359,1.480359,1.7,0,0.5202,1.480359,21.56777,0,0,0,0.3192804,0,0,0.2196407,0.2086587,2.271624,2.509227,0.5279391,0,0.5279391,4.345807,72.42997,0.1157715,1.628395,0.2554244,1.7,2.828507
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7368014,47.90041,34.17247,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,98.18018,0,0,0,0.7368014,0,0,0.9495415,0.9020644,1.743685,2.984372,1.638866,0,1.638866,5.900572,98.34267,0.1161309,0.8255043,0.5894411,1.7,3.721174
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.7166047,50.78004,37.17534,0.2745893,0.2745893,0,-1,0,0.2745893,260.9732,0.322744,0,0,0.7166047,0.2890414,0.2745893,0,0,0.1048193,4.459352,0.1048193,0,0.1048193,6.000012,100,0.1161087,0.3020482,0.5732837,0,5.175956
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.7122967,53.48625,39.71926,0.4318915,0.4318915,0,-1,0,0.4318915,164.9249,0.2576741,0,0,0.7122967,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1161087,0.4750806,0.5698373,0,5.265985
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8810917,59.90389,42.11894,0.3801335,0.3801335,0,-1,0,0.3801335,231.7848,0.4809511,0,0,0.8810917,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1161087,0.4181469,0.7048734,0,5.434781
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.240164,71.05244,43.96132,0.2614964,0.2614964,0,-1,0,0.2614964,474.2568,0.964905,0,0,1.240164,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1161087,0.2876461,0.9921315,0,5.793853
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.12986,70.409,45.84303,0.6805948,0.6805948,0,-1,0,0.6805948,166.0107,0.4134446,0,0,1.12986,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1161087,0.7486543,0.9038881,0,5.683549
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.9168402,66.30518,46.95108,0,0,0,-1,0,0,0,0.9168402,0,0,0.9168402,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1161087,0,0.7334721,0,5.470529
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7810749,63.43639,47.2789,0.372614,0.372614,0,-1,0,0.372614,209.6204,0.3888497,0,0,0.7810749,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1161087,0.4098754,0.62486,0,5.334764
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4814407,57.18527,47.64607,0.8779604,0.8779604,0,-1,0,0.8779604,54.83627,0,1.110223E-16,0,0.4814407,0.9241688,0.8779604,0,0,0,4.553689,0,0.4427281,-0.4427281,5.533336,92.22208,0.1161087,0.9657564,0.3851525,0,5.03513
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2620742,52.18932,47.16745,0.8455501,0.8455501,0,-1,0,0.8455501,30.99452,0,0,0,0.2620742,0.8900527,0.8455501,0,0,0.4919201,4.110961,0,0.6279785,-0.6279785,4.871388,81.18964,0.1161087,0.930105,0.2096594,0,4.373035
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03457733,46.51432,45.87582,0.4907656,0.4907656,0,-1,0,0.4907656,7.04559,0,5.551115E-17,0,0.03457733,0.5165954,0.4907656,0,0,1.189674,3.482982,0,0.4820181,-0.4820181,4.363297,72.72147,0.1161087,0.5398422,0.02766187,0,3.51756
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,44.84644,44.84644,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.72525,3.000964,0,0.6438097,-0.6438097,3.684662,61.4109,0.1161087,0.6727811,0,0,3.000964
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,43.37123,43.37123,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.440594,2.357155,0,1.452632,-1.452632,2.153453,35.89082,0.1161087,1.76475,0,0,2.357155
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,41.60098,41.60098,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0,0,0.8194968,0.778522,0,0,4.054629,0.9045231,0,0.8194968,-0.8194968,1.289628,21.49376,0.1161087,0.8563742,0,0,0.9045231
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,39.83072,39.83072,0.05774088,0.05774088,0,-1,0,0.05774088,0,0,6.938894E-18,0,0,0.06077987,0.05774088,0,0,4.965181,0.08502622,0,0.06077987,-0.06077987,1.22556,20.42596,0.1161087,0.06351497,0,0,0.08502622
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,38.42764,38.42764,0.1761421,0.02303403,0,-1,0,0.02303403,0,0,0.1531081,0.1707223,0,0.02424635,0.02303403,0,0,5.032714,0.02424635,0,0.02424635,-0.02424635,1.200002,20,0.1161087,0.1937563,0,0,0.02424635
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,37.45071,37.45071,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161087,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,36.43446,36.43446,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161087,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,35.60834,35.60834,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161087,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,34.85434,34.85434,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161087,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,34.13313,34.13313,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161087,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,33.61517,33.61517,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1164869,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04083373,34.1492,33.45125,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,36.00443,0,0,0,0.04083373,0,0,1.452632,1.38,3.679654,1.242,1.420834,0,1.420834,3.857107,64.28498,0.1168147,0.1247544,0.03266698,1.7,1.282834
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3500756,39.27229,33.0972,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,73.70876,0,0,0,0.3500756,0,0,1.225056,1.163803,2.258821,2.52075,1.513878,0,1.513878,5.293298,88.22145,0.1171945,0.5224389,0.2800605,1.7,2.870826
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6048048,45.25059,34.17247,0.6608238,0.6608238,0,0,0,0.6608238,91.52284,0,1.110223E-16,0,0.6048048,0.695604,0.6608238,0,0,0.7449422,3.883241,0,0.09079926,-0.09079926,5.197587,86.62627,0.1171945,0.7269062,0.4838438,0,4.488046
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6969473,50.3499,37.15567,0.5353894,0.5353894,0,-1,0,0.5353894,130.1758,0,0,0,0.6969473,0.5635678,0.5353894,0,0,0.8458303,3.792442,0.1333795,0,0.1333795,5.324122,88.73518,0.1171663,0.5889283,0.5575579,0,4.489389
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.8163931,55.69366,39.67992,0.3519078,0.3519078,0,-1,0,0.3519078,231.9906,0,0,0,0.8163931,0.3704293,0.3519078,0,0,0.7124507,3.912483,0.4459639,0,0.4459639,5.7472,95.78648,0.1170718,0.3870986,0.6531145,0,4.728877
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.8273261,58.59767,42.04682,0.7350615,0.7350615,0,-1,0,0.7350615,112.552,0,0,0,0.8273261,0.7737489,0.7350615,0,0,0.2664869,4.313851,0.05357717,0,0.05357717,5.798028,96.63361,0.1170605,0.8085676,0.6618609,0,5.141177
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.8687733,61.63669,43.88919,0.6525669,0.6525669,0,-1,0,0.6525669,133.1317,0,0,0,0.8687733,0.6869125,0.6525669,0,0,0.2129097,4.36207,0.1818608,0,0.1818608,5.970556,99.50907,0.117022,0.7178235,0.6950186,0,5.230844
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.053204,68.32777,45.77091,0.7272806,0.7272806,0,-1,0,0.7272806,144.814,0.2565968,0,0,1.053204,0.7655585,0.7272806,0,0,0.03104888,4.525745,0.03104888,0,0.03104888,6.000012,100,0.1170154,0.8000086,0.8425633,0,5.578949
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6726858,60.55062,46.91174,0.1513071,0.1513071,0,-1,0,0.1513071,444.5831,0.5134152,0,0,0.6726858,0.1592706,0.1513071,0,0,0,4.553689,0,0,0,6.000012,100,0.1170154,0.1664378,0.5381486,0,5.226375
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.4333389,55.74935,47.24612,0.2704224,0.2704224,0,-1,0,0.2704224,160.2452,0.1486837,0,0,0.4333389,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1170154,0.2974647,0.3466711,0,4.987028
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3989123,55.42386,47.61329,0.06346536,0.06346536,0,-1,0,0.06346536,628.5513,0.3321067,0,0,0.3989123,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1170154,0.06981189,0.3191299,0,4.952601
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.244452,51.80705,47.13466,0.5499776,0.5499776,0,-1,0,0.5499776,44.44762,0,0,0,0.244452,0.5789238,0.5499776,0,0,0,4.553689,0,0.3344718,-0.3344718,5.647448,94.12394,0.1170154,0.6049753,0.1955616,0,4.798141
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01870978,46.1878,45.84303,0,0,0,-1,0,0,0,0,0,0,0.01870978,0,0,0,0,0.3716353,4.219217,0.01870978,0,0.01870978,5.665197,94.41977,0.1170115,0,0.01496783,0,4.237927
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,44.80711,44.80711,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3529256,4.236056,0,0.8384947,-0.8384947,4.781346,79.68895,0.1170115,0.876227,0,0,4.236056
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,43.37123,43.37123,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.284586,3.397561,0,0.6420429,-0.6420429,4.104574,68.40942,0.1170115,0.6709349,0,0,3.397561
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,41.60098,41.60098,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,1.997967,2.755518,0,0.04601704,-0.04601704,4.056067,67.60099,0.1170115,0.04808781,0,0,2.755518
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,39.83072,39.83072,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.049098,2.709501,0,0.3464999,-0.3464999,3.690825,61.51362,0.1170115,0.3620924,0,0,2.709501
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,38.42764,38.42764,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.434097,2.363001,0,0.08830947,-0.08830947,3.597738,59.96218,0.1170115,0.09228341,0,0,2.363001
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,37.43105,37.43105,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.532219,2.274692,0,0.08974554,-0.08974554,3.503138,58.38552,0.1170115,0.09378409,0,0,2.274692
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,36.43446,36.43446,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.631936,2.184946,0,0.06185405,-0.06185405,3.437938,57.29885,0.1170115,0.06463747,0,0,2.184946
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,35.569,35.569,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.700663,2.123092,0,0.04591477,-0.04591477,3.38954,56.49221,0.1170115,0.04798093,0,0,2.123092
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,34.83467,34.83467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.751679,2.077178,0,0,0,3.38954,56.49221,0.1170115,0,0,0,2.077178
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,34.11346,34.11346,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.751679,2.077178,0,0.1714405,-0.1714405,3.208826,53.48032,0.1170115,0.1791553,0,0,2.077178
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,33.59549,33.59549,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.942169,1.905737,0,0.1565818,-0.1565818,3.043774,50.72946,0.1170115,0.163628,0,0,1.905737
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01202807,33.63653,33.43158,0,0,0,0,0,0,0,0,0,0,0.01202807,0,0,0,0,3.116148,1.749155,0.01202807,0,0.01202807,3.055185,50.91964,0.1170089,0,0.009622455,0,1.761183
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3983106,40.16219,33.0972,0.9302676,0.9302676,0,0,0,0.9302676,42.81677,0,0,0,0.3983106,0.9792291,0.9302676,0,0,3.10412,1.75998,0,0.5809186,-0.5809186,2.442843,40.71397,0.1170089,1.023294,0.3186485,0,2.158291
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7596142,48.36845,34.17247,1.308485,1.308485,0.425,0,0.172125,1.308485,58.05295,1.110223E-16,0,0,0.7596142,0.9299843,0.8834851,0,0,3.749586,1.179062,0,0.1703702,-0.1703702,2.263257,37.72087,0.1170089,1.439334,0.6076913,1.7,1.938676
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.062712,58.36158,37.13601,0.9610423,0.9610423,0,-1,0,0.9610423,110.5791,0,0,0,1.062712,1.011624,0.9610423,0,0,3.938886,1.008692,0.05108889,0,0.05108889,2.311724,38.52866,0.1169981,1.057147,0.8501699,0,2.071404
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.970924,59.18117,39.67992,0,0,0,-1,0,0,0,0,0,0,0.970924,0,0,0,0,3.887797,1.054672,0.970924,0,0.970924,3.232823,53.88028,0.1167932,0,0.7767392,0,2.025596
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.214047,67.93604,42.00748,0.3978812,0.3978812,0,-1,0,0.3978812,305.128,0,0,0,1.214047,0.4188223,0.3978812,0,0,2.916873,1.928503,0.7952247,0,0.7952247,3.98724,66.45387,0.116626,0.4376694,0.9712377,0,3.14255
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.355475,74.14223,43.84986,0.556873,0.556873,0,-1,0,0.556873,243.4082,0,0,0,1.355475,0.5861821,0.556873,0,0,2.121648,2.644206,0.7692925,0,0.7692925,4.717055,78.61742,0.1164646,0.6125603,1.08438,0,3.99968
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.018203,67.39294,45.73157,0.2570961,0.2570961,0,-1,0,0.2570961,396.0398,0,0,0,1.018203,0.2706274,0.2570961,0,0,1.352356,3.336569,0.7475753,0,0.7475753,5.426267,90.4376,0.1163082,0.2828057,0.8145622,0,4.354772
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.8241866,63.98781,46.8724,0,0,0,-1,0,0,0,0.2194063,0,0,0.8241866,0,0,0,0,0.6047803,4.009387,0.6047803,0,0.6047803,6.000012,100,0.116182,0,0.6593493,0,4.833573
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.8980272,66.14172,47.20678,0.6634051,0.6634051,0,-1,0,0.6634051,135.3663,0.199706,0,0,0.8980272,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.116182,0.7297456,0.7184218,0,5.451716
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5874412,59.38973,47.57395,1.266116,1.266116,0,-1,0,1.266116,46.39712,0,2.220446E-16,0.01272735,0.5874412,1.332753,1.266116,0,0,0,4.553689,0,0.7453122,-0.7453122,5.214384,86.90623,0.116182,1.392727,0.469953,0,5.14113
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2784049,52.47973,47.13466,0.1262994,0.1262994,0,-1,0,0.1262994,220.4325,0,0,0,0.2784049,0.1329467,0.1262994,0,0,0.8281247,3.808377,0.1454582,0,0.1454582,5.352378,89.20612,0.1161517,0.1389293,0.2227239,0,4.086782
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04063402,46.59376,45.84303,1.139835,1.139835,0,-1,0,1.139835,3.564902,0,0,0,0.04063402,1.199827,1.139835,0,0,0.6826665,3.939289,0,1.159193,-1.159193,4.130481,68.84122,0.1161517,1.253819,0.03250721,0,3.979923
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,44.80711,44.80711,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,1.970658,2.780096,0,0.6871676,-0.6871676,3.406143,56.76894,0.1161517,0.7180902,0,0,2.780096
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,43.37123,43.37123,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.734178,2.092929,0,0.9021757,-0.9021757,2.455166,40.91936,0.1161517,0.9427736,0,0,2.092929
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,41.60098,41.60098,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.736595,1.190753,0,0.02942314,-0.02942314,2.424152,40.40245,0.1161517,0.03074718,0,0,1.190753
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,39.79139,39.79139,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.769288,1.16133,0,0.2392065,-0.2392065,2.172006,36.20002,0.1161517,0.2499707,0,0,1.16133
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,38.39485,38.39485,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,4.035073,0.9221234,0,0.1701792,-0.1701792,1.992621,33.21029,0.1161517,0.1778373,0,0,0.9221234
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,37.41793,37.41793,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,4.224161,0.7519442,0,0.2822913,-0.2822913,1.69506,28.25094,0.1161517,0.2949944,0,0,0.7519442
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,36.42134,36.42134,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.537818,0.4696529,0,0.1985377,-0.1985377,1.485783,24.763,0.1161517,0.2074719,0,0,0.4696529
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,35.569,35.569,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.758415,0.2711152,0,0.1254191,-0.1254191,1.35358,22.55962,0.1161517,0.131063,0,0,0.2711152
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,34.83467,34.83467,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.89777,0.1456961,0,0.03317171,-0.03317171,1.318614,21.97685,0.1161517,0.03466443,0,0,0.1456961
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,34.11346,34.11346,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0,0,0.02858662,0.02715729,0,0,4.934627,0.1125244,0,0.02858662,-0.02858662,1.288481,21.47463,0.1161517,0.02987302,0,0,0.1125244
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,33.61517,33.61517,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.96639,0.08393782,1.38,0,1.38,2.597664,43.29431,0.1165155,0.1882077,0,1.7,0.08393782
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02101298,33.80967,33.45125,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1120.216,2.220446E-16,0,0,0.02101298,0,0,1.452632,1.38,3.58639,1.325938,1.401013,0,1.401013,3.926781,65.44622,0.1167815,0.002063377,0.01681039,1.7,1.346951
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2340099,37.19183,33.11687,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2340099,0,0,1.452632,1.38,2.185377,2.586849,1.61401,0,1.61401,5.457965,90.96591,0.1170008,0,0.1872079,1.7,2.820859
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3342278,40.09843,34.17247,0.5091854,0.5091854,0,0,0,0.5091854,65.6397,0,1.110223E-16,0,0.3342278,0.5359846,0.5091854,0,0,0.5713672,4.039458,0,0.2017568,-0.2017568,5.245295,87.42141,0.1170008,0.560104,0.2673822,0,4.373686
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3674704,43.77097,37.10322,0.522409,0.522409,0,-1,0,0.522409,70.34152,0,0,0,0.3674704,0.5499042,0.522409,0,0,0.7955415,3.837702,0,0.1824338,-0.1824338,5.052993,84.21638,0.1170008,0.5746499,0.2939763,0,4.205172
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.272117,44.57054,39.6078,0,0,0,-1,0,0,0,0,0,0,0.272117,0,0,0,0,0.9982457,3.655268,0.272117,0,0.272117,5.311146,88.51892,0.1169442,0,0.2176936,0,3.927385
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.346497,48.44692,41.96814,0.6718618,0.6718618,0,-1,0,0.6718618,51.57265,0,1.110223E-16,0,0.346497,0.7072229,0.6718618,0,0,0.7261287,3.900173,0,0.360726,-0.360726,4.930907,82.18163,0.1169442,0.7390479,0.2771976,0,4.24667
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1277444,46.16413,43.81052,0.05806147,0.05806147,0,-1,0,0.05806147,220.0157,0,0,0,0.1277444,0.06111734,0.05806147,0,0,1.126935,3.539447,0.06662704,0,0.06662704,4.994115,83.23508,0.1169303,0.06386762,0.1021955,0,3.667192
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.141125,48.29561,45.65945,0.05298338,0.05298338,0,-1,0,0.05298338,266.3571,0,0,0,0.141125,0.05577198,0.05298338,0,0,1.060308,3.599411,0.085353,0,0.085353,5.075088,84.58463,0.1169126,0.05828172,0.1129,0,3.740536
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1661165,49.93661,46.80028,0.5114477,0.5114477,0,-1,0,0.5114477,32.47966,0,0,0,0.1661165,0.538366,0.5114477,0,0,0.9749553,3.676229,0,0.3722495,-0.3722495,4.682703,78.04489,0.1169126,0.5625924,0.1328932,0,3.842346
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2790167,52.5259,47.16745,0.8507019,0.8507019,0,-1,0,0.8507019,32.79842,0,0,0,0.2790167,0.8954756,0.8507019,0,0,1.388566,3.30398,0,0.6164589,-0.6164589,4.032898,67.21483,0.1169126,0.935772,0.2232134,0,3.582996
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1431499,50.24942,47.54116,0,0,0,-1,0,0,0,0,0,0,0.1431499,0,0,0,0,2.07352,2.687521,0.1431499,0,0.1431499,4.168702,69.47823,0.1168828,0,0.1145199,0,2.830671
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2346437,51.53955,47.06254,1.125941,1.125941,0,-1,0,1.125941,20.83979,0,2.220446E-16,0,0.2346437,1.185201,1.125941,0,0,1.93037,2.816356,0,0.9505572,-0.9505572,3.166727,52.77867,0.1168828,1.238535,0.1877149,0,3.050999
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03727674,46.49194,45.8037,1.123505,1.123505,0,-1,0,1.123505,3.317898,0,0,0,0.03727674,1.182637,1.123505,0,0,2.986545,1.865798,0,1.14536,-1.14536,1.959411,32.65679,0.1168828,1.235855,0.02982139,0,1.903075
