Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,33.76596,33.76596,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.178746,1.692817,0,0.2628303,-0.2628303,2.707341,45.12226,0.1193765,0.2746577,0,0,1.692817
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01476473,33.8474,33.59549,0.07480323,0.07480323,0,0,0,0.07480323,19.73809,0,1.387779E-17,0,0.01476473,0.07874024,0.07480323,0,0,3.47078,1.429987,0,0.06397551,-0.06397551,2.639905,43.99833,0.1193765,0.08228355,0.01181179,0,1.444752
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2153956,37.0144,33.26767,0,0,0,0,0,0,0,0,0,0,0.2153956,0,0,0,0,3.541864,1.366012,0.2153956,0,0.2153956,2.844247,47.40403,0.1193335,0,0.1723165,0,1.581407
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2983153,39.5146,34.24459,0,0,0,0,0,0,0,0,0,0,0.2983153,0,0,0,0,3.326468,1.559868,0.2983153,0,0.2983153,3.127254,52.1208,0.1192741,0,0.2386523,0,1.858183
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.6260272,48.59715,36.8803,0,0,0,-1,0,0,0,0,0,0,0.6260272,0,0,0,0,3.028153,1.828351,0.6260272,0,0.6260272,3.721155,62.01913,0.1191496,0,0.5008218,0,2.454379
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7809981,54.35061,39.16852,0,0,0,-1,0,0,0,0,0,0,0.7809981,0,0,0,0,2.402126,2.391776,0.7809981,0,0.7809981,4.462075,74.36777,0.1189946,0,0.6247984,0,3.172774
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.9736857,61.12638,41.30593,0.6077151,0.6077151,0,-1,0,0.6077151,160.2207,0,0,0,0.9736857,0.6397001,0.6077151,0,0,1.621128,3.094674,0.3339856,0,0.3339856,4.778922,79.64854,0.1189284,0.6684866,0.7789485,0,4.06836
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.9873908,63.59665,43.14831,0.6978438,0.6978438,0,-1,0,0.6978438,141.4916,0,0,0,0.9873908,0.7345725,0.6978438,0,0,1.287142,3.395261,0.2528183,0,0.2528183,5.018766,83.64594,0.1188784,0.7676283,0.7899126,0,4.382652
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.9049293,63.75924,44.99724,0.359889,0.359889,0,-1,0,0.359889,251.4468,0,0,0,0.9049293,0.3788305,0.359889,0,0,1.034324,3.622797,0.5260988,0,0.5260988,5.517868,91.96427,0.1187744,0.3958779,0.7239435,0,4.527727
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.9517687,66.21688,46.13807,0,0,0,-1,0,0,0,0.4435437,0,0,0.9517687,0,0,0,0,0.508225,4.096286,0.508225,0,0.508225,6.000012,100,0.1186741,0,0.7614149,0,5.048055
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.6965644,60.68024,46.54458,0.2132995,0.2132995,0,-1,0,0.2132995,326.5663,0.4720386,0,0,0.6965644,0.2245258,0.2132995,0,0,0,4.553689,0,0,0,6.000012,100,0.1186741,0.2346295,0.5572516,0,5.250253
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3828269,54.4711,47.0232,0.7415158,0.7415158,0,-1,0,0.7415158,51.62761,0,0,0,0.3828269,0.7805429,0.7415158,0,0,0,4.553689,0,0.397716,-0.397716,5.580782,93.01286,0.1186741,0.8156674,0.3062615,0,4.936516
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1283007,49.06465,46.65604,0.5932208,0.5932208,0,-1,0,0.5932208,21.62781,0,0,0,0.1283007,0.624443,0.5932208,0,0,0.4419067,4.155973,0,0.4961423,-0.4961423,5.057803,84.29654,0.1186741,0.6525429,0.1026405,0,4.284274
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03850826,46.10642,45.39719,0.7023742,0.7023742,0,-1,0,0.7023742,5.482584,0,1.110223E-16,0,0.03850826,0.7393412,0.7023742,0,0,0.9931759,3.659831,0,0.700833,-0.700833,4.31906,71.98418,0.1186741,0.7726116,0.0308066,0,3.698339
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,44.4006,44.4006,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.771879,2.958998,0,1.152799,-1.152799,3.103903,51.73161,0.1186741,1.204675,0,0,2.958998
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,43.00407,43.00407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.052767,1.806199,0,0,0,3.103903,51.73161,0.1186741,0,0,0,1.806199
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,41.30593,41.30593,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.052767,1.806199,0,1.449239,-1.449239,1.576271,26.27113,0.1186741,1.514455,0,0,1.806199
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,39.6078,39.6078,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.663033,0.3569594,0,0.1018048,-0.1018048,1.468959,24.4826,0.1186741,0.106386,0,0,0.3569594
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,38.28339,38.28339,0.308536,0.2423969,0,-1,0,0.2423969,0,0,0.06613915,0.09699275,0,0.2551546,0.2423969,0,0,4.776149,0.2551546,0,0.2551546,-0.2551546,1.200002,20,0.1186741,0.3393896,0,0,0.2551546
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,37.35892,37.35892,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186741,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,36.40168,36.40168,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186741,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,35.60834,35.60834,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186741,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,34.9068,34.9068,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186741,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,34.22492,34.22492,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186741,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,33.77908,33.77908,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1190402,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04392935,34.36702,33.61517,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04392935,0,0,1.452632,1.38,3.679654,1.242,1.423929,0,1.423929,3.860043,64.33392,0.1192753,0,0.03514348,1.7,1.285929
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2901837,38.39118,33.30045,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,37.85989,0,0,0,0.2901837,0,0,0.9335326,0.886856,2.255725,2.523536,1.17704,0,1.17704,4.976681,82.94452,0.1196489,0.8431141,0.2321469,1.7,2.81372
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6844938,46.93863,34.26426,0.6374061,0.6374061,0,0,0,0.6374061,107.3874,0,0,0,0.6844938,0.6709538,0.6374061,0,0,1.078685,3.582872,0.01354001,0,0.01354001,4.989526,83.15861,0.1196463,0.7011467,0.5475951,0,4.267366
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6935105,49.95598,36.86063,0,0,0,-1,0,0,0,0,0,0,0.6935105,0,0,0,0,1.065145,3.595058,0.6935105,0,0.6935105,5.647448,94.12395,0.1195095,0,0.5548084,0,4.288568
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.8222601,55.16838,39.09639,1.440441,1.38,0,-1,0,1.38,59.58407,2.220446E-16,0.06044051,0.2044846,0.8222601,1.452632,1.38,0,0,0.3716348,4.219218,0,0.6303715,-0.6303715,4.982978,83.04948,0.1195095,1.584485,0.6578081,0,5.041478
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.7647336,56.33167,41.2666,0.3660146,0.3660146,0,-1,0,0.3660146,208.9353,0,0,0,0.7647336,0.3852785,0.3660146,0,0,1.072047,3.588846,0.3794551,0,0.3794551,5.342961,89.04917,0.1194348,0.4026161,0.6117868,0,4.35358
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.159056,67.80747,43.07619,0,0,0,-1,0,0,0,0.4664638,0,0,1.159056,0,0,0,0,0.6925924,3.930356,0.6925924,0,0.6925924,6.000012,100,0.1192987,0,0.927245,0,5.089412
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.040039,67.02579,44.9579,0.201635,0.201635,0,-1,0,0.201635,515.8028,0.8277915,0,0,1.040039,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1192987,0.2217985,0.8320311,0,5.593728
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.8224671,63.06874,46.09874,0,0,0,-1,0,0,0,0.8224671,0,0,0.8224671,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192987,0,0.6579736,0,5.376156
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.9322463,66.16493,46.50524,0.3868346,0.3868346,0,-1,0,0.3868346,240.9935,0.525052,0,0,0.9322463,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1192987,0.4255181,0.745797,0,5.485935
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.6301655,59.64877,46.95108,0.4378429,0.4378429,0,-1,0,0.4378429,143.925,0.1692782,0,0,0.6301655,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1192987,0.4816272,0.5041323,0,5.183855
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2380916,51.10724,46.57736,0.4827325,0.4827325,0,-1,0,0.4827325,49.32164,0,0,0,0.2380916,0.5081394,0.4827325,0,0,0,4.553689,0,0.2700478,-0.2700478,5.715356,95.25575,0.1192987,0.5310057,0.1904733,0,4.79178
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02183815,45.76574,45.36441,0,0,0,-1,0,0,0,0,0,0,0.02183815,0,0,0,0,0.3000532,4.283641,0.02183815,0,0.02183815,5.736074,95.60104,0.1192944,0,0.01747052,0,4.305479
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,44.36782,44.36782,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.278215,4.303296,0,1.089434,-1.089434,4.587709,76.46168,0.1192944,1.138459,0,0,4.303296
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,42.96473,42.96473,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.488697,3.213861,0,0.8310423,-0.8310423,3.711714,61.86178,0.1192944,0.8684392,0,0,3.213861
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,41.2666,41.2666,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.412078,2.382819,0,0.6226899,-0.6226899,3.055341,50.92225,0.1192944,0.6507109,0,0,2.382819
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,39.57502,39.57502,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.103956,1.760129,0,0.2128073,-0.2128073,2.831023,47.18362,0.1192944,0.2223836,0,0,1.760129
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,38.28339,38.28339,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.340408,1.547322,0,0.2018606,-0.2018606,2.618243,43.63729,0.1192944,0.2109443,0,0,1.547322
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,37.33926,37.33926,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.564698,1.345461,0,0.2541,-0.2541,2.350398,39.17322,0.1192944,0.2655345,0,0,1.345461
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,36.38201,36.38201,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.847031,1.091361,0,0.2168534,-0.2168534,2.121814,35.3635,0.1192944,0.2266118,0,0,1.091361
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,35.58867,35.58867,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.087979,0.8745077,0,0.06289284,-0.06289284,2.05552,34.25859,0.1192944,0.06572302,0,0,0.8745077
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,34.88712,34.88712,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.15786,0.8116149,0,0.08517215,-0.08517215,1.96574,32.76227,0.1192944,0.0890049,0,0,0.8116149
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,34.18558,34.18558,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.252496,0.7264428,0,0.2747957,-0.2747957,1.67608,27.93461,0.1192944,0.2871614,0,0,0.7264428
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,33.76596,33.76596,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.557824,0.4516471,0,0.1399868,-0.1399868,1.528521,25.4753,0.1192944,0.1462862,0,0,0.4516471
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02279365,33.98471,33.59549,0.1625541,0.1625541,0,0,0,0.1625541,14.02219,0,2.775558E-17,0,0.02279365,0.1711095,0.1625541,0,0,4.713365,0.3116603,0,0.1483159,-0.1483159,1.372183,22.86966,0.1192944,0.1788095,0.01823492,0,0.334454
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3713842,39.86242,33.28734,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,165.104,0,0,0,0.3713842,0,0,1.452632,1.38,4.87816,0.1633444,1.751384,0,1.751384,3.033691,50.56142,0.119575,0.2474335,0.2971074,1.7,0.5347286
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7047909,47.32757,34.24459,0.106404,0.106404,1.559036,0,0.4817167,0.106404,662.3726,2.220446E-16,0,0,0.7047909,0,0,1.452632,1.38,3.126776,1.73959,2.084791,0,2.084791,5.011498,83.5248,0.1197298,0.1170444,0.5638327,1.7,2.444381
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.9313824,55.01389,36.82785,0.8576053,0.8576053,0,-1,0,0.8576053,108.6027,0,0,0,0.9313824,0.9027424,0.8576053,0,0,1.041985,3.615902,0.0286399,0,0.0286399,5.038668,83.97763,0.1197242,0.9433659,0.7451059,0,4.547285
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.051872,60.35532,39.05706,0.8079987,0.8079987,0,-1,0,0.8079987,130.1823,0,0,0,1.051872,0.850525,0.8079987,0,0,1.013346,3.641678,0.2013465,0,0.2013465,5.229682,87.16119,0.1196848,0.8887986,0.8414972,0,4.69355
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.341714,70.35528,41.19448,0.003299893,0.003299893,0,-1,0,0.003299893,40659.32,0.5262416,0,0,1.341714,0.003473572,0.003299893,0,0,0.811999,3.82289,0.811999,0,0.811999,6.000012,100,0.1195262,0.003629882,1.073371,0,5.164604
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.186809,68.4436,43.00407,0,0,0,-1,0,0,0,1.186809,0,0,1.186809,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195262,0,0.9494472,0,5.740498
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.239027,72.12672,44.84644,0.630887,0.630887,0,-1,0,0.630887,196.3945,0.5749356,0,0,1.239027,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1195262,0.6939757,0.9912217,0,5.792716
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.101206,69.82959,45.98727,0,0,0,-1,0,0,0,1.101206,0,0,1.101206,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195262,0,0.8809646,0,5.654895
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.9011884,65.32491,46.43312,0,0,0,-1,0,0,0,0.9011884,0,0,0.9011884,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195262,0,0.7209507,0,5.454877
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.6317886,59.5984,46.8724,0.1072349,0.1072349,0,-1,0,0.1072349,589.1634,0.5189098,0,0,0.6317886,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1195262,0.1179584,0.5054309,0,5.185478
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.3141377,52.57967,46.54458,0.8625498,0.8625498,0,-1,0,0.8625498,36.41966,0,0,0,0.3141377,0.9079472,0.8625498,0,0,0,4.553689,0,0.5938094,-0.5938094,5.374082,89.56786,0.1195262,0.9488048,0.2513102,0,4.867826
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04438991,46.10327,45.28573,0.05040459,0.05040459,0,-1,0,0.05040459,88.06721,6.938894E-18,0,0,0.04438991,0.05305746,0.05040459,0,0,0.6597883,3.959879,0,0.008667545,-0.008667545,5.364945,89.41558,0.1195262,0.05544505,0.03551193,0,4.00427
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,44.2957,44.2957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6694189,3.951212,0,0,0,5.364945,89.41558,0.1195262,0,0,0,3.951212
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,42.89261,42.89261,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.6694189,3.951212,0,0.5109267,-0.5109267,4.826382,80.43953,0.1195262,0.5339184,0,0,3.951212
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,41.23381,41.23381,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.237115,3.440285,0,0.631242,-0.631242,4.160994,69.34976,0.1195262,0.6596479,0,0,3.440285
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,39.53568,39.53568,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.938495,2.809043,0,0.1444913,-0.1444913,4.008687,66.81131,0.1195262,0.1509934,0,0,2.809043
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,38.24405,38.24405,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.099041,2.664552,0,0.118606,-0.118606,3.883665,64.72762,0.1195262,0.1239433,0,0,2.664552
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,37.30647,37.30647,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.230825,2.545946,0,0.1212797,-0.1212797,3.755825,62.59696,0.1195262,0.1267372,0,0,2.545946
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,36.34267,36.34267,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.365581,2.424666,0,0.1374762,-0.1374762,3.610913,60.18176,0.1195262,0.1436626,0,0,2.424666
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,35.54933,35.54933,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.518332,2.28719,0,0.13838,-0.13838,3.465047,57.75067,0.1195262,0.1446071,0,0,2.28719
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,34.85434,34.85434,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.672088,2.14881,0,0.01784544,-0.01784544,3.446236,57.43716,0.1195262,0.01864848,0,0,2.14881
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,34.17247,34.17247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.691916,2.130965,0,0,0,3.446236,57.43716,0.1195262,0,0,0,2.130965
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,33.74629,33.74629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.691916,2.130965,0,0,0,3.446236,57.43716,0.1195262,0,0,0,2.130965
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04109072,34.29847,33.59549,0.1233145,0.1233145,0,0,0,0.1233145,33.32189,0,1.387779E-17,0,0.04109072,0.1298047,0.1233145,0,0,2.691916,2.130965,0,0.08871402,-0.08871402,3.352724,55.87862,0.1195262,0.135646,0.03287258,0,2.172055
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3926444,40.23534,33.26767,0.478976,0.478976,0,0,0,0.478976,81.9758,0,0,0,0.3926444,0.5041853,0.478976,0,0,2.790487,2.042251,0,0.1115409,-0.1115409,3.235149,53.91904,0.1195262,0.5268736,0.3141155,0,2.434895
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5892102,45.00014,34.22492,0.7288923,0.7288923,0,0,0,0.7288923,80.8364,0,1.110223E-16,0,0.5892102,0.7672551,0.7288923,0,0,2.914421,1.93071,0,0.1780448,-0.1780448,3.047473,50.79112,0.1195262,0.8017815,0.4713682,0,2.51992
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.9031659,54.34478,36.78851,1.156414,1.156414,0,-1,0,1.156414,78.10055,0,0,0,0.9031659,1.217278,1.156414,0,0,3.112249,1.752665,0,0.3141123,-0.3141123,2.71637,45.27274,0.1195262,1.272056,0.7225327,0,2.655831
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.052506,60.28585,38.98494,0.8758118,0.8758118,0,-1,0,0.8758118,120.175,0,0,0,1.052506,0.9219071,0.8758118,0,0,3.461262,1.438553,0.1305993,0,0.1305993,2.840267,47.3377,0.1195007,0.963393,0.8420051,0,2.491059
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.011909,61.82022,41.12235,0,0,0,-1,0,0,0,0,0,0,1.011909,0,0,0,0,3.330663,1.556092,1.011909,0,1.011909,3.800249,63.33736,0.1193037,0,0.8095275,0,2.568002
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.051347,64.94521,42.96473,0.9079554,0.9079554,0,-1,0,0.9079554,115.7928,0,0,0,1.051347,0.9557425,0.9079554,0,0,2.318754,2.46681,0.09560405,0,0.09560405,3.890947,64.84898,0.1192851,0.9987509,0.8410773,0,3.518157
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.055471,67.23613,44.80711,0.03141399,0.03141399,0,-1,0,0.03141399,3359.874,0,0,0,1.055471,0.03306736,0.03141399,0,0,2.22315,2.552854,1.022403,0,1.022403,4.860884,81.01456,0.1190868,0.03455539,0.8443764,0,3.608325
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.050229,68.47081,45.95449,0.7017008,0.7017008,0,-1,0,0.7017008,149.6691,0,0,0,1.050229,0.7386324,0.7017008,0,0,1.200747,3.473017,0.3115966,0,0.3115966,5.15649,85.94134,0.1190264,0.7718709,0.8401833,0,4.523246
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.858286,64.25023,46.39378,0.09742894,0.09742894,0,-1,0,0.09742894,880.9354,0,0,0,0.858286,0.1025568,0.09742894,0,0,0.8891499,3.753454,0.7557291,0,0.7557291,5.873438,97.89043,0.1188804,0.1071718,0.6866288,0,4.61174
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4187385,55.01596,46.83962,0.4150651,0.4150651,0,-1,0,0.4150651,100.885,0,0,0,0.4187385,0.4369106,0.4150651,0,0,0.1334207,4.43361,0,0.01817207,-0.01817207,5.854283,97.57119,0.1188804,0.4565715,0.3349908,0,4.852349
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2288211,50.85143,46.50524,0.7086201,0.7086201,0,-1,0,0.7086201,32.29108,0,0,0,0.2288211,0.7459159,0.7086201,0,0,0.1536119,4.415438,0,0.5170949,-0.5170949,5.309217,88.48677,0.1188804,0.7794822,0.1830569,0,4.644259
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04259465,46.03709,45.25295,0.4691333,0.4691333,0,-1,0,0.4691333,9.079433,0,5.551115E-17,0,0.04259465,0.4938245,0.4691333,0,0,0.7281618,3.898343,0,0.4512299,-0.4512299,4.833579,80.55949,0.1188804,0.5160466,0.03407572,0,3.940938
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,44.25636,44.25636,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,1.229528,3.447114,0,0.4736407,-0.4736407,4.334318,72.23849,0.1188804,0.4949545,0,0,3.447114
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,42.82049,42.82049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.755796,2.973473,0,0,0,4.334318,72.23849,0.1188804,0,0,0,2.973473
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,41.19448,41.19448,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,1.755796,2.973473,0,0.4933753,-0.4933753,3.814255,63.57079,0.1188804,0.5155772,0,0,2.973473
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,39.49634,39.49634,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,2.303991,2.480098,0,0.05205664,-0.05205664,3.759382,62.65625,0.1188804,0.05439918,0,0,2.480098
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,38.20471,38.20471,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,2.361831,2.428041,0,0.1199909,-0.1199909,3.632901,60.54823,0.1188804,0.1253905,0,0,2.428041
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,37.2868,37.2868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.495154,2.30805,0,0,0,3.632901,60.54823,0.1188804,0,0,0,2.30805
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,36.32955,36.32955,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,2.495154,2.30805,0,0.1405415,-0.1405415,3.484757,58.07917,0.1188804,0.1468659,0,0,2.30805
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,35.54933,35.54933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.651312,2.167508,0,0,0,3.484757,58.07917,0.1188804,0,0,0,2.167508
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,34.85434,34.85434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.651312,2.167508,0,0,0,3.484757,58.07917,0.1188804,0,0,0,2.167508
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,34.17247,34.17247,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,2.651312,2.167508,0,0.3177927,-0.3177927,3.149774,52.49613,0.1188804,0.3320933,0,0,2.167508
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,33.72662,33.72662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.004415,1.849716,0,0,0,3.149774,52.49613,0.1188804,0,0,0,1.849716
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02185584,33.95551,33.58238,0.04401629,0.04401629,0,0,0,0.04401629,49.65396,0,6.938894E-18,0,0.02185584,0.04633294,0.04401629,0,0,3.004415,1.849716,0,0.02447711,-0.02447711,3.123973,52.06611,0.1188804,0.04841793,0.01748467,0,1.871572
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2231597,37.15276,33.26767,0.4375407,0.4375407,0,0,0,0.4375407,51.00319,0,5.551115E-17,0,0.2231597,0.4605691,0.4375407,0,0,3.031611,1.825239,0,0.2374094,-0.2374094,2.873721,47.89526,0.1188804,0.4812948,0.1785278,0,2.048398
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5619223,44.44514,34.20525,1.257966,1.257966,0.425,0,0.172125,1.257966,44.66911,1.110223E-16,0,0,0.5619223,0.8768066,0.8329663,0,0,3.2954,1.587829,0,0.3148843,-0.3148843,2.541804,42.36332,0.1188804,1.383763,0.4495378,1.7,2.149751
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4963395,45.8562,36.7295,0.6276143,0.6276143,0,-1,0,0.6276143,79.08352,0,1.110223E-16,0,0.4963395,0.6606466,0.6276143,0,0,3.645271,1.272945,0,0.1643071,-0.1643071,2.368609,39.47674,0.1188804,0.6903757,0.3970716,0,1.769284
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.8496829,55.55775,38.90626,0.1181897,0.1181897,0,-1,0,0.1181897,718.9145,0,0,0,0.8496829,0.1244102,0.1181897,0,0,3.827835,1.108638,0.7252727,0,0.7252727,3.056663,50.94429,0.1187406,0.1300087,0.6797463,0,1.958321
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.019646,61.92094,41.05023,0,0,0,-1,0,0,0,0,0,0,1.019646,0,0,0,0,3.102562,1.761383,1.019646,0,1.019646,4.023984,67.06627,0.1185446,0,0.8157165,0,2.781029
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.9410531,62.14539,42.85327,0,0,0,-1,0,0,0,0,0,0,0.9410531,0,0,0,0,2.082916,2.679064,0.9410531,0,0.9410531,4.916746,81.94559,0.1183643,0,0.7528425,0,3.620117
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.8415526,61.92106,44.69564,0,0,0,-1,0,0,0,0,0,0,0.8415526,0,0,0,0,1.141863,3.526012,0.8415526,0,0.8415526,5.715112,95.25169,0.1182035,0,0.6732421,0,4.367565
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6992088,59.96233,45.84303,0.6546577,0.6546577,0,-1,0,0.6546577,106.8053,0,0,0,0.6992088,0.6891134,0.6546577,0,0,0.3003105,4.28341,0.01009543,0,0.01009543,5.72469,95.41131,0.1182015,0.7201235,0.5593671,0,4.982618
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.6426144,59.19018,46.28232,0.23,0.23,0,-1,0,0.23,279.3976,0.110294,0,0,0.6426144,0.2421052,0.23,0,0,0.2902151,4.292495,0.2902151,0,0.2902151,6.000012,100,0.1181462,0.253,0.5140915,0,4.93511
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.337654,53.27795,46.76094,0.862841,0.862841,0,-1,0,0.862841,39.13282,0,1.110223E-16,0,0.337654,0.9082537,0.862841,0,0,0,4.553689,0,0.5705997,-0.5705997,5.398547,89.9756,0.1181462,0.9491251,0.2701232,0,4.891343
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2634743,51.41681,46.39378,0.7679412,0.7679412,0,-1,0,0.7679412,34.30918,0,1.110223E-16,0,0.2634743,0.8083591,0.7679412,0,0,0.6339996,3.983089,0,0.5448848,-0.5448848,4.824188,80.40298,0.1181462,0.8447353,0.2107795,0,4.246563
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04140729,45.94265,45.18082,0.2422998,0.2422998,0,-1,0,0.2422998,17.08928,0,2.775558E-17,0,0.04140729,0.2550524,0.2422998,0,0,1.239427,3.438204,0,0.2136451,-0.2136451,4.598986,76.64962,0.1181462,0.2665297,0.03312583,0,3.479612
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,44.18424,44.18424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476811,3.224559,0,0,0,4.598986,76.64962,0.1181462,0,0,0,3.224559
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,42.74181,42.74181,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,1.476811,3.224559,0,0.4735859,-0.4735859,4.099783,68.32958,0.1181462,0.4948973,0,0,3.224559
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,41.12235,41.12235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.003017,2.750973,0,0,0,4.099783,68.32958,0.1181462,0,0,0,2.750973
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,39.42422,39.42422,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,2.003017,2.750973,0,0.08723713,-0.08723713,4.007827,66.79698,0.1181462,0.0911628,0,0,2.750973
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,38.17193,38.17193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.099947,2.663736,0,0,0,4.007827,66.79698,0.1181462,0,0,0,2.663736
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,37.22779,37.22779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.099947,2.663736,0,0,0,4.007827,66.79698,0.1181462,0,0,0,2.663736
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,36.29021,36.29021,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,2.099947,2.663736,0,0.1397466,-0.1397466,3.860521,64.34189,0.1181462,0.1460352,0,0,2.663736
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,35.51655,35.51655,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,2.255221,2.52399,0,0.3332707,-0.3332707,3.509223,58.48693,0.1181462,0.3482679,0,0,2.52399
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,34.83467,34.83467,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,2.625522,2.190719,0,0.1250118,-0.1250118,3.377449,56.2907,0.1181462,0.1306373,0,0,2.190719
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,34.1528,34.1528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.764424,2.065707,0,0,0,3.377449,56.2907,0.1181462,0,0,0,2.065707
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,33.72662,33.72662,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,2.764424,2.065707,0,0.0185491,-0.0185491,3.357897,55.96483,0.1181462,0.01938381,0,0,2.065707
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02945004,34.08556,33.58238,0.1547313,0.1547313,0,0,0,0.1547313,19.03302,0,0,0,0.02945004,0.1628751,0.1547313,0,0,2.785034,2.047158,0,0.133425,-0.133425,3.217254,53.6208,0.1181462,0.1702045,0.02356003,0,2.076608
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3327931,39.11241,33.248,0,0,0,0,0,0,0,0,0,0,0.3327931,0,0,0,0,2.933284,1.913733,0.3327931,0,0.3327931,3.532969,58.88271,0.1180828,0,0.2662345,0,2.246526
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.6344635,45.85178,34.18558,0.7862792,0.7862792,0,0,0,0.7862792,80.69188,0,0,0,0.6344635,0.8276623,0.7862792,0,0,2.600491,2.213247,0,0.1931988,-0.1931988,3.32932,55.48856,0.1180828,0.8649071,0.5075708,0,2.84771
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.9294872,54.82248,36.69672,1.229506,1.229506,0,-1,0,1.229506,75.59845,0,0,0,0.9294872,1.294217,1.229506,0,0,2.815156,2.020048,0,0.3647293,-0.3647293,2.944862,49.08093,0.1180828,1.352456,0.7435898,0,2.949535
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.145856,62.40701,38.87347,0,0,0,-1,0,0,0,0,0,0,1.145856,0,0,0,0,3.220411,1.655319,1.145856,0,1.145856,4.031916,67.19846,0.117865,0,0.9166848,0,2.801175
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.253439,67.69519,40.97155,0.3808335,0.3808335,0,-1,0,0.3808335,329.1305,0,0,0,1.253439,0.4008774,0.3808335,0,0,2.074555,2.686589,0.8525618,0,0.8525618,4.840727,80.67863,0.1177035,0.4189169,1.002751,0,3.940028
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.376432,73.36491,42.78115,0.2833139,0.2833139,0,-1,0,0.2833139,485.8327,0,0,0,1.376432,0.2982252,0.2833139,0,0,1.221994,3.453895,1.078206,0,1.078206,5.863604,97.72653,0.1174998,0.3116453,1.101145,0,4.830327
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.349782,74.97706,44.62352,1.098594,1.098594,0,-1,0,1.098594,122.8645,0.04958028,0,0,1.349782,1.156414,1.098594,0,0,0.1437871,4.424281,0.1437871,0,0.1437871,6.000012,100,0.1174727,1.208453,1.079825,0,5.774062
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.178602,71.62543,45.77091,0.2929834,0.2929834,0,-1,0,0.2929834,402.276,0.8701984,0,0,1.178602,0.3084036,0.2929834,0,0,0,4.553689,0,0,0,6.000012,100,0.1174727,0.3222817,0.9428816,0,5.732291
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.9349148,65.88731,46.2102,0,0,0,-1,0,0,0,0.9349148,0,0,0.9349148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1174727,0,0.7479319,0,5.488604
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.6170059,59.0723,46.68882,0.511425,0.511425,0,-1,0,0.511425,120.6445,0.0786638,0,0,0.6170059,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1174727,0.5625675,0.4936047,0,5.170695
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3086569,52.279,46.361,0.2628646,0.2628646,0,-1,0,0.2628646,117.4205,0.03195729,0,0,0.3086569,0.2766996,0.2628646,0,0,0,4.553689,0,0,0,6.000012,100,0.1174727,0.289151,0.2469255,0,4.862346
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03184243,45.68703,45.10215,0,0,0,-1,0,0,0,0.03184243,0,0,0.03184243,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1174727,0,0.02547395,0,4.585531
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,44.11212,44.11212,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1174727,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,42.70903,42.70903,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1174727,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,41.08302,41.08302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1174727,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,39.42422,39.42422,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1174727,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,38.13259,38.13259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1174727,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,37.22779,37.22779,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1174727,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,36.27055,36.27055,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1174727,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,35.53622,35.53622,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1174727,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,34.85434,34.85434,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1174727,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,34.18558,34.18558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1174727,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,33.74629,33.74629,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1174727,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04364963,34.34245,33.59549,0.1582568,0.1582568,0,0,0,0.1582568,27.58152,0,0,0,0.04364963,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1229364,-0.1229364,3.774973,62.91609,0.1174727,0.1740825,0.0349197,0,2.609418
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.265938,37.9397,33.28734,0.6744571,0.6744571,0,0,0,0.6744571,39.42994,0,1.110223E-16,0,0.265938,0.7099549,0.6744571,0,0,2.345397,2.442832,0,0.4440168,-0.4440168,3.306938,55.11552,0.1174727,0.7419028,0.2127504,0,2.70877
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3193493,39.87935,34.22492,0,0,0,0,0,0,0,0,0,0,0.3193493,0,0,0,0,2.838749,1.998815,0.3193493,0,0.3193493,3.6099,60.16487,0.1174126,0,0.2554795,0,2.318164
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.696884,49.82482,36.67705,0.3984617,0.3984617,0,-1,0,0.3984617,174.8936,0,0,0,0.696884,0.4194334,0.3984617,0,0,2.5194,2.286229,0.2774506,0,0.2774506,3.873112,64.55174,0.1173603,0.4383079,0.5575072,0,2.983113
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.069705,60.47922,38.80135,0.184314,0.184314,0,-1,0,0.184314,580.3712,0,0,0,1.069705,0.1940147,0.184314,0,0,2.241949,2.535935,0.8756903,0,0.8756903,4.703865,78.39759,0.1171959,0.2027453,0.855764,0,3.60564
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.700495,54.48995,40.8601,0.06765381,0.06765381,0,-1,0,0.06765381,1035.411,0,0,0,0.700495,0.07121454,0.06765381,0,0,1.366259,3.324056,0.6292804,0,0.6292804,5.300853,88.34737,0.1170779,0.07441919,0.560396,0,4.024551
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.7236158,57.03173,42.70903,0.7654581,0.7654581,0,-1,0,0.7654581,94.53368,1.110223E-16,0,0,0.7236158,0.8057454,0.7654581,0,0,0.7369785,3.890408,0,0.0821296,-0.0821296,5.214281,86.9045,0.1170779,0.8420039,0.5788926,0,4.614024
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.011991,65.79787,44.51206,0.7880353,0.7880353,0,-1,0,0.7880353,128.4195,0,0,0,1.011991,0.8295109,0.7880353,0,0,0.8282336,3.808279,0.1824799,0,0.1824799,5.387396,89.78976,0.1170438,0.8668389,0.8095926,0,4.82027
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.908351,64.60475,45.65945,0.689593,0.689593,0,-1,0,0.689593,131.7228,0,0,0,0.908351,0.7258874,0.689593,0,0,0.6457537,3.972511,0.1824636,0,0.1824636,5.560496,92.67476,0.1170097,0.7585523,0.7266808,0,4.880862
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.7286356,60.90858,46.09874,0.4798864,0.4798864,0,-1,0,0.4798864,151.835,0,0,0,0.7286356,0.5051436,0.4798864,0,0,0.4632901,4.136728,0.223492,0,0.223492,5.77252,96.20847,0.1169679,0.5278751,0.5829085,0,4.865364
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4531993,55.4944,46.6167,0,0,0,-1,0,0,0,0.2134013,0,0,0.4531993,0,0,0,0,0.2397981,4.337871,0.2397981,0,0.2397981,6.000012,100,0.1169231,0,0.3625595,0,4.79107
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1815619,49.70508,46.28232,0,0,0,-1,0,0,0,0.1815619,0,0,0.1815619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169231,0,0.1452495,0,4.735251
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.0460478,45.87687,45.03003,0.456986,0.456986,0,-1,0,0.456986,10.07641,0,5.551115E-17,0,0.0460478,0.4810379,0.456986,0,0,0,4.553689,0,0.4349901,-0.4349901,5.541492,92.35802,0.1169231,0.5026847,0.03683824,0,4.599737
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,44.07278,44.07278,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.4833224,4.118699,0,0.6188226,-0.6188226,4.889196,81.48643,0.1169231,0.6466696,0,0,4.118699
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,42.63691,42.63691,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.170903,3.499876,0,0.3191133,-0.3191133,4.552821,75.8802,0.1169231,0.3334734,0,0,3.499876
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,41.05023,41.05023,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.525473,3.180763,0,0.9134077,-0.9134077,3.590005,59.83329,0.1169231,0.9545111,0,0,3.180763
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,39.38488,39.38488,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.540371,2.267355,0,0.1862308,-0.1862308,3.3937,56.56156,0.1169231,0.1946112,0,0,2.267355
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,38.09981,38.09981,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.747294,2.081124,0,0.03371383,-0.03371383,3.358163,55.96926,0.1169231,0.03523095,0,0,2.081124
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,37.21468,37.21468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784754,2.04741,0,0,0,3.358163,55.96926,0.1169231,0,0,0,2.04741
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,36.27055,36.27055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784754,2.04741,0,0,0,3.358163,55.96926,0.1169231,0,0,0,2.04741
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,35.53622,35.53622,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,2.784754,2.04741,0,0.1287294,-0.1287294,3.22247,53.70773,0.1169231,0.1345222,0,0,2.04741
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,34.85434,34.85434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.927786,1.918681,0,0,0,3.22247,53.70773,0.1169231,0,0,0,1.918681
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,34.18558,34.18558,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,2.927786,1.918681,0,0.08046078,-0.08046078,3.137657,52.29418,0.1169231,0.08408152,0,0,1.918681
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,33.74629,33.74629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.017187,1.83822,0,0,0,3.137657,52.29418,0.1169231,0,0,0,1.83822
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03526024,34.19836,33.59549,0,0,0,0,0,0,0,0,0,0,0.03526024,0,0,0,0,3.017187,1.83822,0.03526024,0,0.03526024,3.171108,52.85169,0.1169165,0,0.02820819,0,1.873481
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4000244,40.37238,33.26767,0.6632155,0.6632155,0,0,0,0.6632155,60.3159,0,1.110223E-16,0,0.4000244,0.6981216,0.6632155,0,0,2.981927,1.869955,0,0.2980972,-0.2980972,2.856886,47.61467,0.1169165,0.7295371,0.3200195,0,2.269979
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.521614,43.66348,34.20525,1.558118,1.558118,0.425,0,0.172125,1.558118,33.4772,0,0,0,0.521614,1.192755,1.133118,0,0,3.313146,1.571857,0,0.6711413,-0.6711413,2.149441,35.82394,0.1169165,1.713929,0.4172912,1.7,2.093472
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.937968,54.96614,36.65738,0.2810153,0.2810153,0,-1,0,0.2810153,333.7783,0,0,0,0.937968,0.2958056,0.2810153,0,0,4.058858,0.9007162,0.6421624,0,0.6421624,2.758649,45.9774,0.1167968,0.3091168,0.7503744,0,1.838684
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.134632,61.99893,38.76202,0.8414186,0.8414186,0,-1,0,0.8414186,134.8475,0,0,0,1.134632,0.8857038,0.8414186,0,0,3.416696,1.478662,0.2489283,0,0.2489283,2.994803,49.91329,0.1167504,0.9255605,0.9077057,0,2.613294
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.131604,64.34675,40.78797,0.1457123,0.1457123,0,-1,0,0.1457123,776.6019,0,0,0,1.131604,0.1533813,0.1457123,0,0,3.167768,1.702698,0.9782228,0,0.9782228,3.922827,65.38033,0.1165686,0.1602835,0.9052833,0,2.834302
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.198981,68.31324,42.63691,1.049446,1.049446,0,-1,0,1.049446,114.249,0,0,0,1.198981,1.10468,1.049446,0,0,2.189545,2.583098,0.09430151,0,0.09430151,4.01229,66.87135,0.1165511,1.15439,0.9591851,0,3.78208
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.8803777,62.58258,44.47928,1.027173,1.027173,0,-1,0,1.027173,85.70884,0,0,0,0.8803777,1.081234,1.027173,0,0,2.095244,2.66797,0,0.2008566,-0.2008566,3.800568,63.34267,0.1165511,1.12989,0.7043022,0,3.548347
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.7591552,61.06722,45.62011,0.666266,0.666266,0,-1,0,0.666266,113.9418,0,0,0,0.7591552,0.7013326,0.666266,0,0,2.318418,2.467113,0.05782265,0,0.05782265,3.855423,64.25693,0.1165404,0.7328925,0.6073242,0,3.226268
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.8232707,63.05035,46.06595,0.6962638,0.6962638,0,-1,0,0.6962638,118.2412,0,0,0,0.8232707,0.7329092,0.6962638,0,0,2.260595,2.519153,0.09036152,0,0.09036152,3.941148,65.68566,0.1165236,0.7658901,0.6586166,0,3.342424
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3557117,53.45079,46.57736,1.420862,1.38,0,-1,0,1.38,25.77621,0,0.04086173,0.1829479,0.3557117,1.452632,1.38,0,0,2.170233,2.600479,0,1.09692,-1.09692,2.784893,46.41479,0.1165236,1.562948,0.2845694,0,2.956191
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2398467,50.80372,46.24953,0.5621039,0.5621039,0,-1,0,0.5621039,42.66946,0,1.110223E-16,0,0.2398467,0.5916883,0.5621039,0,0,3.389033,1.503559,0,0.3518416,-0.3518416,2.414019,40.23357,0.1165236,0.6183143,0.1918774,0,1.743406
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.0455817,45.83529,44.99724,0.1980387,0.1980387,0,-1,0,0.1980387,23.01657,0,0,0,0.0455817,0.2084618,0.1980387,0,0,3.779969,1.151717,0,0.1628801,-0.1628801,2.242328,37.37207,0.1165236,0.2178425,0.03646536,0,1.197299
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,44.03344,44.03344,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,3.960946,0.9888374,0,0.2370604,-0.2370604,1.992445,33.20735,0.1165236,0.2477282,0,0,0.9888374
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,42.59756,42.59756,1.156987,0.714188,0,-1,0,0.714188,0,0,0.4427991,0.5584978,0,0.7517769,0.714188,0,0,4.224347,0.7517769,0,0.7517769,-0.7517769,1.200002,20,0.1165236,1.272686,0,0,0.7517769
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,41.01089,41.01089,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165236,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,39.3521,39.3521,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165236,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,38.09981,38.09981,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165236,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,37.19501,37.19501,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165236,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,36.25088,36.25088,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165236,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,35.51655,35.51655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165236,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,34.83467,34.83467,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165236,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,34.17247,34.17247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165236,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,33.76596,33.76596,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1168197,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.0307617,34.14093,33.61517,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0307617,0,0,1.452632,1.38,3.679654,1.242,1.410762,0,1.410762,3.847551,64.12573,0.1170524,0,0.02460936,1.7,1.272762
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4178914,40.7258,33.28734,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4178914,0,0,1.452632,1.38,2.268893,2.511686,1.797891,0,1.797891,5.553181,92.55283,0.1172124,0,0.3343131,1.7,2.929577
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7841853,48.91232,34.20525,1.054721,1.054721,0,0,0,1.054721,74.35002,0,0,0,0.7841853,1.110233,1.054721,0,0,0.4710013,4.129788,0,0.3260473,-0.3260473,5.209497,86.82478,0.1172124,1.160193,0.6273482,0,4.913973
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.082344,58.22166,36.6246,0.627203,0.627203,0,-1,0,0.627203,172.5668,0,0,0,1.082344,0.6602137,0.627203,0,0,0.8332761,3.803741,0.4221304,0,0.4221304,5.609965,93.49923,0.1171343,0.6899233,0.8658753,0,4.886085
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.274587,65.42902,38.68989,0.2841302,0.2841302,0,-1,0,0.2841302,448.5926,0.5643569,0,0,1.274587,0.2990845,0.2841302,0,0,0.4111457,4.183658,0.4111457,0,0.4111457,6.000012,100,0.1170583,0.3125433,1.01967,0,5.458245
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.35848,70.20982,40.71585,0.6567575,0.6567575,0,-1,0,0.6567575,206.8466,0.6671568,0,0,1.35848,0.6913238,0.6567575,0,0,0,4.553689,0,0,0,6.000012,100,0.1170583,0.7224333,1.086784,0,5.912169
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.361244,72.64375,42.55823,0,0,0,-1,0,0,0,1.361244,0,0,1.361244,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1170583,0,1.088995,0,5.914933
