Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3145021,37.57715,32.0875,0.0232083,0.0232083,0,0,0,0.0232083,1355.127,0,0,0,0.3145021,0.02442979,0.0232083,0,0,3.118981,1.746606,0.2900723,0,0.2900723,3.316273,55.27111,0.1183015,0.02552913,0.2516016,0,2.061108
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5596251,42.8657,32.76937,0,0,0,0,0,0,0,0,0,0,0.5596251,0,0,0,0,2.828909,2.007671,0.5596251,0,0.5596251,3.84718,64.11954,0.1182109,0,0.4477001,0,2.567296
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8822378,51.37408,34.5593,1.42379,1.38,0,-1,0,1.38,63.93027,2.220446E-16,0.04378997,0.186169,0.8822378,1.452632,1.38,0,0,2.269284,2.511333,0,0.5703938,-0.5703938,3.245932,54.09877,0.1182109,1.566169,0.7057902,0,3.393571
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.19248,60.29422,36.15908,0,0,0,-1,0,0,0,0,0,0,1.19248,0,0,0,0,2.903055,1.94094,1.19248,0,1.19248,4.377218,72.95349,0.1180184,0,0.953984,0,3.13342
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.316009,65.40894,37.80476,0.7879654,0.7879654,0,-1,0,0.7879654,167.0135,0,0,0,1.316009,0.8294373,0.7879654,0,0,1.710575,3.014172,0.4865716,0,0.4865716,4.83882,80.64685,0.11794,0.8667619,1.052807,0,4.33018
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.248686,65.7119,39.46356,0.3550389,0.3550389,0,-1,0,0.3550389,351.704,0,0,0,1.248686,0.3737252,0.3550389,0,0,1.224003,3.452086,0.8749608,0,0.8749608,5.668881,94.48116,0.1177994,0.3905428,0.9989488,0,4.700772
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.049424,62.76151,41.15514,0,0,0,-1,0,0,0,0.7003812,0,0,1.049424,0,0,0,0,0.3490425,4.239551,0.3490425,0,0.3490425,6.000012,100,0.1177433,0,0.8395389,0,5.288974
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6992838,56.00895,42.26318,0,0,0,-1,0,0,0,0.6992838,0,0,0.6992838,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1177433,0,0.559427,0,5.252973
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8698293,60.44347,42.82049,0.08838701,0.08838701,0,-1,0,0.08838701,984.1145,0.7767903,0,0,0.8698293,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1177433,0.0972257,0.6958634,0,5.423518
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.473366,52.53477,43.44336,0,0,0,-1,0,0,0,0.473366,0,0,0.473366,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1177433,0,0.3786928,0,5.027055
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3165736,49.01746,43.07619,0.5589428,0.5589428,0,-1,0,0.5589428,56.63792,0,0,0,0.3165736,0.5883608,0.5589428,0,0,0,4.553689,0,0.2717873,-0.2717873,5.713523,95.2252,0.1177433,0.6148371,0.2532589,0,4.870263
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04805245,42.65031,41.78456,0,0,0,-1,0,0,0,0,0,0,0.04805245,0,0,0,0,0.3019858,4.281902,0.04805245,0,0.04805245,5.759109,95.98497,0.1177356,0,0.03844196,0,4.329954
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,40.64373,40.64373,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2539334,4.325149,0,0.8822563,-0.8822563,4.82913,80.48534,0.1177356,0.9219579,0,0,4.325149
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,39.31276,39.31276,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.234218,3.442893,0,0.02425804,-0.02425804,4.80356,80.05917,0.1177356,0.02534965,0,0,3.442893
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,38.06047,38.06047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.261172,3.418635,0,0,0,4.80356,80.05917,0.1177356,0,0,0,3.418635
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,36.78851,36.78851,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.261172,3.418635,0,0.04134474,-0.04134474,4.759978,79.33282,0.1177356,0.04320526,0,0,3.418635
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,35.92305,35.92305,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.30711,3.37729,0,0.09064007,-0.09064007,4.664435,77.74043,0.1177356,0.09471887,0,0,3.37729
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,35.2215,35.2215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.407821,3.28665,0,0,0,4.664435,77.74043,0.1177356,0,0,0,3.28665
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,34.42817,34.42817,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.407821,3.28665,0,0.1507961,-0.1507961,4.505482,75.09122,0.1177356,0.1575819,0,0,3.28665
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,33.89054,33.89054,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.575373,3.135854,0,0.02196019,-0.02196019,4.482334,74.70542,0.1177356,0.0229484,0,0,3.135854
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,33.33979,33.33979,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.599773,3.113894,0,0.02468883,-0.02468883,4.45631,74.27168,0.1177356,0.02579983,0,0,3.113894
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,32.88084,32.88084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.627205,3.089205,0,0,0,4.45631,74.27168,0.1177356,0,0,0,3.089205
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,32.45466,32.45466,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.627205,3.089205,0,0.1228067,-0.1228067,4.32686,72.1142,0.1177356,0.128333,0,0,3.089205
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01670491,32.57357,32.29075,0,0,0,0,0,0,0,0,0,0,0.01670491,0,0,0,0,1.763657,2.966398,0.01670491,0,0.01670491,4.342708,72.37832,0.117733,0,0.01336392,0,2.983103
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1245824,34.12481,31.99571,0.1711732,0.1711732,0,0,0,0.1711732,72.78146,0,2.775558E-17,0,0.1245824,0.1801824,0.1711732,0,0,1.746952,2.981432,0,0.05559998,-0.05559998,4.284101,71.40154,0.117733,0.1882906,0.09966591,0,3.106015
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1065017,34.50187,32.67759,0.2927098,0.2927098,0,0,0,0.2927098,36.38472,0,0,0,0.1065017,0.3081156,0.2927098,0,0,1.80873,2.925832,0,0.2016139,-0.2016139,4.071581,67.85954,0.117733,0.3219808,0.08520132,0,3.032334
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1825115,37.63472,34.44784,0.2127104,0.2127104,0,-1,0,0.2127104,85.80285,0,0,0,0.1825115,0.2239056,0.2127104,0,0,2.032745,2.724218,0,0.0413941,-0.0413941,4.027947,67.13232,0.117733,0.2339814,0.1460092,0,2.90673
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1755647,39.12859,36.03451,0.7693099,0.7693099,0,-1,0,0.7693099,22.82107,0,1.110223E-16,0,0.1755647,0.8097998,0.7693099,0,0,2.078738,2.682824,0,0.6342351,-0.6342351,3.359405,55.98997,0.117733,0.8462409,0.1404518,0,2.858389
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1777149,40.81914,37.65396,1.543018,1.38,0,-1,0,1.38,12.87789,0,0.1630175,0.3173193,0.1777149,1.452632,1.38,0,0,2.783444,2.048589,0,1.274917,-1.274917,2.015525,33.59201,0.117733,1.697319,0.1421719,0,2.226304
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4727707,48.13472,39.31276,0.1346089,0.1346089,0,-1,0,0.1346089,351.218,0,0,0,0.4727707,0.1416936,0.1346089,0,0,4.200018,0.7736725,0.3310771,0,0.3310771,2.329612,38.82679,0.1176799,0.1480698,0.3782166,0,1.246443
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4169987,48.8272,41.01089,0.7693416,0.7693416,0,-1,0,0.7693416,54.20202,0,1.110223E-16,0,0.4169987,0.8098333,0.7693416,0,0,3.868941,1.071642,0,0.3928346,-0.3928346,1.915528,31.92541,0.1176799,0.8462758,0.333599,0,1.488641
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.268177,47.04881,42.0796,0.5657531,0.5657531,0,-1,0,0.5657531,47.40178,0,0,0,0.268177,0.5955296,0.5657531,0,0,4.305424,0.6788073,0,0.3273526,-0.3273526,1.570468,26.17442,0.1176799,0.6223284,0.2145416,0,0.9469844
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1871825,46.08385,42.63691,0.6823561,0.5117055,0,-1,0,0.5117055,36.58014,0,0.1706506,0.381145,0.1871825,0.5386373,0.5117055,0,0,4.669149,0.3514548,0,0.3514548,-0.3514548,1.200002,20,0.1176799,0.7505916,0.149746,0,0.5386373
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01301283,43.49548,43.25977,0.6888997,0.01236219,0,-1,0,0.01236219,105.2632,0,0.6765375,0.7553172,0.01301283,0.01301283,0.01236219,0,0,5.059654,0,0,0,0,1.200002,20,0.1176799,0.7577897,0.01041026,0,0.01301283
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06305781,44.03874,42.89261,0.2005586,0.05990492,0,-1,0,0.05990492,105.2632,0,0.1406536,0.2086334,0.06305781,0.06305781,0.05990492,0,0,5.059654,0,0,0,0,1.200002,20,0.1176799,0.2206144,0.05044625,0,0.06305781
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.030476,42.14832,41.60098,0.3746206,0.0289522,0,-1,0,0.0289522,105.2632,0,0.3456683,0.4062922,0.030476,0.030476,0.0289522,0,0,5.059654,0,0,0,0,1.200002,20,0.1176799,0.4120826,0.0243808,0,0.030476
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,40.49293,40.49293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176799,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,39.16852,39.16852,1.037859,0,0,-1,0,0,0,0,1.037859,1.141645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176799,1.141645,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,37.90967,37.90967,0.4826944,0,0,-1,0,0,0,0,0.4826944,0.5309638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176799,0.5309638,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,36.65738,36.65738,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176799,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,35.79192,35.79192,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176799,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,35.11005,35.11005,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176799,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,34.31671,34.31671,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176799,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,33.77908,33.77908,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176799,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,33.248,33.248,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176799,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,32.78904,32.78904,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176799,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,32.38254,32.38254,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1179813,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03546197,32.83306,32.23174,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,18.57031,2.220446E-16,0,0,0.03546197,0,0,1.452632,1.38,3.679654,1.242,1.415462,0,1.415462,3.85201,64.20004,0.1182562,0.2100566,0.02836958,1.7,1.277462
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07763042,33.2366,31.91703,1.066927,1.066927,1.7,0,0.5202,1.066927,7.276075,0,0,0,0.07763042,0,0,0.6330729,0.6014193,2.264192,2.515916,0.6790497,0,0.6790497,4.496213,74.93674,0.118438,1.17362,0.06210433,1.7,2.593546
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1058242,34.41058,32.59891,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1058242,0,0,1.452632,1.38,1.585143,3.12706,1.485824,0,1.485824,5.90579,98.42964,0.1186216,0,0.08465935,1.7,3.232885
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2123807,38.07457,34.35605,1.118338,1.118338,0,-1,0,1.118338,18.99075,0,0,0,0.2123807,1.177198,1.118338,0,0,0.09931852,4.464302,0,0.9648169,-0.9648169,4.888784,81.47957,0.1186216,1.230172,0.1699046,0,4.676683
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4333439,43.78687,35.92305,0.6209035,0.6209035,0,-1,0,0.6209035,69.79247,0,0,0,0.4333439,0.6535826,0.6209035,0,0,1.171337,3.499485,0,0.2202387,-0.2202387,4.656632,77.61037,0.1186216,0.6829938,0.3466751,0,3.932829
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5050102,46.89059,37.54251,0.2956247,0.2956247,0,-1,0,0.2956247,170.8281,0,0,0,0.5050102,0.3111839,0.2956247,0,0,1.416047,3.279247,0.1938263,0,0.1938263,4.840512,80.67503,0.1185905,0.3251872,0.4040081,0,3.784257
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3122866,44.90894,39.2013,0.7060085,0.7060085,0,-1,0,0.7060085,44.2327,0,0,0,0.3122866,0.7431669,0.7060085,0,0,1.222221,3.45369,0,0.4308802,-0.4308802,4.386324,73.10526,0.1185905,0.7766094,0.2498293,0,3.765977
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1765907,44.07044,40.8601,0.8928447,0.8928447,0,-1,0,0.8928447,19.77844,0,0,0,0.1765907,0.9398366,0.8928447,0,0,1.700977,3.02281,0,0.7632458,-0.7632458,3.581792,59.69642,0.1185905,0.9821292,0.1412726,0,3.199401
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.4065658,49.5943,41.93536,0.4375789,0.4375789,0,-1,0,0.4375789,92.91258,0,0,0,0.4065658,0.4606094,0.4375789,0,0,2.549027,2.259564,0,0.05404353,-0.05404353,3.524825,58.74697,0.1185905,0.4813368,0.3252527,0,2.66613
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4191043,50.42422,42.48611,1.393222,1.38,0,-1,0,1.38,30.36988,0,0.01322226,0.1525445,0.4191043,1.452632,1.38,0,0,2.609076,2.205521,0,1.033527,-1.033527,2.435392,40.58978,0.1185905,1.532544,0.3352835,0,2.624625
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4614263,51.94302,43.11553,0.801742,0.801742,0,-1,0,0.801742,57.55297,0,1.110223E-16,0,0.4614263,0.8439389,0.801742,0,0,3.757439,1.171993,0,0.3825126,-0.3825126,2.032188,33.86974,0.1185905,0.8819161,0.369141,0,1.63342
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2080125,46.58469,42.74181,0.3641866,0.3641866,0,-1,0,0.3641866,57.117,0,5.551115E-17,0,0.2080125,0.3833543,0.3641866,0,0,4.182454,0.7894808,0,0.1753419,-0.1753419,1.847362,30.7893,0.1185905,0.4006053,0.16641,0,0.9974933
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05631639,42.46362,41.45018,0,0,0,-1,0,0,0,0,0,0,0.05631639,0,0,0,0,4.377278,0.614139,0.05631639,0,0.05631639,1.900788,31.67974,0.1185815,0,0.04505311,0,0.6704553
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,40.34869,40.34869,0.8472016,0.6315825,0,-1,0,0.6315825,0,0,0.2156191,0.3003393,0,0.6648237,0.6315825,0,0,4.320961,0.6648237,0,0.6648237,-0.6648237,1.200002,20,0.1185815,0.9319218,0,0,0.6648237
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,39.05706,39.05706,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185815,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,37.80476,37.80476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185815,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,36.54592,36.54592,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185815,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,35.70013,35.70013,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185815,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,35.01825,35.01825,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185815,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,34.22492,34.22492,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185815,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,33.70695,33.70695,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185815,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,33.15621,33.15621,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185815,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,32.71037,32.71037,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185815,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,32.30386,32.30386,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1188458,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03012937,32.67001,32.15962,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,32.33975,2.220446E-16,0,0,0.03012937,0,0,1.452632,1.38,3.679654,1.242,1.410129,0,1.410129,3.846951,64.11573,0.1190781,0.1024816,0.02410349,1.7,1.272129
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2802986,36.71152,31.84491,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,90.05749,0,0,0,0.2802986,0,0,1.388756,1.319318,2.269525,2.511117,1.599617,0,1.599617,5.364481,89.40784,0.1193419,0.3423685,0.2242389,1.7,2.791415
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6979789,45.317,32.52679,0.4693872,0.4693872,0,0,0,0.4693872,148.7,0,0,0,0.6979789,0.4940917,0.4693872,0,0,0.6699083,3.950772,0.2038871,0,0.2038871,5.557906,92.63157,0.1193092,0.5163259,0.5583831,0,4.64875
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.8069738,49.45202,34.26426,0.395827,0.395827,0,-1,0,0.395827,203.8703,0,0,0,0.8069738,0.41666,0.395827,0,0,0.4660212,4.13427,0.3903137,0,0.3903137,5.92819,98.80296,0.1192466,0.4354097,0.645579,0,4.941244
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.095766,57.5814,35.81159,0.6804487,0.6804487,0,-1,0,0.6804487,161.0358,0.3037965,0,0,1.095766,0.7162617,0.6804487,0,0,0.07570748,4.485552,0.07570748,0,0.07570748,6.000012,100,0.1192345,0.7484935,0.8766126,0,5.581318
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.050934,58.43137,37.43105,0.4237189,0.4237189,0,-1,0,0.4237189,248.0262,0.6049141,0,0,1.050934,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1192345,0.4660908,0.8407471,0,5.604623
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8671944,56.1157,39.05706,0,0,0,-1,0,0,0,0.8671944,0,0,0.8671944,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192345,0,0.6937556,0,5.420883
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.8309667,57.17991,40.71585,0.3096816,0.3096816,0,-1,0,0.3096816,268.3294,0.504986,0,0,0.8309667,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1192345,0.3406497,0.6647733,0,5.384655
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.9463452,61.08186,41.8239,0.4631884,0.4631884,0,-1,0,0.4631884,204.3111,0.4587784,0,0,0.9463452,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1192345,0.5095072,0.7570761,0,5.500034
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6439965,54.90032,42.33531,0,0,0,-1,0,0,0,0.6439965,0,0,0.6439965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192345,0,0.5151972,0,5.197686
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.601137,54.67589,42.96473,0.3595324,0.3595324,0,-1,0,0.3595324,167.1997,0.2226818,0,0,0.601137,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1192345,0.3954857,0.4809096,0,5.154826
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2970416,48.18141,42.63691,0.1053939,0.1053939,0,-1,0,0.1053939,281.8394,0.1861006,0,0,0.2970416,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1192345,0.1159333,0.2376333,0,4.85073
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06566666,42.52745,41.34528,0.3366441,0.3366441,0,-1,0,0.3366441,19.50625,0,5.551115E-17,0,0.06566666,0.3543622,0.3366441,0,0,0,4.553689,0,0.2886955,-0.2886955,5.6957,94.92815,0.1192345,0.3703085,0.05253332,0,4.619356
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,40.19789,40.19789,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3207729,4.264993,0,0.55391,-0.55391,5.111828,85.19696,0.1192345,0.5788359,0,0,4.264993
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,38.90626,38.90626,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9362283,3.711083,0,0.7525573,-0.7525573,4.318563,71.9759,0.1192345,0.7864224,0,0,3.711083
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,37.65396,37.65396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.772403,2.958526,0,0,0,4.318563,71.9759,0.1192345,0,0,0,2.958526
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,36.42134,36.42134,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.772403,2.958526,0,0.1701946,-0.1701946,4.139162,68.98589,0.1192345,0.1778533,0,0,2.958526
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,35.58867,35.58867,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.961508,2.788332,0,0.01464923,-0.01464923,4.12372,68.72853,0.1192345,0.01530845,0,0,2.788332
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,34.9068,34.9068,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.977785,2.773682,0,0.02019609,-0.02019609,4.102432,68.37373,0.1192345,0.02110491,0,0,2.773682
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,34.13313,34.13313,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.000225,2.753486,0,0.1861863,-0.1861863,3.906174,65.10278,0.1192345,0.1945646,0,0,2.753486
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,33.59549,33.59549,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.207099,2.5673,0,0.08511414,-0.08511414,3.816456,63.60748,0.1192345,0.08894428,0,0,2.5673
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,33.06442,33.06442,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.30167,2.482186,0,0.1712379,-0.1712379,3.635955,60.59914,0.1192345,0.1789436,0,0,2.482186
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,32.61858,32.61858,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.491935,2.310948,0,0.02599993,-0.02599993,3.608549,60.14236,0.1192345,0.02716992,0,0,2.310948
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,32.23174,32.23174,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.520823,2.284948,0,0.1327545,-0.1327545,3.468614,57.81011,0.1192345,0.1387285,0,0,2.284948
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03439786,32.65046,32.06783,0.2378469,0.2378469,0,0,0,0.2378469,14.46219,0,5.551115E-17,0,0.03439786,0.2503652,0.2378469,0,0,2.668328,2.152194,0,0.2159673,-0.2159673,3.240964,54.01596,0.1192345,0.2616316,0.02751829,0,2.186591
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2027087,35.26113,31.77279,0.7719669,0.7719669,0,0,0,0.7719669,26.25873,0,1.110223E-16,0,0.2027087,0.8125967,0.7719669,0,0,2.908292,1.936226,0,0.609888,-0.609888,2.598086,43.30134,0.1192345,0.8491636,0.162167,0,2.138935
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4628285,40.67049,32.43499,0.7368442,0.7368442,0,0,0,0.7368442,62.81227,0,1.110223E-16,0,0.4628285,0.7756255,0.7368442,0,0,3.585945,1.326338,0,0.3127969,-0.3127969,2.268369,37.80607,0.1192345,0.8105286,0.3702628,0,1.789167
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.9326228,52.0016,34.1528,0,0,0,-1,0,0,0,0,0,0,0.9326228,0,0,0,0,3.933497,1.013541,0.9326228,0,0.9326228,3.153132,52.5521,0.1190854,0,0.7460982,0,1.946164
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.070617,56.86757,35.70013,0,0,0,-1,0,0,0,0,0,0,1.070617,0,0,0,0,3.000875,1.852902,1.070617,0,1.070617,4.168809,69.48,0.1189146,0,0.8564935,0,2.923519
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.092585,59.26374,37.30647,0.9088188,0.9088188,0,-1,0,0.9088188,120.2204,0,0,0,1.092585,0.9566514,0.9088188,0,0,1.930258,2.816457,0.1359339,0,0.1359339,4.297767,71.6293,0.118893,0.9997007,0.8740683,0,3.909042
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.108051,61.57076,38.9456,0.431441,0.431441,0,-1,0,0.431441,256.8257,0,0,0,1.108051,0.4541484,0.431441,0,0,1.794324,2.938797,0.6539029,0,0.6539029,4.918114,81.9684,0.1187889,0.4745851,0.8864411,0,4.046849
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6730007,53.6238,40.60439,0.9820924,0.9820924,0,-1,0,0.9820924,68.52722,0,1.110223E-16,0,0.6730007,1.033782,0.9820924,0,0,1.140421,3.52731,0,0.3607808,-0.3607808,4.537817,75.63014,0.1187889,1.080302,0.5384005,0,4.200311
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.7408636,56.26097,41.6731,0.3224286,0.3224286,0,-1,0,0.3224286,229.776,0,0,0,0.7408636,0.3393986,0.3224286,0,0,1.541288,3.166529,0.4014651,0,0.4014651,4.918681,81.97784,0.1187252,0.3546715,0.5926909,0,3.907393
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5761008,53.31288,42.19106,0,0,0,-1,0,0,0,0,0,0,0.5761008,0,0,0,0,1.139823,3.527848,0.5761008,0,0.5761008,5.465218,91.08678,0.1186338,0,0.4608806,0,4.103949
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4100809,50.59647,42.82049,0.9849169,0.9849169,0,-1,0,0.9849169,41.63609,0,0,0,0.4100809,1.036755,0.9849169,0,0,0.5637226,4.046339,0,0.6266738,-0.6266738,4.804646,80.07727,0.1186338,1.083409,0.3280647,0,4.456419
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1386428,45.0219,42.48611,0.7283911,0.7283911,0,-1,0,0.7283911,19.03411,0,0,0,0.1386428,0.7667274,0.7283911,0,0,1.260027,3.419665,0,0.6280847,-0.6280847,4.142586,69.04297,0.1186338,0.8012302,0.1109142,0,3.558308
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04649079,42.02881,41.19448,0.4613927,0.4613927,0,-1,0,0.4613927,10.07619,0,5.551115E-17,0,0.04649079,0.4856766,0.4613927,0,0,1.957898,2.79158,0,0.4391858,-0.4391858,3.679644,61.32727,0.1186338,0.507532,0.03719263,0,2.838071
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,40.05365,40.05365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.445883,2.352394,0,0,0,3.679644,61.32727,0.1186338,0,0,0,2.352394
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,38.76202,38.76202,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.445883,2.352394,0,0.3414772,-0.3414772,3.319695,55.32814,0.1186338,0.3568437,0,0,2.352394
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,37.52284,37.52284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.825302,2.010917,0,0,0,3.319695,55.32814,0.1186338,0,0,0,2.010917
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,36.30988,36.30988,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,2.825302,2.010917,0,0.2044852,-0.2044852,3.104149,51.73571,0.1186338,0.213687,0,0,2.010917
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,35.49688,35.49688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.052508,1.806432,0,0,0,3.104149,51.73571,0.1186338,0,0,0,1.806432
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,34.815,34.815,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.052508,1.806432,0,0.09335871,-0.09335871,3.00574,50.09557,0.1186338,0.09755985,0,0,1.806432
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,34.061,34.061,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.15624,1.713073,0,0.09909391,-0.09909391,2.901286,48.35467,0.1186338,0.1035531,0,0,1.713073
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,33.52337,33.52337,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.266344,1.613979,0,0.1575869,-0.1575869,2.735175,45.58616,0.1186338,0.1646783,0,0,1.613979
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,32.99229,32.99229,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.44144,1.456393,0,0.2536991,-0.2536991,2.467753,41.12913,0.1186338,0.2651155,0,0,1.456393
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,32.54646,32.54646,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,3.723328,1.202694,0,0.03798828,-0.03798828,2.42771,40.46175,0.1186338,0.03969775,0,0,1.202694
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,32.15962,32.15962,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,3.765538,1.164705,0,0.08013467,-0.08013467,2.34324,39.05392,0.1186338,0.08374073,0,0,1.164705
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01648008,32.27422,31.99571,0,0,0,0,0,0,0,0,0,0,0.01648008,0,0,0,0,3.854576,1.084571,0.01648008,0,0.01648008,2.358875,39.3145,0.1186311,0,0.01318406,0,1.101051
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3699903,38.18309,31.70067,0.7582036,0.7582036,0,0,0,0.7582036,48.79828,0,1.110223E-16,0,0.3699903,0.7981091,0.7582036,0,0,3.838096,1.099403,0,0.4281188,-0.4281188,1.907598,31.79323,0.1186311,0.834024,0.2959923,0,1.469393
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7540326,46.26441,32.36287,0.4077979,0.4077979,0,0,0,0.4077979,184.9035,0,0,0,0.7540326,0.4292609,0.4077979,0,0,4.313783,0.6712839,0.3247717,0,0.3247717,2.215703,36.92831,0.1185797,0.4485776,0.6032261,0,1.425317
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7663634,48.38463,34.061,0.4458244,0.4458244,0,-1,0,0.4458244,171.898,0,0,0,0.7663634,0.4692889,0.4458244,0,0,3.989012,0.9635785,0.2970745,0,0.2970745,2.497533,41.62547,0.1185327,0.4904068,0.6130907,0,1.729942
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.8203053,51.20575,35.58867,0,0,0,-1,0,0,0,0,0,0,0.8203053,0,0,0,0,3.691937,1.230946,0.8203053,0,0.8203053,3.275743,54.59561,0.118403,0,0.6562443,0,2.051251
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.126696,59.94377,37.19501,0.5266382,0.5266382,0,-1,0,0.5266382,213.9413,0,0,0,1.126696,0.554356,0.5266382,0,0,2.871632,1.96922,0.5723405,0,0.5723405,3.818713,63.64508,0.1183127,0.579302,0.9013572,0,3.095917
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.190038,63.41507,38.80135,0,0,0,-1,0,0,0,0,0,0,1.190038,0,0,0,0,2.299291,2.484327,1.190038,0,1.190038,4.947682,82.4612,0.1181253,0,0.9520307,0,3.674365
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.9847941,60.40739,40.46015,1.435258,1.38,0,-1,0,1.38,71.36189,2.220446E-16,0.05525818,0.198784,0.9847941,1.452632,1.38,0,0,1.109253,3.555361,0,0.4678375,-0.4678375,4.454538,74.24216,0.1181253,1.578784,0.7878353,0,4.540155
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.7164413,55.57036,41.52886,1.021583,1.021583,0,-1,0,1.021583,70.13048,0,0,0,0.7164413,1.075351,1.021583,0,0,1.629072,3.087524,0,0.3589096,-0.3589096,4.076214,67.93677,0.1181253,1.123742,0.573153,0,3.803965
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6880189,55.52738,42.04682,0.5584776,0.5584776,0,-1,0,0.5584776,123.1954,0,0,0,0.6880189,0.5878711,0.5584776,0,0,2.027861,2.728614,0.1001477,0,0.1001477,4.171223,69.52024,0.1181096,0.6143253,0.5504151,0,3.416633
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.5249183,52.76672,42.66969,0,0,0,-1,0,0,0,0,0,0,0.5249183,0,0,0,0,1.927713,2.818747,0.5249183,0,0.5249183,4.669204,77.81991,0.1180272,0,0.4199346,0,3.343666
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2991011,47.90839,42.33531,0.4933532,0.4933532,0,-1,0,0.4933532,60.62616,0,5.551115E-17,0,0.2991011,0.5193191,0.4933532,0,0,1.402795,3.291174,0,0.220218,-0.220218,4.437074,73.95108,0.1180272,0.5426885,0.2392809,0,3.590275
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06773572,42.26766,41.05023,0.7009362,0.7009362,0,-1,0,0.7009362,9.663608,0,1.110223E-16,0,0.06773572,0.7378276,0.7009362,0,0,1.647481,3.070956,0,0.6700919,-0.6700919,3.730735,62.17879,0.1180272,0.7710298,0.05418858,0,3.138691
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,39.90285,39.90285,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,2.392028,2.400864,0,0.3396335,-0.3396335,3.37273,56.21205,0.1180272,0.354917,0,0,2.400864
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,38.61122,38.61122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.769398,2.06123,0,0,0,3.37273,56.21205,0.1180272,0,0,0,2.06123
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,37.37859,37.37859,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.769398,2.06123,0,0.2528783,-0.2528783,3.106173,51.76944,0.1180272,0.2642578,0,0,2.06123
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,36.17876,36.17876,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,3.050375,1.808352,0,0.1445938,-0.1445938,2.953758,49.22919,0.1180272,0.1511005,0,0,1.808352
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,35.40509,35.40509,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,3.211034,1.663758,0,0.1096813,-0.1096813,2.838143,47.30229,0.1180272,0.1146169,0,0,1.663758
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,34.72321,34.72321,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,3.332902,1.554077,0,0.06732383,-0.06732383,2.767178,46.11954,0.1180272,0.0703534,0,0,1.554077
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,33.96922,33.96922,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,3.407706,1.486753,0,0.1619481,-0.1619481,2.596469,43.2744,0.1180272,0.1692358,0,0,1.486753
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,33.45125,33.45125,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,3.587649,1.324805,0,0.004616051,-0.004616051,2.591604,43.19331,0.1180272,0.004823774,0,0,1.324805
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,32.91362,32.91362,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,3.592778,1.320189,0,0.01300878,-0.01300878,2.577891,42.96477,0.1180272,0.01359418,0,0,1.320189
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,32.47433,32.47433,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,3.607232,1.30718,0,0.2932107,-0.2932107,2.26882,37.81359,0.1180272,0.3064052,0,0,1.30718
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,32.0875,32.0875,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.933022,1.013969,0,0.04774156,-0.04774156,2.218496,36.97486,0.1180272,0.04988993,0,0,1.013969
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03439089,32.49901,31.91703,0.1644365,0.1644365,0,0,0,0.1644365,20.91439,0,0,0,0.03439089,0.1730911,0.1644365,0,0,3.986068,0.9662278,0,0.1387002,-0.1387002,2.072293,34.53815,0.1180272,0.1808802,0.02751272,0,1.000619
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1513773,34.21036,31.62199,0.732725,0.732725,0,0,0,0.732725,20.6595,0,1.110223E-16,0,0.1513773,0.7712894,0.732725,0,0,4.140179,0.8275276,0,0.6199121,-0.6199121,1.418848,23.64742,0.1180272,0.8059974,0.1211018,0,0.9789049
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2876982,37.28379,32.27108,0.5818095,0.5818095,1.7,0,0.5202,0.5818095,49.44886,0,0,0,0.2876982,0,0,1.118191,1.062281,4.82897,0.2076155,1.349979,0,1.349979,2.699551,44.99243,0.118329,0.6399905,0.2301586,1.7,0.4953137
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4565869,42.1498,33.94955,0.6586404,0.6586404,0,-1,0,0.6586404,69.32264,0,0,0,0.4565869,0.6933057,0.6586404,0,0,3.478991,1.422597,0,0.2367188,-0.2367188,2.450027,40.83371,0.118329,0.7245045,0.3652695,0,1.879184
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7614951,49.84595,35.47721,1.572596,1.38,0,-1,0,1.38,55.1808,2.220446E-16,0.1925957,0.4585871,0.7614951,1.452632,1.38,0,0,3.742012,1.185878,0,0.6911365,-0.6911365,1.721506,28.6917,0.118329,1.729855,0.6091961,0,1.947373
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9692025,56.10854,37.04421,0.02533407,0.02533407,0,-1,0,0.02533407,3825.688,0,0,0,0.9692025,0.02666744,0.02533407,0,0,4.509942,0.4947414,0.942535,0,0.942535,2.615673,43.59446,0.1181812,0.02786748,0.775362,0,1.463944
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9717843,58.01411,38.65055,0.6306826,0.6306826,0,-1,0,0.6306826,154.0845,0,0,0,0.9717843,0.6638764,0.6306826,0,0,3.567407,1.343023,0.3079079,0,0.3079079,2.90778,48.4629,0.1181329,0.6937508,0.7774274,0,2.314807
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.8094295,56.20892,40.27657,0.04750146,0.04750146,0,-1,0,0.04750146,1704.01,0,0,0,0.8094295,0.05000154,0.04750146,0,0,3.259499,1.62014,0.7594279,0,0.7594279,3.628237,60.47049,0.1180142,0.05225161,0.6475435,0,2.429569
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6915796,54.83255,41.34528,0.6607872,0.6607872,0,-1,0,0.6607872,104.66,0,0,0,0.6915796,0.6955655,0.6607872,0,0,2.500071,2.303625,0,0.003985894,-0.003985894,3.624035,60.40046,0.1180142,0.7268659,0.5532637,0,2.995205
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.8195467,58.20842,41.85668,0.6460092,0.6460092,0,-1,0,0.6460092,126.863,0,0,0,0.8195467,0.6800097,0.6460092,0,0,2.5045,2.299639,0.139537,0,0.139537,3.756412,62.60673,0.1179924,0.7106102,0.6556373,0,3.119186
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4647521,51.30029,42.44677,1.015466,1.015466,0,-1,0,1.015466,45.76736,0,2.220446E-16,0,0.4647521,1.068912,1.015466,0,0,2.364963,2.425223,0,0.6041598,-0.6041598,3.119571,51.99275,0.1179924,1.117013,0.3718017,0,2.889975
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1794967,45.41011,42.11894,0.7002127,0.7002127,0,-1,0,0.7002127,25.6346,0,0,0,0.1794967,0.737066,0.7002127,0,0,3.036251,1.821063,0,0.5575693,-0.5575693,2.531842,42.19727,0.1179924,0.7702339,0.1435973,0,2.00056
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06087883,41.95211,40.8601,0.1604515,0.1604515,0,-1,0,0.1604515,37.94221,0,0,0,0.06087883,0.1688963,0.1604515,0,0,3.655773,1.263494,0,0.1080175,-0.1080175,2.417981,40.29961,0.1179924,0.1764966,0.04870306,0,1.324372
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,39.71926,39.71926,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,3.775792,1.155476,0,0.08880856,-0.08880856,2.324369,38.7394,0.1179924,0.09280494,0,0,1.155476
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,38.42764,38.42764,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,3.874468,1.066668,0,0.6241443,-0.6241443,1.666463,27.77433,0.1179924,0.6522307,0,0,1.066668
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,37.22779,37.22779,0.629716,0.4203971,0,-1,0,0.4203971,0,0,0.2093189,0.2722905,0,0.4425233,0.4203971,0,0,4.567962,0.4425233,0,0.4425233,-0.4425233,1.200002,20,0.1179924,0.6926876,0,0,0.4425233
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,36.04763,36.04763,0.3532622,0,0,-1,0,0,0,0,0.3532622,0.3885884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179924,0.3885884,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,35.27396,35.27396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179924,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,34.59208,34.59208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179924,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,33.83809,33.83809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179924,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,33.33979,33.33979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179924,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,32.80216,32.80216,0.09351158,0,0,-1,0,0,0,0,0.09351158,0.1028627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179924,0.1028627,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,32.36287,32.36287,0.001017471,0,0,-1,0,0,0,0,0.001017471,0.001119219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179924,0.001119219,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,31.99571,31.99571,0.1265404,0.1265404,1.579172,0,0.4872139,0.1265404,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1182398,0.1391944,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02611828,32.26661,31.82524,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02611828,0,0,1.452632,1.38,3.679654,1.242,1.406118,0,1.406118,3.843146,64.05231,0.1184315,0,0.02089463,1.7,1.268118
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2480833,35.81383,31.5302,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2480833,0,0,1.452632,1.38,2.273536,2.507506,1.628083,0,1.628083,5.387682,89.79452,0.118588,0,0.1984667,1.7,2.75559
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2629969,36.72625,32.15962,0.3030995,0.3030995,0,0,0,0.3030995,86.76919,0,0,0,0.2629969,0.319052,0.3030995,0,0,0.6454527,3.972781,0,0.05605511,-0.05605511,5.328595,88.80973,0.118588,0.3334094,0.2103976,0,4.235778
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7429783,47.65956,33.83809,0.5999525,0.5999525,0,-1,0,0.5999525,123.8395,0,0,0,0.7429783,0.6315289,0.5999525,0,0,0.7077362,3.916726,0.1114494,0,0.1114494,5.434325,90.5719,0.1185706,0.6599477,0.5943826,0,4.659705
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.000087,54.86006,35.35263,0.3023507,0.3023507,0,-1,0,0.3023507,330.7704,0.08553599,0,0,1.000087,0.3182639,0.3023507,0,0,0.5962868,4.017031,0.5962868,0,0.5962868,6.000012,100,0.1184776,0.3325858,0.8000694,0,5.017118
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.8417578,53.15276,36.91964,1.535366,1.38,0,-1,0,1.38,60.99694,2.220446E-16,0.1553662,0.3089029,0.8417578,1.452632,1.38,0,0,0,4.553689,0,0.6108738,-0.6108738,5.356094,89.26807,0.1184776,1.688903,0.6734062,0,5.395447
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.919668,56.65684,38.49976,0,0,0,-1,0,0,0,0.2409194,0,0,0.919668,0,0,0,0,0.6787487,3.942815,0.6787487,0,0.6787487,6.000012,100,0.118372,0,0.7357344,0,4.862483
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.182047,64.81633,40.12577,0.2699513,0.2699513,0,-1,0,0.2699513,437.8743,0.8978882,0,0,1.182047,0.2841593,0.2699513,0,0,0,4.553689,0,0,0,6.000012,100,0.118372,0.2969465,0.9456379,0,5.735736
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.8145177,57.30724,41.15514,0.09396695,0.09396695,0,-1,0,0.09396695,866.813,0.7156052,0,0,0.8145177,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.118372,0.1033636,0.6516142,0,5.368207
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.6028919,53.31207,41.6731,0.004745426,0.004745426,0,-1,0,0.004745426,12704.7,0.5978968,0,0,0.6028919,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.118372,0.005219969,0.4823135,0,5.156581
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3645086,49.10811,42.26318,0.08453637,0.08453637,0,-1,0,0.08453637,431.1855,0.2755229,0,0,0.3645086,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.118372,0.09299001,0.2916069,0,4.918198
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3051849,47.61086,41.93536,0,0,0,-1,0,0,0,0.3051849,0,0,0.3051849,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.118372,0,0.2441479,0,4.858874
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.07034486,41.90517,40.64373,0.05240665,0.05240665,0,-1,0,0.05240665,134.2289,0.01517996,0,0,0.07034486,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.118372,0.05764732,0.05627589,0,4.624034
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,39.49634,39.49634,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.118372,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,38.24405,38.24405,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.118372,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,37.04421,37.04421,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.118372,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,35.86404,35.86404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.118372,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,35.12971,35.12971,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.118372,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,34.46751,34.46751,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.118372,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,33.70695,33.70695,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.118372,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,33.22833,33.22833,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.118372,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,32.69725,32.69725,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.118372,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,32.25141,32.25141,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.118372,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,31.90392,31.90392,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.118372,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02401615,32.13898,31.73345,0,0,0,0,0,0,0,0,0,0,0.02401615,0,0,0,0,4.490803,0.5119665,0.02401615,0,0.02401615,1.762446,29.37404,0.1183683,0,0.01921292,0,0.5359826
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1526292,34.04557,31.43841,0.147246,0.147246,0,0,0,0.147246,103.656,0,0,0,0.1526292,0.1549958,0.147246,0,0,4.466786,0.533581,0,0.002366517,-0.002366517,1.759952,29.33247,0.1183683,0.1619706,0.1221034,0,0.6862103
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1769845,35.09066,32.04816,0,0,0,0,0,0,0,0,0,0,0.1769845,0,0,0,0,4.469416,0.5312145,0.1769845,0,0.1769845,1.927854,32.13083,0.1183408,0,0.1415876,0,0.708199
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2337138,37.79185,33.70695,0.525109,0.525109,0,-1,0,0.525109,44.50766,0,0,0,0.2337138,0.5527464,0.525109,0,0,4.292431,0.6905006,0,0.3190326,-0.3190326,1.591564,26.52601,0.1183408,0.5776199,0.186971,0,0.9242143
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4216086,42.82594,35.2215,0,0,0,-1,0,0,0,0,0,0,0.4216086,0,0,0,0,4.646912,0.371468,0.4216086,0,0.4216086,1.991537,33.19222,0.1182753,0,0.3372869,0,0.7930766
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5419836,46.77413,36.74917,0,0,0,-1,0,0,0,0,0,0,0.5419836,0,0,0,0,4.225304,0.7509157,0.5419836,0,0.5419836,2.505708,41.76171,0.1181913,0,0.4335869,0,1.292899
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5839017,49.29428,38.31617,0.2818516,0.2818516,0,-1,0,0.2818516,207.1664,0,0,0,0.5839017,0.2966859,0.2818516,0,0,3.68332,1.238701,0.2872158,0,0.2872158,2.778185,46.30299,0.1181468,0.3100368,0.4671214,0,1.822603
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2847949,45.15556,39.94218,0.6088378,0.6088378,0,-1,0,0.6088378,46.7768,0,0,0,0.2847949,0.6408819,0.6088378,0,0,3.396104,1.497195,0,0.356087,-0.356087,2.402836,40.04719,0.1181468,0.6697215,0.2278359,0,1.78199
