Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5953364,52.39495,40.97155,0,0,0,-1,0,0,0,0,0,0,0.5953364,0,0,0,0,3.791756,1.141108,0.5953364,0,0.5953364,2.967622,49.46026,0.1180547,0,0.4762692,0,1.736445
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2327496,45.76687,41.48952,0.08320251,0.08320251,0,-1,0,0.08320251,279.7387,0,0,0,0.2327496,0.08758159,0.08320251,0,0,3.19642,1.676911,0.145168,0,0.145168,3.10534,51.75557,0.1180322,0.09152277,0.1861997,0,1.909661
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07152712,43.41386,42.11894,0.4177419,0.4177419,0,-1,0,0.4177419,17.12232,0,0,0,0.07152712,0.4397283,0.4177419,0,0,3.051252,1.807562,0,0.3682012,-0.3682012,2.717222,45.28695,0.1180322,0.4595161,0.05722169,0,1.879089
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.030115,42.32602,41.78456,0.6088179,0.6088179,0,-1,0,0.6088179,4.946471,0,1.110223E-16,0,0.030115,0.6408609,0.6088179,0,0,3.460364,1.439361,0,0.6107459,-0.6107459,2.073439,34.55725,0.1180322,0.6696997,0.024092,0,1.469476
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02760239,40.98505,40.49293,0,0,0,-1,0,0,0,0,0,0,0.02760239,0,0,0,0,4.138971,0.8286151,0.02760239,0,0.02760239,2.099625,34.99368,0.118028,0,0.02208191,0,0.8562174
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,39.31276,39.31276,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.111369,0.8534572,0,0.3078901,-0.3078901,1.775081,29.58462,0.118028,0.3217452,0,0,0.8534572
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,38.06047,38.06047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.453469,0.545567,0,0,0,1.775081,29.58462,0.118028,0,0,0,0.545567
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,36.89997,36.89997,0.4908852,0.4908852,0,-1,0,0.4908852,0,0,0,0.021685,0,0.5167212,0.4908852,0,0,4.453469,0.545567,0,0.5167212,-0.5167212,1.230409,20.50677,0.118028,0.5399737,0,0,0.545567
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,35.75258,35.75258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.027604,0.02884581,0,0,0,1.230409,20.50677,0.118028,0,0,0,0.02884581
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,34.99858,34.99858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.027604,0.02884581,0,0,0,1.230409,20.50677,0.118028,0,0,0,0.02884581
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,34.33638,34.33638,0.008733352,0.008733352,0,-1,0,0.008733352,0,0,0,0,0,0.009193002,0.008733352,0,0,5.027604,0.02884581,0,0.009193002,-0.009193002,1.220718,20.34526,0.118028,0.009606687,0,0,0.02884581
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,33.61517,33.61517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.037818,0.0196528,0,0,0,1.220718,20.34526,0.118028,0,0,0,0.0196528
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,33.13654,33.13654,0.1357462,0.01867016,0,-1,0,0.01867016,0,0,0.1170761,0.1306507,0,0.0196528,0.01867016,0,0,5.037818,0.0196528,0,0.0196528,-0.0196528,1.200002,20,0.118028,0.1493208,0,0,0.0196528
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,32.59891,32.59891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118028,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,32.17929,32.17929,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118028,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,31.82524,31.82524,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1182693,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02373382,32.0619,31.66133,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,16.49267,2.220446E-16,0,0,0.02373382,0,0,1.452632,1.38,3.679654,1.242,1.403734,0,1.403734,3.840884,64.01461,0.1185163,0.1582957,0.01898705,1.7,1.265734
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09706741,33.03389,31.38595,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,20.0434,0,0,0,0.09706741,0,0,1.215714,1.154928,2.275921,2.50536,1.251996,0,1.251996,5.028632,83.81036,0.1188268,0.5327147,0.07765393,1.7,2.602428
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1758962,34.99812,31.97604,1.129928,1.129928,0,0,0,1.129928,15.56703,0,2.220446E-16,0,0.1758962,1.189398,1.129928,0,0,1.023925,3.632156,0,1.013502,-1.013502,3.960307,66.00499,0.1188268,1.242921,0.140717,0,3.808053
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2282832,37.60043,33.61517,0,0,0,-1,0,0,0,0,0,0,0.2282832,0,0,0,0,2.150038,2.618655,0.2282832,0,0.2282832,4.176876,69.61446,0.1187915,0,0.1826266,0,2.846938
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8950009,52.26915,35.11005,0.3455399,0.3455399,0,-1,0,0.3455399,259.0153,0,0,0,0.8950009,0.3637262,0.3455399,0,0,1.921754,2.82411,0.5312748,0,0.5312748,4.680887,78.01463,0.1187094,0.3800938,0.7160007,0,3.719111
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.186172,60.69922,36.6246,0,0,0,-1,0,0,0,0,0,0,1.186172,0,0,0,0,1.39048,3.302257,1.186172,0,1.186172,5.806188,96.76962,0.1185264,0,0.9489374,0,4.488429
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.178706,62.41411,38.20471,0.512881,0.512881,0,-1,0,0.512881,229.8205,0.4345229,0,0,1.178706,0.5398747,0.512881,0,0,0.2043081,4.369812,0.2043081,0,0.2043081,6.000012,100,0.118495,0.5641691,0.9429646,0,5.548517
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7979981,55.41499,39.79139,0.5796205,0.5796205,0,-1,0,0.5796205,137.676,0.1878712,0,0,0.7979981,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.118495,0.6375825,0.6383984,0,5.351687
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.8130551,56.90669,40.82731,1.139263,1.139263,0,-1,0,1.139263,71.36676,0,0,0,0.8130551,1.199224,1.139263,0,0,0,4.553689,0,0.3861691,-0.3861691,5.592954,93.21571,0.118495,1.253189,0.6504441,0,5.366744
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.739274,55.86282,41.34528,0,0,0,-1,0,0,0,0.3101972,0,0,0.739274,0,0,0,0,0.4290768,4.16752,0.4290768,0,0.4290768,6.000012,100,0.118429,0,0.5914192,0,4.906794
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3992068,49.44852,41.93536,0.1424959,0.1424959,0,-1,0,0.1424959,280.1531,0.2492111,0,0,0.3992068,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.118429,0.1567455,0.3193655,0,4.952896
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.116667,43.71718,41.60098,0.4864914,0.4864914,0,-1,0,0.4864914,23.9813,0,5.551115E-17,0,0.116667,0.5120963,0.4864914,0,0,0,4.553689,0,0.3954293,-0.3954293,5.583193,93.05303,0.118429,0.5351406,0.09333359,0,4.670356
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07180323,41.59443,40.30935,0,0,0,-1,0,0,0,0,0,0,0.07180323,0,0,0,0,0.4393659,4.15826,0.07180323,0,0.07180323,5.651311,94.18834,0.1184179,0,0.05744258,0,4.230063
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,39.12918,39.12918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3675626,4.222883,0,0,0,5.651311,94.18834,0.1184179,0,0,0,4.222883
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,37.90967,37.90967,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3675626,4.222883,0,0.6919366,-0.6919366,4.921947,82.03227,0.1184179,0.7230737,0,0,4.222883
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,36.7295,36.7295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.136381,3.530946,0,0,0,4.921947,82.03227,0.1184179,0,0,0,3.530946
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.136381,3.530946,0,0,0,4.921947,82.03227,0.1184179,0,0,0,3.530946
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,34.83467,34.83467,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.136381,3.530946,0,0.292457,-0.292457,4.613669,76.89434,0.1184179,0.3056175,0,0,3.530946
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,34.18558,34.18558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.461333,3.238489,0,0,0,4.613669,76.89434,0.1184179,0,0,0,3.238489
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,33.48404,33.48404,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.461333,3.238489,0,0.08937885,-0.08937885,4.519456,75.32412,0.1184179,0.0934009,0,0,3.238489
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,33.00541,33.00541,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.560643,3.14911,0,0.08497766,-0.08497766,4.429882,73.83121,0.1184179,0.08880166,0,0,3.14911
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,32.494,32.494,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.655063,3.064132,0,0.1211105,-0.1211105,4.30222,71.70352,0.1184179,0.1265604,0,0,3.064132
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,32.06783,32.06783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.78963,2.943022,0,0,0,4.30222,71.70352,0.1184179,0,0,0,2.943022
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,31.72034,31.72034,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.78963,2.943022,0,0.02027191,-0.02027191,4.280852,71.34738,0.1184179,0.02118415,0,0,2.943022
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003118751,31.62204,31.56954,0.0614612,0.0614612,0,0,0,0.0614612,5.074342,0,0,0,0.003118751,0.064696,0.0614612,0,0,1.812154,2.92275,0,0.06157725,-0.06157725,4.215943,70.26559,0.1184179,0.06760732,0.002495001,0,2.925869
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01486088,31.52451,31.27449,0.4049496,0.4049496,0,0,0,0.4049496,3.669811,0,5.551115E-17,0,0.01486088,0.4262627,0.4049496,0,0,1.880573,2.861173,0,0.4114018,-0.4114018,3.782288,63.03801,0.1184179,0.4454446,0.01188871,0,2.876034
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1096531,33.754,31.88425,1.319447,1.319447,0.425,0,0.172125,1.319447,8.310529,1.110223E-16,0,0,0.1096531,0.9415236,0.8944474,0,0,2.337687,2.449771,0,0.8318705,-0.8318705,2.905419,48.42356,0.1184179,1.451392,0.08772244,1.7,2.559424
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2451821,37.76877,33.48404,1.00472,1.00472,0,-1,0,1.00472,24.40303,0,2.220446E-16,0,0.2451821,1.0576,1.00472,0,0,3.261987,1.617901,0,0.8124179,-0.8124179,2.049056,34.15086,0.1184179,1.105192,0.1961457,0,1.863083
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07938378,36.35418,34.97892,0,0,0,-1,0,0,0,0,0,0,0.07938378,0,0,0,0,4.164674,0.8054827,0.07938378,0,0.07938378,2.124366,35.40602,0.1184057,0,0.06350703,0,0.8848665
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5373839,46.41009,36.49347,0.2234914,0.2234914,0,-1,0,0.2234914,240.4494,0,0,0,0.5373839,0.2352542,0.2234914,0,0,4.08529,0.8769281,0.3021297,0,0.3021297,2.410991,40.18311,0.1183593,0.2458406,0.4299071,0,1.414312
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7953398,53.42636,38.06047,0.2458823,0.2458823,0,-1,0,0.2458823,323.4637,0,0,0,0.7953398,0.2588235,0.2458823,0,0,3.78316,1.148845,0.5365164,0,0.5365164,2.919975,48.66616,0.118277,0.2704705,0.6362719,0,1.944185
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5464579,49.96645,39.64714,0.05551459,0.05551459,0,-1,0,0.05551459,984.3502,0,0,0,0.5464579,0.0584364,0.05551459,0,0,3.246644,1.63171,0.4880215,0,0.4880215,3.382953,56.38244,0.1182022,0.06106604,0.4371664,0,2.178167
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4961288,50.01564,40.64373,0.5837545,0.5837545,0,-1,0,0.5837545,84.98929,0,0,0,0.4961288,0.6144785,0.5837545,0,0,2.758622,2.070929,0,0.1183497,-0.1183497,3.258202,54.30325,0.1182022,0.64213,0.3969031,0,2.567058
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.356108,47.75087,41.12235,1.422401,1.38,0,-1,0,1.38,25.80492,2.220446E-16,0.04240063,0.1846407,0.356108,1.452632,1.38,0,0,2.890122,1.952579,0,1.096524,-1.096524,2.102364,35.03933,0.1182022,1.564641,0.2848864,0,2.308687
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1466223,44.38328,41.71244,0.2190921,0.2190921,0,-1,0,0.2190921,66.92267,0,2.775558E-17,0,0.1466223,0.2306232,0.2190921,0,0,4.108481,0.8560556,0,0.08400097,-0.08400097,2.013819,33.56359,0.1182022,0.2410013,0.1172978,0,1.002678
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06403556,42.5309,41.37806,0,0,0,-1,0,0,0,0,0,0,0.06403556,0,0,0,0,4.201816,0.7720546,0.06403556,0,0.06403556,2.074569,34.57608,0.1181924,0,0.05122844,0,0.8360902
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07252789,41.38275,40.08643,1.172989,0.8571038,0,-1,0,0.8571038,8.461972,0,0.3158858,0.4883059,0.07252789,0.9022145,0.8571038,0,0,4.13778,0.8296866,0,0.8296866,-0.8296866,1.200002,20,0.1181924,1.290288,0.05802231,0,0.9022145
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,38.9456,38.9456,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181924,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,37.71297,37.71297,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181924,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,36.56559,36.56559,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181924,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,35.44443,35.44443,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181924,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,34.70354,34.70354,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181924,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,34.061,34.061,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181924,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,33.35946,33.35946,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181924,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,32.90051,32.90051,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181924,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,32.38254,32.38254,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181924,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,31.97604,31.97604,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181924,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,31.62199,31.62199,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1184117,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01717282,31.76707,31.47775,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,12.28875,2.220446E-16,0,0,0.01717282,0,0,1.452632,1.38,3.679654,1.242,1.397173,0,1.397173,3.83466,63.91087,0.1186552,0.1537187,0.01373826,1.7,1.259173
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2088546,34.76596,31.1827,1.179111,1.179111,1.7,0,0.5202,1.179111,17.71289,0,0,0,0.2088546,0,0,0.520889,0.4948446,2.282482,2.499455,0.7036992,0,0.7036992,4.502248,75.03731,0.1188289,1.297022,0.1670837,1.7,2.70831
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6487634,43.52634,31.77279,0.3216997,0.3216997,1.300667,0,0.4111821,0.3216997,201.6674,0,0,0,0.6487634,0,0,0.9789673,0.930019,1.578782,3.132785,1.578782,0,1.578782,6.000012,100,0.1189293,0.3538696,0.5190107,1.7,3.781548
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6645947,45.59217,33.39224,0.4425797,0.4425797,0,-1,0,0.4425797,150.1638,0.1987212,0,0,0.6645947,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1189293,0.4868377,0.5316757,0,5.218284
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4756295,43.48195,34.86745,0.4223474,0.4223474,0,-1,0,0.4223474,112.6157,0.03105333,0,0,0.4756295,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1189293,0.4645821,0.3805036,0,5.029318
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6523501,48.59103,36.38201,1.557655,1.38,0,-1,0,1.38,47.27175,2.220446E-16,0.1776548,0.3334203,0.6523501,1.452632,1.38,0,0,0,4.553689,0,0.8002815,-0.8002815,5.156441,85.94051,0.1189293,1.71342,0.5218801,0,5.206039
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6651355,50.51531,37.90967,0.7722768,0.7722768,0,-1,0,0.7722768,86.12657,0,0,0,0.6651355,0.8129229,0.7722768,0,0,0.8892016,3.753407,0,0.1477874,-0.1477874,5.000659,83.34416,0.1189293,0.8495044,0.5321084,0,4.418543
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8815407,56.93327,39.49634,0.7954791,0.7954791,0,-1,0,0.7954791,110.8188,0,0,0,0.8815407,0.8373464,0.7954791,0,0,1.05341,3.60562,0.04419422,0,0.04419422,5.042586,84.04293,0.1189226,0.875027,0.7052325,0,4.487161
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7978725,56.19649,40.49293,0.5824404,0.5824404,0,-1,0,0.5824404,136.9878,0,0,0,0.7978725,0.6130952,0.5824404,0,0,1.009216,3.645395,0.1847773,0,0.1847773,5.217881,86.96452,0.1188943,0.6406844,0.638298,0,4.443267
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6828497,54.2355,40.97155,0.4288735,0.4288735,0,-1,0,0.4288735,159.2194,0,0,0,0.6828497,0.4514458,0.4288735,0,0,0.8244383,3.811694,0.2314039,0,0.2314039,5.43741,90.62332,0.1188589,0.4717608,0.5462797,0,4.494544
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4858775,50.78638,41.56164,0.7145514,0.7145514,0,-1,0,0.7145514,67.99755,0,0,0,0.4858775,0.7521594,0.7145514,0,0,0.5930344,4.019958,0,0.2662819,-0.2662819,5.156724,85.94524,0.1188589,0.7860066,0.388702,0,4.505836
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.3052996,46.84409,41.19448,0,0,0,-1,0,0,0,0,0,0,0.3052996,0,0,0,0,0.8889032,3.753676,0.3052996,0,0.3052996,5.446357,90.77244,0.1188122,0,0.2442396,0,4.058976
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06713584,41.10067,39.90285,1.623222,1.38,0,-1,0,1.38,4.864916,2.220446E-16,0.243222,0.4055442,0.06713584,1.452632,1.38,0,0,0.5836037,4.028446,0,1.385496,-1.385496,3.985916,66.4318,0.1188122,1.785544,0.05370868,0,4.095582
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,38.72268,38.72268,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,2.123043,2.64295,0,0.5812385,-0.5812385,3.373237,56.2205,0.1188122,0.6073943,0,0,2.64295
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,37.50972,37.50972,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.768864,2.061711,0,0.5576689,-0.5576689,2.785402,46.42328,0.1188122,0.582764,0,0,2.061711
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,36.36234,36.36234,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.388496,1.504043,0,0.6905678,-0.6905678,2.05748,34.29127,0.1188122,0.7216433,0,0,1.504043
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,35.25429,35.25429,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,4.155794,0.8134747,0,0.1694135,-0.1694135,1.878903,31.31498,0.1188122,0.1770371,0,0,0.8134747
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,34.53963,34.53963,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.344031,0.6440612,0,0.07665565,-0.07665565,1.7981,29.96828,0.1188122,0.08010515,0,0,0.6440612
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,33.91021,33.91021,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.429204,0.5674056,0,0.1653026,-0.1653026,1.623856,27.06421,0.1188122,0.1727412,0,0,0.5674056
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,33.22833,33.22833,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.612873,0.402103,0,0.162649,-0.162649,1.452409,24.20677,0.1188122,0.1699682,0,0,0.402103
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,32.76937,32.76937,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.793594,0.239454,0,0.1227344,-0.1227344,1.323036,22.05055,0.1188122,0.1282574,0,0,0.239454
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,32.27108,32.27108,0.1597833,0.1108836,0,-1,0,0.1108836,0,0,0.04889962,0.06487795,0,0.1167196,0.1108836,0,0,4.929966,0.1167196,0,0.1167196,-0.1167196,1.200002,20,0.1188122,0.1757616,0,0,0.1167196
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,31.86458,31.86458,0.2063498,0,0,-1,0,0,0,0,0.2063498,0.2269847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188122,0.2269847,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,31.5302,31.5302,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1190177,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03190724,31.92404,31.38595,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,23.77379,2.220446E-16,0,0,0.03190724,0,0,1.452632,1.38,3.679654,1.242,1.411907,0,1.411907,3.848638,64.14384,0.1192539,0.147633,0.02552579,1.7,1.273907
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3309449,36.84145,31.09091,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,88.9016,0,0,0,0.3309449,0,0,1.32774,1.261353,2.267747,2.512717,1.592298,0,1.592298,5.359225,89.32024,0.1195056,0.4094858,0.2647559,1.7,2.843662
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.7292675,45.01915,31.681,0.3179759,0.3179759,0,0,0,0.3179759,229.3468,0,0,0,0.7292675,0.3347114,0.3179759,0,0,0.675449,3.945785,0.3945561,0,0.3945561,5.733533,95.5587,0.1194454,0.3497735,0.5834141,0,4.675052
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.013441,52.7835,33.28734,1.174241,1.174241,0,-1,0,1.174241,86.30605,0,0,0,1.013441,1.236043,1.174241,0,0,0.2808929,4.300885,0,0.2226022,-0.2226022,5.49889,91.64799,0.1194454,1.291665,0.810753,0,5.314327
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8536103,50.99073,34.76255,0.8162803,0.8162803,0,-1,0,0.8162803,104.5732,0,0,0,0.8536103,0.8592424,0.8162803,0,0,0.5282286,4.078283,0,0.005632082,-0.005632082,5.492954,91.54904,0.1194454,0.8979083,0.6828883,0,4.931893
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.240549,61.58379,36.25088,0.4052573,0.4052573,0,-1,0,0.4052573,306.114,0.279476,0,0,1.240549,0.4265866,0.4052573,0,0,0.5344865,4.072651,0.5344865,0,0.5344865,6.000012,100,0.1193638,0.445783,0.9924393,0,5.3132
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.033977,58.47196,37.80476,0.6868957,0.6868957,0,-1,0,0.6868957,150.5289,0.3109284,0,0,1.033977,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1193638,0.7555853,0.8271812,0,5.587666
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.271186,66.15825,39.3521,0.5297548,0.5297548,0,-1,0,0.5297548,239.9574,0.7135493,0,0,1.271186,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1193638,0.5827302,1.016949,0,5.824875
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.068227,62.21998,40.30935,0.07980829,0.07980829,0,-1,0,0.07980829,1338.491,0.9842182,0,0,1.068227,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1193638,0.08778912,0.8545815,0,5.621916
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.9765423,60.59348,40.78797,0.5715453,0.5715453,0,-1,0,0.5715453,170.86,0.3749157,0,0,0.9765423,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1193638,0.6286998,0.7812338,0,5.530231
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6852624,54.73325,41.37806,1.490868,1.38,0,-1,0,1.38,49.6567,0,0.1108681,0.2599549,0.6852624,1.452632,1.38,0,0,0,4.553689,0,0.7673691,-0.7673691,5.191134,86.51872,0.1193638,1.639955,0.54821,0,5.238951
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.386813,48.23349,41.01089,0.7119164,0.7119164,0,-1,0,0.7119164,54.33405,0,1.110223E-16,0,0.386813,0.7493857,0.7119164,0,0,0.8526323,3.78632,0,0.3625727,-0.3625727,4.808949,80.14899,0.1193638,0.7831081,0.3094504,0,4.173133
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06579448,40.89162,39.71926,0.6918323,0.6918323,0,-1,0,0.6918323,9.510176,0,0,0,0.06579448,0.7282445,0.6918323,0,0,1.255491,3.423747,0,0.6624501,-0.6624501,4.110665,68.51095,0.1193638,0.7610155,0.05263558,0,3.489542
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,38.53909,38.53909,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,1.991547,2.761297,0,0.4346786,-0.4346786,3.652474,60.87444,0.1193638,0.4542391,0,0,2.761297
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,37.32614,37.32614,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.474523,2.326618,0,1.162995,-1.162995,2.42657,40.44275,0.1193638,1.215329,0,0,2.326618
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,36.19843,36.19843,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.766739,1.163624,0,0.3642046,-0.3642046,2.042664,34.04434,0.1193638,0.3805939,0,0,1.163624
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,35.11005,35.11005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.171411,0.7994194,0,0,0,2.042664,34.04434,0.1193638,0,0,0,0.7994194
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,34.38883,34.38883,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.171411,0.7994194,0,0.1094628,-0.1094628,1.92728,32.12128,0.1193638,0.1143887,0,0,0.7994194
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.293036,0.6899565,0,0,0,1.92728,32.12128,0.1193638,0,0,0,0.6899565
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,33.0972,33.0972,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.293036,0.6899565,0,0.1311205,-0.1311205,1.789067,29.81773,0.1193638,0.1370209,0,0,0.6899565
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,32.65792,32.65792,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.438725,0.558836,0,0.1747023,-0.1747023,1.604915,26.74853,0.1193638,0.1825639,0,0,0.558836
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,32.15962,32.15962,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.632839,0.3841338,0,0.1477345,-0.1477345,1.449189,24.1531,0.1193638,0.1543826,0,0,0.3841338
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,31.73345,31.73345,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.796988,0.2363992,0,0.1352405,-0.1352405,1.306633,21.77717,0.1193638,0.1413263,0,0,0.2363992
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,31.42529,31.42529,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0,0.07103633,0.06748451,0,0,4.947256,0.1011587,0,0.07103633,-0.07103633,1.231754,20.5292,0.1193638,0.07423297,0,0,0.1011587
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02994101,31.75925,31.25483,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,28.54027,0,0,0,0.02994101,0,0,1.452632,1.38,5.026185,0.03012241,1.409941,0,1.409941,2.569342,42.82228,0.1195872,0.1153987,0.02395281,1.7,0.06006342
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.147492,33.49039,30.97945,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.147492,0,0,1.452632,1.38,3.616244,1.299069,1.527492,0,1.527492,4.018448,66.974,0.1197514,0,0.1179936,1.7,1.446561
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4585712,39.6582,31.54987,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,56.87495,0,0,0,0.4585712,0,0,0.8937203,0.8490342,2.088752,2.673812,1.307606,0,1.307606,5.258951,87.64901,0.1200438,0.8869077,0.366857,1.7,3.132383
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4732098,41.6271,33.15621,0.5489166,0.5489166,0,-1,0,0.5489166,86.20796,0,0,0,0.4732098,0.5778069,0.5489166,0,0,0.7811466,3.850657,0,0.1045971,-0.1045971,5.148696,85.81143,0.1200438,0.6038082,0.3785678,0,4.323867
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6961097,47.57383,34.63142,0.5522705,0.5522705,0,-1,0,0.5522705,126.0451,0,0,0,0.6961097,0.5813373,0.5522705,0,0,0.8973656,3.74606,0.1147723,0,0.1147723,5.257579,87.62614,0.1200263,0.6074975,0.5568877,0,4.44217
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4825257,44.94756,36.1263,0.7208014,0.7208014,0,-1,0,0.7208014,66.94296,0,0,0,0.4825257,0.7587383,0.7208014,0,0,0.7825933,3.849355,0,0.2762125,-0.2762125,4.966425,82.77359,0.1200263,0.7928815,0.3860206,0,4.331881
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5216362,47.31672,37.6343,0.4758584,0.4758584,0,-1,0,0.4758584,109.62,0,0,0,0.5216362,0.5009036,0.4758584,0,0,1.089496,3.573143,0.02073265,0,0.02073265,4.986094,83.1014,0.1200231,0.5234443,0.417309,0,4.094779
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2657849,43.99815,39.16852,0,0,0,-1,0,0,0,0,0,0,0.2657849,0,0,0,0,1.068763,3.591802,0.2657849,0,0.2657849,5.23824,87.30382,0.1199826,0,0.2126279,0,3.857587
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.08409958,41.67098,40.1651,0,0,0,-1,0,0,0,0,0,0,0.08409958,0,0,0,0,0.8029786,3.831008,0.08409958,0,0.08409958,5.318024,88.63354,0.1199698,0,0.06727966,0,3.915108
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2795273,45.78121,40.64373,0.7204371,0.7204371,0,-1,0,0.7204371,38.79969,0,1.110223E-16,0,0.2795273,0.7583548,0.7204371,0,0,0.718879,3.906698,0,0.4788275,-0.4788275,4.813295,80.22142,0.1199698,0.7924808,0.2236219,0,4.186225
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.128017,43.51355,41.19448,1.151307,1.151307,0,-1,0,1.151307,11.11927,0,0,0,0.128017,1.211903,1.151307,0,0,1.25091,3.42787,0,1.083886,-1.083886,3.670779,61.17953,0.1199698,1.266438,0.1024136,0,3.555887
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04576701,41.64668,40.82731,0.5359271,0.5359271,0,-1,0,0.5359271,8.539782,0,0,0,0.04576701,0.5641338,0.5359271,0,0,2.455227,2.343985,0,0.5183668,-0.5183668,3.124372,52.07277,0.1199698,0.5895199,0.03661361,0,2.389752
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06379405,40.67083,39.53568,0,0,0,-1,0,0,0,0,0,0,0.06379405,0,0,0,0,3.03119,1.825618,0.06379405,0,0.06379405,3.184893,53.08144,0.1199601,0,0.05103524,0,1.889412
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,38.35551,38.35551,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,2.967396,1.883032,0,1.212936,-1.212936,1.906346,31.77237,0.1199601,1.267518,0,0,1.883032
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,37.17534,37.17534,0.9385688,0.6365916,0,-1,0,0.6365916,0,0,0.3019772,0.3958341,0,0.6700965,0.6365916,0,0,4.315103,0.6700965,0,0.6700965,-0.6700965,1.200002,20,0.1199601,1.032426,0,0,0.6700965
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,36.0673,36.0673,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199601,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,34.99858,34.99858,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199601,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,34.27737,34.27737,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199601,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,33.6545,33.6545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199601,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,32.99229,32.99229,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199601,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,32.56612,32.56612,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199601,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,32.06783,32.06783,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199601,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,31.66133,31.66133,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199601,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,31.34662,31.34662,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1201975,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02102267,31.51669,31.16303,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,19.87749,2.220446E-16,0,0,0.02102267,0,0,1.452632,1.38,3.679654,1.242,1.401023,0,1.401023,3.838312,63.97174,0.1204194,0.1163373,0.01681814,1.7,1.263023
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2709694,35.55918,30.88766,0.871856,0.871856,1.7,0,0.5202,0.871856,31.07961,0,0,0,0.2709694,0,0,0.828144,0.7867368,2.278632,2.50292,1.057706,0,1.057706,4.841741,80.69551,0.1206744,0.9590416,0.2167755,1.7,2.77389
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4455635,39.31983,31.45808,0.9395765,0.9395765,0,0,0,0.9395765,47.42173,0,0,0,0.4455635,0.9890279,0.9395765,0,0,1.220925,3.454856,0,0.5434644,-0.5434644,4.268878,71.14783,0.1206744,1.033534,0.3564508,0,3.900419
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5648745,43.26133,33.04475,0.6763949,0.6763949,0,-1,0,0.6763949,83.51252,0,0,0,0.5648745,0.7119946,0.6763949,0,0,1.824775,2.911391,0,0.1471202,-0.1471202,4.1138,68.5632,0.1206744,0.7440344,0.4518996,0,3.476266
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6402643,46.32893,34.51996,0.3572555,0.3572555,0,-1,0,0.3572555,179.2175,0,0,0,0.6402643,0.3760584,0.3572555,0,0,1.988242,2.764271,0.2642059,0,0.2642059,4.364448,72.74065,0.1206342,0.392981,0.5122114,0,3.404536
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5450526,46.02871,35.99517,0.1774172,0.1774172,0,-1,0,0.1774172,307.2151,0,0,0,0.5450526,0.186755,0.1774172,0,0,1.724036,3.002057,0.3582976,0,0.3582976,4.704359,78.40582,0.1205796,0.195159,0.4360421,0,3.547109
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.8134499,53.18012,37.49006,0.1656805,0.1656805,0,-1,0,0.1656805,490.9751,0,0,0,0.8134499,0.1744005,0.1656805,0,0,1.365738,3.324525,0.6390494,0,0.6390494,5.310615,88.51006,0.1204824,0.1822485,0.6507599,0,4.137974
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7678133,53.89852,39.01772,0.2478037,0.2478037,0,-1,0,0.2478037,309.8474,0,0,0,0.7678133,0.260846,0.2478037,0,0,0.7266888,3.899669,0.5069672,0,0.5069672,5.791566,96.5259,0.1204054,0.2725841,0.6142506,0,4.667482
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.987473,59.90777,39.97497,0.597298,0.597298,0,-1,0,0.597298,165.3233,0.1390167,0,0,0.987473,0.6287348,0.597298,0,0,0.2197215,4.355939,0.2197215,0,0.2197215,6.000012,100,0.1203721,0.6570278,0.7899783,0,5.343412
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5494754,50.90014,40.46015,0.04002695,0.04002695,0,-1,0,0.04002695,1372.764,0.5073418,0,0,0.5494754,0.04213363,0.04002695,0,0,0,4.553689,0,0,0,6.000012,100,0.1203721,0.04402965,0.4395804,0,5.103164
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.6040615,52.66152,41.05023,0.4503114,0.4503114,0,-1,0,0.4503114,134.1431,0.1300496,0,0,0.6040615,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1203721,0.4953425,0.4832492,0,5.157751
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3341243,46.86017,40.67651,1.241904,1.241904,0,-1,0,1.241904,26.90419,0,2.220446E-16,0,0.3341243,1.307268,1.241904,0,0,0,4.553689,0,0.9731434,-0.9731434,4.974229,82.90365,0.1203721,1.366095,0.2672994,0,4.887813
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04462237,40.17644,39.38488,0.8493614,0.8493614,0,-1,0,0.8493614,5.253638,0,0,0,0.04462237,0.8940647,0.8493614,0,0,1.08127,3.580546,0,0.8494422,-0.8494422,4.078838,67.9805,0.1203721,0.9342976,0.0356979,0,3.625168
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,38.20471,38.20471,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.025095,2.731103,0,0.9877481,-0.9877481,3.03766,50.62757,0.1203721,1.032197,0,0,2.731103
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,37.04421,37.04421,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.122593,1.743355,0,0.7782652,-0.7782652,2.217297,36.95487,0.1203721,0.8132871,0,0,1.743355
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,35.94272,35.94272,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,3.987332,0.96509,0,0.2326633,-0.2326633,1.972048,32.8674,0.1203721,0.2431332,0,0,0.96509
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,34.86745,34.86745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.245847,0.7324266,0,0,0,1.972048,32.8674,0.1203721,0,0,0,0.7324266
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,34.17247,34.17247,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.245847,0.7324266,0,0.008233406,-0.008233406,1.963369,32.72275,0.1203721,0.008603909,0,0,0.7324266
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,33.56271,33.56271,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.254995,0.7241933,0,0.2467205,-0.2467205,1.703303,28.38832,0.1203721,0.2578229,0,0,0.7241933
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,32.91362,32.91362,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.529129,0.4774728,0,0.01339532,-0.01339532,1.689183,28.15299,0.1203721,0.01399811,0,0,0.4774728
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,32.47433,32.47433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.544013,0.4640774,0,0,0,1.689183,28.15299,0.1203721,0,0,0,0.4640774
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,31.97604,31.97604,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.544013,0.4640774,0,0.1707487,-0.1707487,1.509198,25.15325,0.1203721,0.1784324,0,0,0.4640774
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,31.56954,31.56954,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.733734,0.2933287,0,0.008556702,-0.008556702,1.500178,25.00292,0.1203721,0.008941754,0,0,0.2933287
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,31.25483,31.25483,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.743241,0.284772,0,0.1232215,-0.1232215,1.370292,22.83815,0.1203721,0.1287665,0,0,0.284772
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01978888,31.42363,31.09091,0,0,0,0,0,0,0,0,0,0,0.01978888,0,0,0,0,4.880154,0.1615505,0.01978888,0,0.01978888,1.389065,23.15104,0.1203691,0,0.0158311,0,0.1813394
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2873644,35.756,30.79587,0.08130445,0.08130445,0,0,0,0.08130445,353.4424,0,0,0,0.2873644,0.08558363,0.08130445,0,0,4.860365,0.1793605,0.2017808,0,0.2017808,1.580491,26.34146,0.1203385,0.08943489,0.2298915,0,0.4667249
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6927063,43.94972,31.36629,0.1485194,0.1485194,0,0,0,0.1485194,466.4078,0,0,0,0.6927063,0.1563362,0.1485194,0,0,4.658584,0.3609632,0.53637,0,0.53637,2.089336,34.8222,0.1202573,0.1633714,0.554165,0,1.053669
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.043128,53.05663,32.95296,0.3117906,0.3117906,0,-1,0,0.3117906,334.5605,0,0,0,1.043128,0.3282006,0.3117906,0,0,4.122214,0.8436962,0.7149277,0,0.7149277,2.767576,46.12618,0.1201491,0.3429697,0.8345027,0,1.886825
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.217225,58.79168,34.4085,0.1909975,0.1909975,0,-1,0,0.1909975,637.2991,0,0,0,1.217225,0.20105,0.1909975,0,0,3.407286,1.487131,1.016175,0,1.016175,3.731605,62.19329,0.1199958,0.2100972,0.9737803,0,2.704356
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.411425,65.51064,35.88371,0.9573861,0.9573861,0,-1,0,0.9573861,147.4248,0,0,0,1.411425,1.007775,0.9573861,0,0,2.391111,2.401689,0.40365,0,0.40365,4.114541,68.57555,0.119935,1.053125,1.12914,0,3.813114
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.387982,66.75208,37.35892,0.2502452,0.2502452,0,-1,0,0.2502452,554.6487,0,0,0,1.387982,0.263416,0.2502452,0,0,1.987461,2.764974,1.124566,0,1.124566,5.181397,86.35645,0.1197659,0.2752697,1.110385,0,4.152956
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.380962,68.48314,38.87347,0.006019562,0.006019562,0,-1,0,0.006019562,22941.23,0.51173,0,0,1.380962,0.006336381,0.006019562,0,0,0.8628954,3.777083,0.8628954,0,0.8628954,6.000012,100,0.1196365,0.006621518,1.104769,0,5.158045
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.336511,68.53797,39.87006,0.5798384,0.5798384,0,-1,0,0.5798384,230.4972,0.7261549,0,0,1.336511,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1196365,0.6378223,1.069209,0,5.8902
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.060201,62.07237,40.34869,0.2765756,0.2765756,0,-1,0,0.2765756,383.3314,0.769069,0,0,1.060201,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1196365,0.3042332,0.8481609,0,5.61389
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6927289,54.36712,40.89943,0,0,0,-1,0,0,0,0.6927289,0,0,0.6927289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196365,0,0.5541832,0,5.246418
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.373392,47.46989,40.53227,0.5180321,0.5180321,0,-1,0,0.5180321,72.07893,0,1.110223E-16,0,0.373392,0.545297,0.5180321,0,0,0,4.553689,0,0.171905,-0.171905,5.818808,96.97994,0.1196365,0.5698354,0.2987136,0,4.927081
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07144143,40.51059,39.24064,0,0,0,-1,0,0,0,0,0,0,0.07144143,0,0,0,0,0.1910055,4.381784,0.07144143,0,0.07144143,5.886583,98.10953,0.1196258,0,0.05715314,0,4.453226
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,38.06047,38.06047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1195641,4.446081,0,0,0,5.886583,98.10953,0.1196258,0,0,0,4.446081
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,36.91964,36.91964,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1195641,4.446081,0,0.7523251,-0.7523251,5.093564,84.89256,0.1196258,0.7861797,0,0,4.446081
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,35.83126,35.83126,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9554808,3.693756,0,0.9729771,-0.9729771,4.067955,67.79912,0.1196258,1.016761,0,0,3.693756
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,34.77567,34.77567,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.036566,2.720779,0,0.2587377,-0.2587377,3.795222,63.25357,0.1196258,0.2703809,0,0,2.720779
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,34.07412,34.07412,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.324053,2.462041,0,0.08480995,-0.08480995,3.705824,61.76361,0.1196258,0.0886264,0,0,2.462041
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,33.47092,33.47092,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.418286,2.377231,0,0.1472811,-0.1472811,3.550576,59.17616,0.1196258,0.1539088,0,0,2.377231
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,32.82183,32.82183,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.581932,2.22995,0,0.2569383,-0.2569383,3.27974,54.66222,0.1196258,0.2685005,0,0,2.22995
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,32.38254,32.38254,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.867419,1.973012,0,0.1463202,-0.1463202,3.125504,52.09164,0.1196258,0.1529046,0,0,1.973012
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,31.88425,31.88425,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.029997,1.826692,0,0.3102514,-0.3102514,2.798471,46.64109,0.1196258,0.3242128,0,0,1.826692
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,31.47775,31.47775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.374721,1.51644,0,0,0,2.798471,46.64109,0.1196258,0,0,0,1.51644
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,31.1827,31.1827,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.374721,1.51644,0,0.03944186,-0.03944186,2.756896,45.94817,0.1196258,0.04121675,0,0,1.51644
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01315704,31.22006,30.99912,0.2463923,0.2463923,0,0,0,0.2463923,5.339874,0,2.775558E-17,0,0.01315704,0.2593603,0.2463923,0,0,3.418545,1.476998,0,0.2462032,-0.2462032,2.497375,41.62283,0.1196258,0.2710315,0.01052563,0,1.490156
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2351809,34.7585,30.72375,1.811568,1.811568,0.4315685,0,0.1739182,1.811568,12.98217,2.220446E-16,2.220446E-16,0,0.2351809,1.452632,1.38,0,0,3.692104,1.230795,0,1.217451,-1.217451,1.214069,20.23444,0.1196258,1.992725,0.1881447,1.7,1.465976
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4558362,39.31739,31.27449,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,127.0212,0,0,0,0.4558362,0,0,1.341134,1.274077,5.044827,0.01334458,1.729913,0,1.729913,2.855209,47.58672,0.1198504,0.3947529,0.3646689,1.7,0.4691808
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5822881,43.40209,32.86117,0.3358685,0.3358685,0,-1,0,0.3358685,173.3679,0,0,0,0.5822881,0.3535458,0.3358685,0,0,3.314914,1.570266,0.2287423,0,0.2287423,3.072213,51.20344,0.1198162,0.3694553,0.4658304,0,2.152555
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9426883,52.40652,34.31671,0.3708101,0.3708101,0,-1,0,0.3708101,254.224,0,0,0,0.9426883,0.3903264,0.3708101,0,0,3.086172,1.776135,0.5523619,0,0.5523619,3.596229,59.93703,0.1197336,0.4078911,0.7541506,0,2.718823
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.7213187,49.33783,35.77225,0.7551579,0.7551579,0,-1,0,0.7551579,95.51893,0,0,0,0.7213187,0.794903,0.7551579,0,0,2.53381,2.27326,0,0.07358433,-0.07358433,3.518664,58.64429,0.1197336,0.8306737,0.577055,0,2.994579
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.220373,62.29121,37.24746,0,0,0,-1,0,0,0,0,0,0,1.220373,0,0,0,0,2.61557,2.199676,1.220373,0,1.220373,4.676412,77.94004,0.1195515,0,0.9762983,0,3.420049
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9866334,58.48462,38.76202,0.4422897,0.4422897,0,-1,0,0.4422897,223.0741,0,0,0,0.9866334,0.465568,0.4422897,0,0,1.395197,3.298012,0.5210654,0,0.5210654,5.170738,86.17879,0.1194739,0.4865186,0.7893067,0,4.284645
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8781322,57.10952,39.71926,0.3312868,0.3312868,0,-1,0,0.3312868,265.0671,0,0,0,0.8781322,0.3487229,0.3312868,0,0,0.8741318,3.76697,0.5294092,0,0.5294092,5.672979,94.54947,0.1193951,0.3644154,0.7025057,0,4.645103
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.674615,53.2129,40.19789,0.2245808,0.2245808,0,-1,0,0.2245808,300.3885,0.09349157,0,0,0.674615,0.2364009,0.2245808,0,0,0.3447225,4.243439,0.3447225,0,0.3447225,6.000012,100,0.1193439,0.2470389,0.539692,0,4.918054
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5207199,50.63138,40.75519,0.7961234,0.7961234,0,-1,0,0.7961234,65.40693,0,0,0,0.5207199,0.8380246,0.7961234,0,0,0,4.553689,0,0.3173048,-0.3173048,5.665544,94.42554,0.1193439,0.8757358,0.4165759,0,5.074409
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3457181,46.77623,40.38147,0,0,0,-1,0,0,0,0,0,0,0.3457181,0,0,0,0,0.3525608,4.236384,0.3457181,0,0.3457181,5.99352,99.89181,0.1192926,0,0.2765744,0,4.582102
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07450744,40.42009,39.09639,0.4769602,0.4769602,0,-1,0,0.4769602,15.62131,0,1.110223E-16,0,0.07450744,0.5020634,0.4769602,0,0,0.006842811,4.54753,0,0.4275559,-0.4275559,5.542837,92.38043,0.1192926,0.5246562,0.05960595,0,4.622038
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,37.94901,37.94901,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.481905,4.119975,0,0.9264029,-0.9264029,4.566322,76.10522,0.1192926,0.9680911,0,0,4.119975
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,36.78851,36.78851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.511242,3.193572,0,0,0,4.566322,76.10522,0.1192926,0,0,0,3.193572
