Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,30.75653,30.75653,0.0459347,0,0,-1,0,0,0,0,0.0459347,0.05052817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181095,0.05052817,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,30.50083,30.50083,0.01295981,0.01295981,1.465591,0,0.4562064,0.01295981,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1182925,0.01425579,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01742671,30.60882,30.31725,0.1479889,0.1479889,1.600621,0,0.4930694,0.1479889,11.77569,2.220446E-16,0,0,0.01742671,0,0,1.452632,1.38,3.679654,1.242,1.397427,0,1.397427,3.834901,63.91488,0.1185214,0.1627878,0.01394137,1.7,1.259427
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3545059,36.19034,30.05499,0.2253205,0.2253205,1.677952,0,0.5141809,0.2253205,157.3341,0,0,0,0.3545059,0,0,1.452632,1.38,2.282228,2.499684,1.734506,0,1.734506,5.480398,91.33978,0.1187297,0.2478526,0.2836047,1.7,2.85419
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.521048,39.81463,30.59262,0,0,0,0,0,0,0,0,0,0,0.521048,0,0,0,0,0.5477217,4.06074,0.521048,0,0.521048,5.974707,99.57825,0.1186559,0,0.4168384,0,4.581788
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4228468,39.5802,32.10717,0.39904,0.39904,0,-1,0,0.39904,105.966,0,0,0,0.4228468,0.4200421,0.39904,0,0,0.02667372,4.529683,0.002804767,0,0.002804767,5.977368,99.6226,0.1186555,0.438944,0.3382775,0,4.952529
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.083505,54.64755,33.54304,0.1777874,0.1777874,0,-1,0,0.1777874,609.4387,0.8724917,0,0,1.083505,0.1871447,0.1777874,0,0,0.02386895,4.532207,0.02386895,0,0.02386895,6.000012,100,0.1186521,0.1955662,0.8668042,0,5.615712
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.420908,64.59224,34.95925,1.265986,1.265986,0,-1,0,1.265986,112.2373,0.08829121,0,0.01258495,1.420908,1.332617,1.265986,0,0,0,4.553689,0,0,0,6.000012,100,0.1186521,1.392585,1.136727,0,5.974597
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.356615,64.6946,36.38201,0.1036585,0.1036585,0,-1,0,0.1036585,1308.735,1.247501,0,0,1.356615,0.1091142,0.1036585,0,0,0,4.553689,0,0,0,6.000012,100,0.1186521,0.1140244,1.085292,0,5.910304
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9604354,56.7829,37.80476,0,0,0,-1,0,0,0,0.9604354,0,0,0.9604354,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1186521,0,0.7683483,0,5.514124
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4567133,47.19327,38.72268,0.4020489,0.4020489,0,-1,0,0.4020489,113.5965,0.03350391,0,0,0.4567133,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1186521,0.4422538,0.3653707,0,5.010402
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5813769,50.11884,39.12918,0.4115781,0.4115781,0,-1,0,0.4115781,141.2555,0.1481368,0,0,0.5813769,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1186521,0.4527359,0.4651015,0,5.135066
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.5145653,49.32347,39.64714,0.4801843,0.4801843,0,-1,0,0.4801843,107.16,0.009108083,0,0,0.5145653,0.5054572,0.4801843,0,0,0,4.553689,0,0,0,6.000012,100,0.1186521,0.5282028,0.4116522,0,5.068254
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3380141,45.43948,39.24064,0.4767287,0.4767287,0,-1,0,0.4767287,70.90282,0,1.110223E-16,0,0.3380141,0.5018197,0.4767287,0,0,0,4.553689,0,0.1638056,-0.1638056,5.827346,97.12224,0.1186521,0.5244015,0.2704113,0,4.891703
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.0777803,39.39416,38.02113,0.6260224,0.6260224,0,-1,0,0.6260224,12.42452,0,0,0,0.0777803,0.658971,0.6260224,0,0,0.1820062,4.389884,0,0.5811906,-0.5811906,5.214717,86.91177,0.1186521,0.6886246,0.06222424,0,4.467664
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,36.84096,36.84096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8277736,3.808693,0,0,0,5.214717,86.91177,0.1186521,0,0,0,3.808693
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,35.79192,35.79192,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8277736,3.808693,0,0.35617,-0.35617,4.839281,80.65452,0.1186521,0.3721977,0,0,3.808693
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,34.74288,34.74288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.223518,3.452523,0,0,0,4.839281,80.65452,0.1186521,0,0,0,3.452523
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.223518,3.452523,0,0,0,4.839281,80.65452,0.1186521,0,0,0,3.452523
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,33.08409,33.08409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.223518,3.452523,0,0,0,4.839281,80.65452,0.1186521,0,0,0,3.452523
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,32.50712,32.50712,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.223518,3.452523,0,0.1323142,-0.1323142,4.69981,78.33,0.1186521,0.1382684,0,0,3.452523
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,31.95637,31.95637,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.370534,3.320209,0,0.09118247,-0.09118247,4.603694,76.72809,0.1186521,0.09528568,0,0,3.320209
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,31.51708,31.51708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.471848,3.229026,0,0,0,4.603694,76.72809,0.1186521,0,0,0,3.229026
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,31.05157,31.05157,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.471848,3.229026,0,0.04904229,-0.04904229,4.552,75.86651,0.1186521,0.05124919,0,0,3.229026
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,30.68441,30.68441,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.526339,3.179984,0,0.04293383,-0.04293383,4.506743,75.11224,0.1186521,0.04486585,0,0,3.179984
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,30.44182,30.44182,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.574043,3.13705,0,0.1694513,-0.1694513,4.328126,72.13529,0.1186521,0.1770766,0,0,3.13705
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02612754,30.68247,30.24512,0.2509575,0.2509575,0,0,0,0.2509575,10.41114,0,5.551115E-17,0,0.02612754,0.2641658,0.2509575,0,0,1.762323,2.967599,0,0.2380382,-0.2380382,4.077212,67.95339,0.1186521,0.2760532,0.02090203,0,2.993726
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1922145,33.25042,29.98286,0.847621,0.847621,0,0,0,0.847621,22.67694,0,0,0,0.1922145,0.8922327,0.847621,0,0,2.026809,2.72956,0,0.7000181,-0.7000181,3.339328,55.65535,0.1186521,0.9323831,0.1537716,0,2.921775
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5626897,40.5377,30.53361,1.073261,1.073261,0,0,0,1.073261,52.42805,0,0,0,0.5626897,1.129748,1.073261,0,0,2.804607,2.029542,0,0.5670585,-0.5670585,2.741596,45.69317,0.1186521,1.180587,0.4501517,0,2.592232
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3384343,37.92907,32.00882,0.3855318,0.3855318,0,-1,0,0.3855318,87.78376,0,0,0,0.3384343,0.405823,0.3855318,0,0,3.434672,1.462484,0,0.06738863,-0.06738863,2.670562,44.50927,0.1186521,0.424085,0.2707475,0,1.800918
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2753121,38.27769,33.45125,0.06397574,0.06397574,0,-1,0,0.06397574,430.3383,0,0,0,0.2753121,0.06734288,0.06397574,0,0,3.509549,1.395095,0.2079692,0,0.2079692,2.867859,47.79755,0.1186227,0.07037331,0.2202497,0,1.670407
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3162939,40.48916,34.86745,0.6410252,0.6410252,0,-1,0,0.6410252,49.34188,0,0,0,0.3162939,0.6747634,0.6410252,0,0,3.301579,1.582267,0,0.3584695,-0.3584695,2.489999,41.49989,0.1186227,0.7051277,0.2530351,0,1.898561
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3440433,42.46169,36.27055,0.4191308,0.4191308,0,-1,0,0.4191308,82.08495,0,5.551115E-17,0,0.3440433,0.4411903,0.4191308,0,0,3.699879,1.223798,0,0.09714704,-0.09714704,2.387597,39.7932,0.1186227,0.4610439,0.2752346,0,1.567841
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7888636,52.87872,37.69331,0.851797,0.851797,0,-1,0,0.851797,92.61169,0,1.110223E-16,0,0.7888636,0.8966284,0.851797,0,0,3.80782,1.126651,0,0.1077648,-0.1077648,2.274003,37.89997,0.1186227,0.9369767,0.6310909,0,1.915514
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4150935,46.26397,38.61122,0,0,0,-1,0,0,0,0,0,0,0.4150935,0,0,0,0,3.927559,1.018886,0.4150935,0,0.4150935,2.667795,44.46316,0.118564,0,0.3320748,0,1.43398
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3828161,46.06645,39.01772,0.6342853,0.6342853,0,-1,0,0.6342853,60.35393,0,0,0,0.3828161,0.6676688,0.6342853,0,0,3.512465,1.39247,0,0.2848526,-0.2848526,2.367534,39.45882,0.118564,0.6977139,0.3062529,0,1.775286
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2764698,44.57805,39.53568,0.7057427,0.7057427,0,-1,0,0.7057427,39.1743,0,1.110223E-16,0,0.2764698,0.7428871,0.7057427,0,0,3.828968,1.107618,0,0.4664173,-0.4664173,1.875887,31.26472,0.118564,0.776317,0.2211758,0,1.384087
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1673509,42.13449,39.12918,0.03363474,0.03363474,0,-1,0,0.03363474,497.5535,0,0,0,0.1673509,0.035405,0.03363474,0,0,4.347209,0.6412004,0.1319459,0,0.1319459,2.001062,33.35096,0.1185453,0.03699822,0.1338807,0,0.8085512
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04807537,38.75497,37.90967,0.197649,0.197649,0,-1,0,0.197649,24.32361,0,2.775558E-17,0,0.04807537,0.2080515,0.197649,0,0,4.215264,0.7599517,0,0.1599762,-0.1599762,1.832432,30.54047,0.1185453,0.2174139,0.03846029,0,0.808027
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,36.7295,36.7295,0.5994427,0.5699767,0,-1,0,0.5699767,0,0,0.02946603,0.08941031,0,0.5999755,0.5699767,0,0,4.393015,0.5999755,0,0.5999755,-0.5999755,1.200002,20,0.1185453,0.659387,0,0,0.5999755
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,35.70013,35.70013,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185453,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,34.67076,34.67076,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185453,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,33.70695,33.70695,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185453,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,33.00541,33.00541,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185453,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,32.43499,32.43499,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185453,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,31.90392,31.90392,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185453,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,31.43841,31.43841,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185453,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,30.99912,30.99912,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185453,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,30.63196,30.63196,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185453,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,30.38937,30.38937,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1187932,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004737576,30.26522,30.18612,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.99375,2.220446E-16,0,0,0.004737576,0,0,1.452632,1.38,3.679654,1.242,1.384738,0,1.384738,3.822863,63.71425,0.1189771,0.02743709,0.003790061,1.7,1.246738
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.0658422,31.03486,29.93041,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.96745,0,0,0,0.0658422,0,0,1.287647,1.223265,2.294917,2.488264,1.289107,0,1.289107,5.045817,84.09679,0.119254,0.453588,0.05267376,1.7,2.554106
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2336466,34.4627,30.46149,0.2599082,0.2599082,0,0,0,0.2599082,89.89583,0,0,0,0.2336466,0.2735875,0.2599082,0,0,1.00581,3.64846,0,0.03994095,-0.03994095,5.003716,83.3951,0.119254,0.285899,0.1869173,0,3.882107
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1567929,34.62444,31.9367,2.04831,1.38,0,-1,0,1.38,11.3618,0,0.6683096,0.8731406,0.1567929,1.452632,1.38,0,0,1.050189,3.608519,0,1.295839,-1.295839,3.637782,60.62957,0.119254,2.253141,0.1254343,0,3.765312
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2767914,38.23007,33.37913,0.6395705,0.6395705,0,-1,0,0.6395705,43.27769,0,0,0,0.2767914,0.6732321,0.6395705,0,0,2.490009,2.312681,0,0.3964407,-0.3964407,3.219897,53.66484,0.119254,0.7035276,0.2214331,0,2.589472
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2698772,39.54417,34.77567,1.290999,1.290999,0,-1,0,1.290999,20.90453,0,2.220446E-16,0.04009854,0.2698772,1.358946,1.290999,0,0,2.930499,1.91624,0,1.089069,-1.089069,2.071917,34.53189,0.119254,1.420099,0.2159018,0,2.186117
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3436531,42.35887,36.17876,0,0,0,-1,0,0,0,0,0,0,0.3436531,0,0,0,0,4.140575,0.8271711,0.3436531,0,0.3436531,2.397935,39.96551,0.1192054,0,0.2749225,0,1.170824
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5510458,47.84515,37.58184,0.495845,0.495845,0,-1,0,0.495845,111.1327,0,0,0,0.5510458,0.5219421,0.495845,0,0,3.796922,1.136459,0.02910364,0,0.02910364,2.425545,40.42567,0.1192013,0.5454295,0.4408366,0,1.687505
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2337369,42.71258,38.49976,0.1904286,0.1904286,0,-1,0,0.1904286,122.7425,0,0,0,0.2337369,0.2004512,0.1904286,0,0,3.767819,1.162652,0.03328576,0,0.03328576,2.457123,40.95197,0.1191966,0.2094715,0.1869895,0,1.396389
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3747941,45.79529,38.90626,1.074134,1.074134,0,-1,0,1.074134,34.89267,0,0,0,0.3747941,1.130667,1.074134,0,0,3.734533,1.192609,0,0.7558734,-0.7558734,1.660363,27.67265,0.1191966,1.181548,0.2998353,0,1.567403
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.08371438,40.8764,39.38488,0.5462169,0.4944279,0,-1,0,0.4944279,16.93157,0,0.05178903,0.1700336,0.08371438,0.5204504,0.4944279,0,0,4.574392,0.436736,0,0.436736,-0.436736,1.200002,20,0.1191966,0.6008386,0.0669715,0,0.5204504
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1451052,41.61504,39.01772,0.5588203,0.1378499,0,-1,0,0.1378499,105.2632,0,0.4209704,0.5871324,0.1451052,0.1451052,0.1378499,0,0,5.059654,0,0,0,0,1.200002,20,0.1191966,0.6147023,0.1160841,0,0.1451052
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07664952,39.12277,37.77198,0.5029896,0.07281704,0,-1,0,0.07281704,105.2632,0,0.4301726,0.5387252,0.07664952,0.07664952,0.07281704,0,0,5.059654,0,0,0,0,1.200002,20,0.1191966,0.5532886,0.06131962,0,0.07664952
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,36.6246,36.6246,0.006269107,0,0,-1,0,0,0,0,0.006269107,0.006896018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191966,0.006896018,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,35.58867,35.58867,0.9866286,0,0,-1,0,0,0,0,0.9866286,1.085291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191966,1.085291,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,34.5593,34.5593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191966,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,33.61517,33.61517,0.01466853,0,0,-1,0,0,0,0,0.01466853,0.01613538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191966,0.01613538,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,32.93329,32.93329,0.06220265,0,0,-1,0,0,0,0,0.06220265,0.06842292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191966,0.06842292,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,32.36287,32.36287,0.03431289,0,0,-1,0,0,0,0,0.03431289,0.03774418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191966,0.03774418,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,31.81213,31.81213,0.07323114,0,0,-1,0,0,0,0,0.07323114,0.08055425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191966,0.08055425,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,31.36629,31.36629,0.04768855,0,0,-1,0,0,0,0,0.04768855,0.05245741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191966,0.05245741,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,30.927,30.927,0.1338034,0,0,-1,0,0,0,0,0.1338034,0.1471838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191966,0.1471838,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,30.55328,30.55328,0.2584848,0,0,-1,0,0,0,0,0.2584848,0.2843333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191966,0.2843333,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,30.33691,30.33691,0.1127291,0.1127291,1.565361,0,0.4834434,0.1127291,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1194114,0.124002,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009236106,30.26821,30.11399,0.02755946,0.02755946,1.480191,0,0.4601921,0.02755946,33.51338,0,0,0,0.009236106,0,0,1.452632,1.38,3.679654,1.242,1.389236,0,1.389236,3.827131,63.78538,0.1195936,0.0303154,0.007388885,1.7,1.251236
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05011229,30.69059,29.85173,0.232411,0.232411,1.685043,0,0.5161166,0.232411,21.56193,2.220446E-16,0,0,0.05011229,0,0,1.452632,1.38,2.290418,2.492312,1.430112,0,1.430112,5.183854,86.39739,0.1198428,0.2556521,0.04008983,1.7,2.542425
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1384019,32.73481,30.38937,0.4839791,0.4839791,0,0,0,0.4839791,28.59667,0,0,0,0.1384019,0.5094517,0.4839791,0,0,0.860306,3.779413,0,0.3710498,-0.3710498,4.792733,79.87873,0.1198428,0.5323771,0.1107215,0,3.917815
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5106486,40.96792,31.86458,0.4477534,0.4477534,0,-1,0,0.4477534,114.0468,0,0,0,0.5106486,0.4713194,0.4477534,0,0,1.272583,3.408364,0.03932925,0,0.03932925,4.830044,80.50058,0.1198373,0.4925287,0.4085189,0,3.919012
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6319877,44.8325,33.28734,0.5835798,0.5835798,0,-1,0,0.5835798,108.295,0,0,0,0.6319877,0.6142945,0.5835798,0,0,1.233254,3.44376,0.01769317,0,0.01769317,4.846829,80.78033,0.1198348,0.6419377,0.5055901,0,4.075748
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.419119,42.23492,34.70354,0.8193802,0.8193802,0,-1,0,0.8193802,51.15074,0,1.110223E-16,0,0.419119,0.8625055,0.8193802,0,0,1.215561,3.459684,0,0.4433865,-0.4433865,4.379459,72.99084,0.1198348,0.9013183,0.3352952,0,3.878803
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5024579,45.2929,36.08696,0.1452055,0.1452055,0,-1,0,0.1452055,346.0323,0,0,0,0.5024579,0.1528479,0.1452055,0,0,1.708213,3.016298,0.34961,0,0.34961,4.711128,78.51865,0.1197854,0.159726,0.4019663,0,3.518755
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3396083,43.64742,37.49006,0.7519664,0.7519664,0,-1,0,0.7519664,45.1627,0,1.110223E-16,0,0.3396083,0.7915436,0.7519664,0,0,1.358603,3.330946,0,0.4519353,-0.4519353,4.234746,70.57897,0.1197854,0.8271631,0.2716866,0,3.670555
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4262743,46.25319,38.39485,0.5872673,0.5872673,0,-1,0,0.5872673,72.58608,0,0,0,0.4262743,0.618176,0.5872673,0,0,1.860753,2.879011,0,0.1919018,-0.1919018,4.032465,67.2076,0.1197854,0.645994,0.3410195,0,3.305285
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4994402,48.07821,38.76202,0.3309678,0.3309678,0,-1,0,0.3309678,150.9029,0,0,0,0.4994402,0.3483872,0.3309678,0,0,2.073977,2.687109,0.151053,0,0.151053,4.175766,69.59595,0.119764,0.3640646,0.3995522,0,3.18655
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2734239,44.2566,39.27998,0.6391502,0.6391502,0,-1,0,0.6391502,42.77929,0,0,0,0.2734239,0.6727897,0.6391502,0,0,1.922924,2.823057,0,0.3993658,-0.3993658,3.754797,62.57983,0.119764,0.7030653,0.2187392,0,3.096481
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.0854874,40.39198,38.87347,0,0,0,-1,0,0,0,0,0,0,0.0854874,0,0,0,0,2.366664,2.423691,0.0854874,0,0.0854874,3.835898,63.9315,0.119752,0,0.06838991,0,2.509179
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07131019,38.90899,37.65396,0.13455,0.13455,0,-1,0,0.13455,52.99902,0,2.775558E-17,0,0.07131019,0.1416316,0.13455,0,0,2.281177,2.50063,0,0.07032143,-0.07032143,3.761773,62.69608,0.119752,0.148005,0.05704816,0,2.57194
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,36.51313,36.51313,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,2.359312,2.430309,0,0.252434,-0.252434,3.495684,58.26128,0.119752,0.2637935,0,0,2.430309
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,35.49688,35.49688,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,2.639794,2.177875,0,0.9049828,-0.9049828,2.541748,42.36238,0.119752,0.945707,0,0,2.177875
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,34.46751,34.46751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.64533,1.272892,0,0,0,2.541748,42.36238,0.119752,0,0,0,1.272892
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,33.52337,33.52337,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,3.64533,1.272892,0,0.06647062,-0.06647062,2.471682,41.19462,0.119752,0.0694618,0,0,1.272892
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,32.86117,32.86117,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,3.719187,1.206421,0,0.24208,-0.24208,2.216507,36.94171,0.119752,0.2529736,0,0,1.206421
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,32.29075,32.29075,0.1593716,0.1593716,0,-1,0,0.1593716,0,0,0,0,0,0.1677596,0.1593716,0,0,3.988164,0.9643411,0,0.1677596,-0.1677596,2.039673,33.99448,0.119752,0.1753088,0,0,0.9643411
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,31.75312,31.75312,0.1276632,0.1276632,0,-1,0,0.1276632,0,0,0,0,0,0.1343823,0.1276632,0,0,4.174564,0.7965815,0,0.1343823,-0.1343823,1.898022,31.63363,0.119752,0.1404295,0,0,0.7965815
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,31.29416,31.29416,0.00363111,0.00363111,0,-1,0,0.00363111,0,0,4.336809E-19,0,0,0.003822221,0.00363111,0,0,4.323877,0.6621992,0,0.003822221,-0.003822221,1.893993,31.56648,0.119752,0.003994221,0,0,0.6621992
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,30.86799,30.86799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.328125,0.658377,0,0,0,1.893993,31.56648,0.119752,0,0,0,0.658377
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,30.50083,30.50083,0.05890742,0.05890742,0,-1,0,0.05890742,0,0,6.938894E-18,0,0,0.06200781,0.05890742,0,0,4.328125,0.658377,0,0.06200781,-0.06200781,1.828631,30.47712,0.119752,0.06479816,0,0,0.658377
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,30.25824,30.25824,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0,0.1775224,0.1686462,0,0,4.397022,0.5963691,0,0.1775224,-0.1775224,1.641506,27.35837,0.119752,0.1855109,0,0,0.5963691
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01856895,30.35208,30.04187,0.1101119,0.1101119,0,0,0,0.1101119,16.86372,0,1.387779E-17,0,0.01856895,0.1159072,0.1101119,0,0,4.594269,0.4188468,0,0.09733827,-0.09733827,1.538902,25.64832,0.119752,0.121123,0.01485516,0,0.4374157
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3117143,35.16016,29.79928,1.296737,1.296737,0.6951752,0,0.2458828,1.296737,24.03836,0,0,0,0.3117143,0.6332229,0.6015617,0,0,4.702423,0.3215085,0,0.3215085,-0.3215085,1.200002,20,0.119752,1.426411,0.2493715,1.7,0.6332229
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7585873,44.1332,30.33691,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,432.2049,2.220446E-16,0,0,0.7585873,0,0,1.452632,1.38,5.059654,0,2.138587,0,2.138587,3.228844,53.81396,0.11988,0.1930672,0.6068698,1.7,0.7585873
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.086999,52.69084,31.79246,0,0,0,-1,0,0,0,0,0,0,1.086999,0,0,0,0,2.921067,1.924729,1.086999,0,1.086999,4.260062,71.00089,0.1197269,0,0.8695989,0,3.011727
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.30704,59.54638,33.22833,0.3593656,0.3593656,0,-1,0,0.3593656,363.7076,0,0,0,1.30704,0.3782796,0.3593656,0,0,1.834069,2.903027,0.9287603,0,0.9287603,5.141161,85.68584,0.1195964,0.3953022,1.045632,0,4.210067
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.286429,60.75003,34.63142,0.5365718,0.5365718,0,-1,0,0.5365718,239.7496,0,0,0,1.286429,0.5648124,0.5365718,0,0,0.9053082,3.738911,0.7216161,0,0.7216161,5.825747,97.09558,0.1194952,0.590229,1.029143,0,5.02534
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.197342,60.23919,36.01484,0.6724092,0.6724092,0,-1,0,0.6724092,178.0675,0.3058507,0,0,1.197342,0.7077991,0.6724092,0,0,0.1836921,4.388366,0.1836921,0,0.1836921,6.000012,100,0.1194695,0.7396501,0.9578736,0,5.585708
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.7362611,51.4583,37.41793,0.736049,0.736049,0,-1,0,0.736049,100.0288,0,0,0,0.7362611,0.7747884,0.736049,0,0,0,4.553689,0,0.03852728,-0.03852728,5.959401,99.32314,0.1194695,0.8096539,0.5890089,0,5.28995
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.18455,62.69297,38.31617,0.664942,0.664942,0,-1,0,0.664942,178.1434,0.4418029,0,0,1.18455,0.6999389,0.664942,0,0,0.04280809,4.515162,0.04280809,0,0.04280809,6.000012,100,0.1194635,0.7314361,0.9476399,0,5.699711
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9942038,58.57626,38.68989,0.5878816,0.5878816,0,-1,0,0.5878816,169.1163,0.3753811,0,0,0.9942038,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1194635,0.6466697,0.7953631,0,5.547893
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6738042,52.06979,39.16852,1.455214,1.38,0,-1,0,1.38,48.82639,0,0.0752137,0.2207351,0.6738042,1.452632,1.38,0,0,0,4.553689,0,0.7788274,-0.7788274,5.179056,86.31742,0.1194635,1.600735,0.5390434,0,5.227493
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4455494,47.01611,38.76202,0,0,0,-1,0,0,0,0,0,0,0.4455494,0,0,0,0,0.8653638,3.774862,0.4455494,0,0.4455494,5.601741,93.36217,0.1194012,0,0.3564395,0,4.220411
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07839631,38.9422,37.56218,2.017226,1.38,0,-1,0,1.38,5.680892,2.220446E-16,0.6372262,0.8389488,0.07839631,1.452632,1.38,0,0,0.4198144,4.175856,0,1.374235,-1.374235,4.15317,69.21936,0.1194012,2.218949,0.06271705,0,4.254252
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,36.45413,36.45413,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.946742,2.801621,0,0.9166147,-0.9166147,3.186973,53.11611,0.1194012,0.9578624,0,0,2.801621
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,35.44443,35.44443,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.965203,1.885006,0,0.9844916,-0.9844916,2.149228,35.82039,0.1194012,1.028794,0,0,1.885006
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,34.4085,34.4085,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,4.059083,0.9005143,0,0.7576489,-0.7576489,1.350596,22.50988,0.1194012,0.7917431,0,0,0.9005143
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,33.48404,33.48404,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.900915,0.1428654,0,0.1030503,-0.1030503,1.241971,20.69948,0.1194012,0.1076876,0,0,0.1428654
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,32.80216,32.80216,0.0495468,0.03782434,0,-1,0,0.03782434,0,0,0.01172246,0.01667714,0,0.03981509,0.03782434,0,0,5.015415,0.03981509,0,0.03981509,-0.03981509,1.200002,20,0.1194012,0.05450148,0,0,0.03981509
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,32.23174,32.23174,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194012,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,31.70067,31.70067,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194012,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,31.22204,31.22204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194012,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,30.79587,30.79587,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194012,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,30.44182,30.44182,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194012,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,30.20579,30.20579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194012,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01468784,30.22805,29.98286,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.94232,0,0,0,0.01468784,0,0,1.402815,1.332674,5.059654,0,1.347362,0,1.347362,2.478222,41.30362,0.1196654,0.3269037,0.01175027,1.7,0.01468784
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2549576,34.08327,29.72716,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,29.8845,0,0,0,0.2549576,0,0,0.8468567,0.8045139,3.712292,1.212626,1.059471,0,1.059471,3.483325,58.0553,0.1199032,0.9384576,0.2039661,1.7,1.467583
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6415282,41.77234,30.27791,1.8579,1.8579,1.7,0,0.5202,1.8579,34.52975,0,0,0,0.6415282,0.1662105,0.1578999,0,0,2.652821,2.16615,0.4753177,0,0.4753177,3.934251,65.57072,0.1199966,2.04369,0.5132225,1.7,2.807678
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.051607,51.8225,31.72034,0.7418098,0.7418098,0,-1,0,0.7418098,141.7623,0,0,0,1.051607,0.7808525,0.7418098,0,0,2.177503,2.593936,0.2707544,0,0.2707544,4.191111,69.85172,0.1199586,0.8159909,0.8412855,0,3.645543
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.305708,59.42566,33.15621,0.3519499,0.3519499,0,-1,0,0.3519499,370.9925,0,0,0,1.305708,0.3704736,0.3519499,0,0,1.906749,2.837615,0.9352341,0,0.9352341,5.078352,84.63904,0.1198278,0.3871449,1.044566,0,4.143323
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.308437,61.20924,34.5593,0.7771565,0.7771565,0,-1,0,0.7771565,168.362,0,0,0,1.308437,0.8180594,0.7771565,0,0,0.9715147,3.679326,0.4903771,0,0.4903771,5.543565,92.39256,0.1197594,0.8548722,1.046749,0,4.987762
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.35122,64.00637,35.94272,0.06474488,0.06474488,0,-1,0,0.06474488,2086.99,0.8019294,0,0,1.35122,0.06815251,0.06474488,0,0,0.4811376,4.120665,0.4811376,0,0.4811376,6.000012,100,0.1196923,0.07121937,1.080976,0,5.471885
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.428599,67.80914,37.32614,0.961877,0.961877,0,-1,0,0.961877,148.522,0.416097,0,0,1.428599,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1196923,1.058065,1.142879,0,5.982288
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.170055,62.20074,38.20471,0.6660066,0.6660066,0,-1,0,0.6660066,175.6821,0.4689951,0,0,1.170055,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1196923,0.7326073,0.9360438,0,5.723744
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.8367929,54.90568,38.57843,0.5930315,0.5930315,0,-1,0,0.5930315,141.1043,0.2125492,0,0,0.8367929,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1196923,0.6523346,0.6694343,0,5.390482
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.7175625,52.91237,39.09639,0.3246862,0.3246862,0,-1,0,0.3246862,221.0018,0.3757875,0,0,0.7175625,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1196923,0.3571548,0.57405,0,5.271252
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4086929,46.22264,38.68989,1.272316,1.272316,0,-1,0,1.272316,32.12197,0,0,0.01954742,0.4086929,1.33928,1.272316,0,0,0,4.553689,0,0.9305869,-0.9305869,5.019087,83.65128,0.1196923,1.399547,0.3269543,0,4.962382
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07873803,38.89536,37.50972,1.800022,1.38,0,-1,0,1.38,5.705655,2.220446E-16,0.4200225,0.6000248,0.07873803,1.452632,1.38,0,0,1.033985,3.623102,0,1.373893,-1.373893,3.570876,59.51448,0.1196923,1.980025,0.06299043,0,3.70184
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,36.38201,36.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.560534,2.249208,0,0,0,3.570876,59.51448,0.1196923,0,0,0,2.249208
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,35.36575,35.36575,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.560534,2.249208,0,0.1806309,-0.1806309,3.380475,56.34113,0.1196923,0.1887593,0,0,2.249208
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,34.35605,34.35605,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.761235,2.068578,0,0.2770407,-0.2770407,3.088448,51.47403,0.1196923,0.2895075,0,0,2.068578
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,33.43158,33.43158,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.069058,1.791537,0,0.1270707,-0.1270707,2.954504,49.24163,0.1196923,0.1327888,0,0,1.791537
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,32.76937,32.76937,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.210248,1.664466,0,0.1585914,-0.1585914,2.787334,46.45547,0.1196923,0.165728,0,0,1.664466
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,32.15962,32.15962,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.38646,1.505875,0,0.05522507,-0.05522507,2.729121,45.48527,0.1196923,0.0577102,0,0,1.505875
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,31.62199,31.62199,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.447821,1.45065,0,0.01436382,-0.01436382,2.713981,45.23292,0.1196923,0.0150102,0,0,1.45065
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,31.16303,31.16303,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.463781,1.436286,0,0.08301014,-0.08301014,2.62648,43.77459,0.1196923,0.0867456,0,0,1.436286
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,30.73686,30.73686,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.556015,1.353276,0,0.09090819,-0.09090819,2.530655,42.17749,0.1196923,0.09499906,0,0,1.353276
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,30.3697,30.3697,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.657024,1.262368,0,0.08029209,-0.08029209,2.446019,40.76691,0.1196923,0.08390523,0,0,1.262368
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,30.13366,30.13366,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.746237,1.182076,0,0.1142363,-0.1142363,2.325604,38.75999,0.1196923,0.1193769,0,0,1.182076
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02360016,30.30489,29.91074,0,0,0,0,0,0,0,0,0,0,0.02360016,0,0,0,0,3.873166,1.067839,0.02360016,0,0.02360016,2.347993,39.13314,0.119689,0,0.01888013,0,1.091439
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3000149,34.79672,29.64848,0.6821818,0.6821818,0,0,0,0.6821818,43.97872,0,0,0,0.3000149,0.7180861,0.6821818,0,0,3.849566,1.089079,0,0.4180713,-0.4180713,1.907307,31.78839,0.119689,0.7504,0.2400119,0,1.389094
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3929873,37.04285,30.20579,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,56.81308,0,0,0,0.3929873,0,0,1.00828,0.9578663,4.31409,0.6710081,1.350853,0,1.350853,3.188839,53.14721,0.1199507,0.7608917,0.3143898,1.7,1.063995
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5878949,42.20378,31.64166,0.6855229,0.6855229,0,-1,0,0.6855229,85.7586,0,0,0,0.5878949,0.7216031,0.6855229,0,0,2.963236,1.886776,0,0.1337082,-0.1337082,3.047898,50.7982,0.1199507,0.7540752,0.4703159,0,2.474671
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6891369,45.72569,33.06442,0.4866667,0.4866667,0,-1,0,0.4866667,141.6035,0,0,0,0.6891369,0.5122807,0.4866667,0,0,3.111801,1.753068,0.1768561,0,0.1768561,3.215679,53.59454,0.119926,0.5353333,0.5513095,0,2.442205
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.9294928,52.30527,34.48062,0.1314156,0.1314156,0,-1,0,0.1314156,707.2925,0,0,0,0.9294928,0.1383322,0.1314156,0,0,2.934945,1.912238,0.7911606,0,0.7911606,3.96624,66.10386,0.1198158,0.1445572,0.7435943,0,2.841731
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.358641,64.08415,35.85093,0.4296777,0.4296777,0,-1,0,0.4296777,316.2,0,0,0,1.358641,0.4522924,0.4296777,0,0,2.143784,2.624283,0.9063487,0,0.9063487,4.826077,80.43446,0.1196898,0.4726455,1.086913,0,3.982924
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.253189,63.08847,37.22779,1.022472,1.022472,0,-1,0,1.022472,122.5646,0,0,0,1.253189,1.076286,1.022472,0,0,1.237436,3.439997,0.1769027,0,0.1769027,4.993902,83.23154,0.1196652,1.124719,1.002551,0,4.693186
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6803949,51.07489,38.13259,1.440626,1.38,0,-1,0,1.38,49.30398,2.220446E-16,0.06062614,0.2046888,0.6803949,1.452632,1.38,0,0,1.060533,3.599209,0,0.7722367,-0.7722367,4.179893,69.66475,0.1196652,1.584689,0.5443159,0,4.279604
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5815346,49.44404,38.49976,0.4626425,0.4626425,0,-1,0,0.4626425,125.6985,0,0,0,0.5815346,0.4869921,0.4626425,0,0,1.918574,2.826973,0.09454244,0,0.09454244,4.269584,71.15959,0.1196521,0.5089068,0.4652277,0,3.408507
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4931958,48.19141,38.98494,0.3438182,0.3438182,0,-1,0,0.3438182,143.4467,0,0,0,0.4931958,0.3619139,0.3438182,0,0,1.824031,2.912061,0.1312819,0,0.1312819,4.394129,73.23534,0.1196339,0.3782,0.3945566,0,3.405257
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4028572,46.02709,38.61122,0.4277844,0.4277844,0,-1,0,0.4277844,94.17297,0,0,0,0.4028572,0.4502993,0.4277844,0,0,1.692749,3.030215,0,0.04744211,-0.04744211,4.344121,72.40187,0.1196339,0.4705628,0.3222858,0,3.433072
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07504329,38.71742,37.39826,0,0,0,-1,0,0,0,0,0,0,0.07504329,0,0,0,0,1.745463,2.982773,0.07504329,0,0.07504329,4.415313,73.5884,0.1196235,0,0.06003463,0,3.057816
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,36.29021,36.29021,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,1.670419,3.050312,0,0.8074186,-0.8074186,3.564219,59.40353,0.1196235,0.8437524,0,0,3.050312
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,35.27396,35.27396,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,2.567551,2.242893,0,0.7467293,-0.7467293,2.777097,46.28486,0.1196235,0.7803321,0,0,2.242893
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,34.26426,34.26426,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,3.39725,1.496164,0,0.6981639,-0.6981639,2.041168,34.0194,0.1196235,0.7295813,0,0,1.496164
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,33.33979,33.33979,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.172988,0.7979996,0,0.03191974,-0.03191974,2.007522,33.45863,0.1196235,0.03335613,0,0,0.7979996
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,32.67759,32.67759,0.2862823,0.2862823,0,-1,0,0.2862823,0,0,5.551115E-17,0,0,0.3013498,0.2862823,0,0,4.208455,0.7660799,0,0.3013498,-0.3013498,1.689871,28.16446,0.1196235,0.3149105,0,0,0.7660799
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,32.0875,32.0875,0.002599262,0.002599262,0,-1,0,0.002599262,0,0,0,0,0,0.002736066,0.002599262,0,0,4.543288,0.4647301,0,0.002736066,-0.002736066,1.686987,28.11639,0.1196235,0.002859189,0,0,0.4647301
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,31.56954,31.56954,0.0421884,0.0421884,0,-1,0,0.0421884,0,0,0,0,0,0.04440884,0.0421884,0,0,4.546328,0.4619941,0,0.04440884,-0.04440884,1.640176,27.33621,0.1196235,0.04640724,0,0,0.4619941
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,31.09091,31.09091,0.06252253,0.06252253,0,-1,0,0.06252253,0,0,0,0,0,0.06581318,0.06252253,0,0,4.595671,0.4175852,0,0.06581318,-0.06581318,1.570803,26.17999,0.1196235,0.06877478,0,0,0.4175852
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,30.66474,30.66474,0.07261609,0.07261609,0,-1,0,0.07261609,0,0,0,0,0,0.07643799,0.07261609,0,0,4.668797,0.351772,0,0.07643799,-0.07643799,1.49023,24.83712,0.1196235,0.0798777,0,0,0.351772
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,30.31725,30.31725,0.1614854,0.1614854,0,-1,0,0.1614854,0,0,2.775558E-17,0,0,0.1699846,0.1614854,0,0,4.753727,0.275334,0,0.1699846,-0.1699846,1.31105,21.8508,0.1196235,0.1776339,0,0,0.275334
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,30.07466,30.07466,0.08079457,0.08079457,0,0,0,0.08079457,0,0,0,0,0,0.08504691,0.08079457,0,0,4.942599,0.1053494,0,0.08504691,-0.08504691,1.221403,20.35668,0.1196235,0.08887402,0,0,0.1053494
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02414583,30.25487,29.85173,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,20.00901,2.220446E-16,0,0,0.02414583,0,0,1.452632,1.38,5.037096,0.02030251,1.404146,0,1.404146,2.553493,42.55813,0.1198323,0.1327423,0.01931667,1.7,0.04444835
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2364965,33.64567,29.6157,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,24.35981,0,0,0,0.2364965,0,0,0.7291526,0.692695,3.63295,1.284034,0.9291915,0,0.9291915,3.435001,57.24991,0.1200381,1.067932,0.1891972,1.7,1.52053
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5492941,39.85825,30.13366,0.5591974,0.5591974,1.7,0,0.5202,0.5591974,98.22903,-2.220446E-16,0,0,0.5492941,0,0,1.140803,1.083763,2.703759,2.120306,1.633057,0,1.633057,4.984255,83.07075,0.1202583,0.6151171,0.4394353,1.7,2.6696
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6944902,44.18456,31.54987,0.04796229,0.04796229,0,-1,0,0.04796229,1447.992,0,0,0,0.6944902,0.05048662,0.04796229,0,0,1.070702,3.590057,0.6440036,0,0.6440036,5.59521,93.25332,0.1201689,0.05275852,0.5555921,0,4.284547
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7280717,46.42946,32.99229,0,0,0,-1,0,0,0,0.3013732,0,0,0.7280717,0,0,0,0,0.4266985,4.16966,0.4266985,0,0.4266985,6.000012,100,0.1201098,0,0.5824574,0,4.897732
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.8034633,49.51693,34.38883,0.06786392,0.06786392,0,-1,0,0.06786392,1183.933,0.7320275,0,0,0.8034633,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1201098,0.07465031,0.6427706,0,5.357152
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.9096308,53.31336,35.75258,0.9302949,0.9302949,0,-1,0,0.9302949,97.77875,0,1.110223E-16,0,0.9096308,0.9792578,0.9302949,0,0,0,4.553689,0,0.06962706,-0.06962706,5.926619,98.77678,0.1201098,1.023324,0.7277046,0,5.46332
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9510479,55.80501,37.13601,0,0,0,-1,0,0,0,0.8736845,0,0,0.9510479,0,0,0,0,0.0773634,4.484062,0.0773634,0,0.0773634,6.000012,100,0.1200991,0,0.7608383,0,5.43511
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7996601,53.47554,38.02113,0.2949716,0.2949716,0,-1,0,0.2949716,271.0973,0.4891637,0,0,0.7996601,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1200991,0.3244688,0.6397281,0,5.353349
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2003358,41.98922,38.39485,0.07714439,0.07714439,0,-1,0,0.07714439,259.6894,0.1191312,0,0,0.2003358,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1200991,0.08485883,0.1602686,0,4.754025
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4420759,47.06585,38.87347,0.5280594,0.5280594,0,-1,0,0.5280594,83.71708,0,0,0,0.4420759,0.555852,0.5280594,0,0,0,4.553689,0,0.1137761,-0.1137761,5.880082,98.00116,0.1200991,0.5808653,0.3536607,0,4.995765
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1400606,40.99707,38.49976,0,0,0,-1,0,0,0,0.01364275,0,0,0.1400606,0,0,0,0,0.1264179,4.439913,0.1264179,0,0.1264179,6.000012,100,0.1200816,0,0.1120485,0,4.579974
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07970726,38.70753,37.30647,0.3263223,0.3263223,0,-1,0,0.3263223,24.42593,0,0,0,0.07970726,0.3434972,0.3263223,0,0,0,4.553689,0,0.26379,-0.26379,5.721953,95.36569,0.1200816,0.3589546,0.06376581,0,4.633396
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,36.17876,36.17876,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.2930999,4.289899,0,0.3082404,-0.3082404,5.397039,89.95047,0.1200816,0.3221112,0,0,4.289899
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,35.1625,35.1625,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6355893,3.981658,0,1.452632,-1.452632,3.865831,64.43039,0.1200816,1.726491,0,0,3.981658
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,34.17247,34.17247,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.249624,2.529027,0,0.2559944,-0.2559944,3.595989,59.93303,0.1200816,0.2675142,0,0,2.529027
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,33.248,33.248,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.534063,2.273032,0,0.05474464,-0.05474464,3.538283,58.97127,0.1200816,0.05720815,0,0,2.273032
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,32.59891,32.59891,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.59489,2.218288,0,0.07440498,-0.07440498,3.459853,57.66411,0.1200816,0.07775321,0,0,2.218288
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,32.02849,32.02849,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.677562,2.143883,0,0.2406279,-0.2406279,3.206209,53.43671,0.1200816,0.2514562,0,0,2.143883
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,31.49742,31.49742,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.944927,1.903255,0,0.2503753,-0.2503753,2.942291,49.03808,0.1200816,0.2616422,0,0,1.903255
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,31.01879,31.01879,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.223121,1.65288,0,0.2175165,-0.2175165,2.713008,45.21671,0.1200816,0.2273047,0,0,1.65288
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,30.61229,30.61229,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.464806,1.435363,0,0.1489701,-0.1489701,2.55598,42.59958,0.1200816,0.1556738,0,0,1.435363
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,30.25824,30.25824,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.630329,1.286393,0,0.1694202,-0.1694202,2.377395,39.62317,0.1200816,0.1770441,0,0,1.286393
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,30.00253,30.00253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.818573,1.116973,0,0,0,2.377395,39.62317,0.1200816,0,0,0,1.116973
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01190674,29.97808,29.77961,0.01189456,0.01189456,0,0,0,0.01189456,100.1024,0,0,0,0.01190674,0.01252059,0.01189456,0,0,3.818573,1.116973,0,0.0006138512,-0.0006138512,2.376748,39.61239,0.1200816,0.01308402,0.009525393,0,1.12888
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09769391,31.19702,29.55669,0.4109047,0.4109047,0,0,0,0.4109047,23.77532,0,0,0,0.09769391,0.4325313,0.4109047,0,0,3.819255,1.116359,0,0.3348373,-0.3348373,2.023799,33.72991,0.1200816,0.4519952,0.07815513,0,1.214053
