Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2702637,34.70992,30.07466,0.4003997,0.4003997,0,0,0,0.4003997,67.49846,5.551115E-17,0,0,0.2702637,0.4214734,0.4003997,0,0,4.191297,0.7815217,0,0.1512097,-0.1512097,1.86441,31.07343,0.1200816,0.4404397,0.2162109,0,1.051785
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4610312,39.64877,31.49742,1.217526,1.036776,0,-1,0,1.036776,44.46777,0,0.18075,0.6528863,0.4610312,1.091343,1.036776,0,0,4.359308,0.630312,0,0.630312,-0.630312,1.200002,20,0.1200816,1.339279,0.368825,0,1.091343
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5330641,42.53005,32.93329,0.6503791,0.5064108,0,-1,0,0.5064108,105.2632,0,0.1439682,0.6141348,0.5330641,0.5330641,0.5064108,0,0,5.059654,0,0,0,0,1.200002,20,0.1200816,0.715417,0.4264512,0,0.5330641
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.7199252,47.73559,34.33638,0.485629,0.485629,0,-1,0,0.485629,148.2459,0,0,0.3974061,0.7199252,0.5111884,0.485629,0,0,5.059654,0,0.2087368,0,0.2087368,1.398028,23.30041,0.1200527,0.5341918,0.5759401,0,0.7199252
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.613892,47.07738,35.70013,0.9938557,0.7616674,0,-1,0,0.7616674,80.59843,0,0.2321882,0.7981318,0.613892,0.8017551,0.7616674,0,0,4.850917,0.1878631,0,0.1878631,-0.1878631,1.200002,20,0.1200527,1.093241,0.4911136,0,0.8017551
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.9289828,55.25171,37.08355,0.1907125,0.1907125,0,-1,0,0.1907125,487.1116,0,0,0.03327703,0.9289828,0.20075,0.1907125,0,0,5.059654,0,0.7282328,0,0.7282328,1.890865,31.51435,0.1199521,0.2097838,0.7431862,0,0.9289828
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5138317,47.49772,37.94901,1.010983,1.010983,0,-1,0,1.010983,50.82495,0,0,0.3918145,0.5138317,1.064193,1.010983,0,0,4.331421,0.6554095,0,0.5503612,-0.5503612,1.310733,21.84551,0.1199521,1.112082,0.4110653,0,1.169241
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2263631,42.38773,38.31617,0.4193891,0.3148408,0,-1,0,0.3148408,71.89763,0,0.1045483,0.3185231,0.2263631,0.3314114,0.3148408,0,0,4.942934,0.1050483,0,0.1050483,-0.1050483,1.200002,20,0.1199521,0.461328,0.1810905,0,0.3314114
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03563067,39.43047,38.80135,0.5338234,0.03384913,0,-1,0,0.03384913,105.2632,0,0.4999743,0.5804359,0.03563067,0.03563067,0.03384913,0,0,5.059654,0,0,0,0,1.200002,20,0.1199521,0.5872058,0.02850453,0,0.03563067
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1720335,41.4714,38.39485,1.080079,0.1634318,0,-1,0,0.1634318,105.2632,0,0.9166471,1.1554,0.1720335,0.1720335,0.1634318,0,0,5.059654,0,0,0,0,1.200002,20,0.1199521,1.188087,0.1376268,0,0.1720335
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06349715,38.32819,37.21468,0.3362613,0.06032229,0,-1,0,0.06032229,105.2632,0,0.275939,0.3578229,0.06349715,0.06349715,0.06032229,0,0,5.059654,0,0,0,0,1.200002,20,0.1199521,0.3698874,0.05079772,0,0.06349715
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,36.10663,36.10663,1.068692,0,0,-1,0,0,0,0,1.068692,1.175562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199521,1.175562,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,35.11005,35.11005,0.3544788,0,0,-1,0,0,0,0,0.3544788,0.3899267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199521,0.3899267,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,34.11346,34.11346,1.915805,0,0,-1,0,0,0,0,1.915805,2.107385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199521,2.107385,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,33.19555,33.19555,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199521,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,32.52679,32.52679,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199521,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,31.95637,31.95637,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199521,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,31.43841,31.43841,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199521,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,30.94011,30.94011,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199521,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,30.53361,30.53361,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199521,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,30.20579,30.20579,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199521,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,29.9632,29.9632,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1201899,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02240764,30.12065,29.74683,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.65283,2.220446E-16,0,0,0.02240764,0,0,1.452632,1.38,3.679654,1.242,1.402408,0,1.402408,3.839626,63.99364,0.1204274,0.2313789,0.01792611,1.7,1.264408
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2505786,33.77759,29.50424,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,43.27476,0,0,0,0.2505786,0,0,1.120959,1.064911,2.277247,2.504167,1.31549,0,1.31549,5.087609,84.79332,0.1206891,0.6369449,0.2004628,1.7,2.754745
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4607938,38.09096,30.0222,0.360963,0.360963,0,0,0,0.360963,127.6568,0,0,0,0.4607938,0.3799611,0.360963,0,0,0.961757,3.688108,0.0808327,0,0.0808327,5.164294,86.07139,0.1206779,0.3970594,0.368635,0,4.148901
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7189013,44.53315,31.42529,0,0,0,-1,0,0,0,0,0,0,0.7189013,0,0,0,0,0.8809243,3.760857,0.7189013,0,0.7189013,5.846303,97.43819,0.1205786,0,0.575121,0,4.479758
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7025207,45.75073,32.8415,0.6737908,0.6737908,0,-1,0,0.6737908,104.2639,1.110223E-16,0,0,0.7025207,0.7092534,0.6737908,0,0,0.1620231,4.407868,0,0.006732803,-0.006732803,5.839206,97.31992,0.1205786,0.7411699,0.5620165,0,5.110389
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.684293,46.89174,34.22492,0.7704336,0.7704336,0,-1,0,0.7704336,88.81921,0,0,0,0.684293,0.8109828,0.7704336,0,0,0.1695039,4.401135,0,0.1266897,-0.1266897,5.705664,95.09421,0.1205786,0.847477,0.5474344,0,5.085428
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7511346,49.75334,35.58867,0.1730355,0.1730355,0,-1,0,0.1730355,434.0928,0.2587216,0,0,0.7511346,0.1821426,0.1730355,0,0,0.3102703,4.274446,0.3102703,0,0.3102703,6.000012,100,0.1205358,0.190339,0.6009076,0,5.02558
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1924276,40.39012,36.97209,0,0,0,-1,0,0,0,0.1924276,0,0,0.1924276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1205358,0,0.1539421,0,4.746117
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6945394,51.04644,37.83755,0.6142569,0.6142569,0,-1,0,0.6142569,113.0699,0.04795319,0,0,0.6945394,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.1205358,0.6756826,0.5556315,0,5.248229
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2965279,43.57865,38.20471,0.4754145,0.4754145,0,-1,0,0.4754145,62.37249,0,5.551115E-17,0,0.2965279,0.5004364,0.4754145,0,0,0,4.553689,0,0.2039084,-0.2039084,5.785074,96.4177,0.1205358,0.522956,0.2372223,0,4.850217
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3018323,44.18093,38.68989,0.05038431,0.05038431,0,-1,0,0.05038431,599.0602,0.0222313,0,0,0.3018323,0.05303612,0.05038431,0,0,0.2265649,4.349781,0.2265649,0,0.2265649,6.000012,100,0.1205045,0.05542274,0.2414659,0,4.651613
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1720038,41.3572,38.28339,0.5220829,0.5220829,0,-1,0,0.5220829,32.94569,0,0,0,0.1720038,0.5495609,0.5220829,0,0,0,4.553689,0,0.3775571,-0.3775571,5.602032,93.36701,0.1205045,0.5742912,0.1376031,0,4.725693
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.0736216,38.37497,37.08355,1.25177,1.25177,0,-1,0,1.25177,5.881401,0,2.220446E-16,0,0.0736216,1.317652,1.25177,0,0,0.4195079,4.176132,0,1.244031,-1.244031,4.290708,71.51166,0.1205045,1.376947,0.05889728,0,4.249753
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,35.99517,35.99517,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.801764,2.932101,0,1.022499,-1.022499,3.2129,53.54822,0.1205045,1.068511,0,0,2.932101
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,34.99858,34.99858,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.937874,1.909602,0,0.873549,-0.873549,2.292098,38.20156,0.1205045,0.9128587,0,0,1.909602
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,34.002,34.002,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.908484,1.036053,0,0.4297256,-0.4297256,1.839128,30.65206,0.1205045,0.4490633,0,0,1.036053
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,33.0972,33.0972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.385957,0.6063273,0,0,0,1.839128,30.65206,0.1205045,0,0,0,0.6063273
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,32.45466,32.45466,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.385957,0.6063273,0,0.02627946,-0.02627946,1.811427,30.19038,0.1205045,0.02746204,0,0,0.6063273
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,31.86458,31.86458,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.415157,0.5800478,0,0.2279444,-0.2279444,1.571152,26.18582,0.1205045,0.2382019,0,0,0.5800478
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,31.36629,31.36629,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.668428,0.3521035,0,0.258278,-0.258278,1.298903,21.64834,0.1205045,0.2699006,0,0,0.3521035
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,30.88766,30.88766,0.1020848,0.08913416,0,-1,0,0.08913416,0,0,0.01295064,0.02315912,0,0.09382543,0.08913416,0,0,4.955404,0.09382543,0,0.09382543,-0.09382543,1.200002,20,0.1205045,0.1122933,0,0,0.09382543
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,30.48116,30.48116,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205045,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,30.14678,30.14678,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205045,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,29.91074,29.91074,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1206758,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008908188,29.83618,29.68782,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,6.150774,2.220446E-16,0,0,0.008908188,0,0,1.452632,1.38,3.679654,1.242,1.388908,0,1.388908,3.826819,63.78019,0.1208903,0.1593134,0.00712655,1.7,1.250908
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2465479,33.65323,29.45179,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,47.17691,0,0,0,0.2465479,0,0,1.177397,1.118527,2.290746,2.492017,1.365075,0,1.365075,5.121843,85.36388,0.1211428,0.5748631,0.1972383,1.7,2.738565
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.6125066,40.87608,29.9632,0.6033267,0.6033267,0,0,0,0.6033267,101.5215,0,0,0,0.6125066,0.6350808,0.6033267,0,0,0.925671,3.720585,0,0.02257413,-0.02257413,5.098048,84.9673,0.1211428,0.6636594,0.4900053,0,4.333092
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8617427,47.34487,31.34662,0.5843249,0.5843249,0,-1,0,0.5843249,147.4766,0,0,0,0.8617427,0.6150789,0.5843249,0,0,0.9507534,3.698011,0.2466638,0,0.2466638,5.332054,88.86739,0.1211087,0.6427574,0.6893941,0,4.559753
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.006909,52.068,32.78904,0.2353523,0.2353523,0,-1,0,0.2353523,427.8303,0.05507972,0,0,1.006909,0.2477393,0.2353523,0,0,0.7040896,3.920008,0.7040896,0,0.7040896,6.000012,100,0.1210117,0.2588876,0.8055269,0,4.926917
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.262314,59.59914,34.17247,0.2290066,0.2290066,0,-1,0,0.2290066,551.213,1.021254,0,0,1.262314,0.2410595,0.2290066,0,0,0,4.553689,0,0,0,6.000012,100,0.1210117,0.2519072,1.009851,0,5.816003
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.297404,62.10696,35.51655,0,0,0,-1,0,0,0,1.297404,0,0,1.297404,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1210117,0,1.037923,0,5.851093
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.166175,60.51978,36.8803,0.3982795,0.3982795,0,-1,0,0.3982795,292.8032,0.7469336,0,0,1.166175,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1210117,0.4381074,0.9329402,0,5.719864
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.038363,58.50536,37.74576,0,0,0,-1,0,0,0,1.038363,0,0,1.038363,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1210117,0,0.8306902,0,5.592052
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8769147,55.2494,38.09981,0.7076347,0.7076347,0,-1,0,0.7076347,123.922,0.1320361,0,0,0.8769147,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1210117,0.7783982,0.7015318,0,5.430604
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.4070013,46.07278,38.57843,0.6120808,0.6120808,0,-1,0,0.6120808,66.49469,0,0,0,0.4070013,0.6442956,0.6120808,0,0,0,4.553689,0,0.2372943,-0.2372943,5.749882,95.83117,0.1210117,0.6732889,0.325601,0,4.96069
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.339343,44.38623,38.20471,1.0612,1.0612,0,-1,0,1.0612,31.9773,0,0,0,0.339343,1.117052,1.0612,0,0,0.2636604,4.316395,0,0.7777092,-0.7777092,4.930104,82.16824,0.1210117,1.16732,0.2714744,0,4.655737
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.079587,38.40778,37.01143,0.7436544,0.7436544,0,-1,0,0.7436544,10.70215,0,1.110223E-16,0,0.079587,0.7827941,0.7436544,0,0,1.127782,3.538685,0,0.7032071,-0.7032071,4.188859,69.81418,0.1210117,0.8180198,0.0636696,0,3.618272
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,35.92305,35.92305,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.909123,2.835478,0,0.9419732,-0.9419732,3.195932,53.26543,0.1210117,0.984362,0,0,2.835478
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,34.94613,34.94613,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,2.95576,1.893505,0,1.001927,-1.001927,2.139808,35.66339,0.1210117,1.047014,0,0,1.893505
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,33.94955,33.94955,1.145887,0.8469988,0,-1,0,0.8469988,0,0,0.2988886,0.4134773,0,0.8915776,0.8469988,0,0,4.069013,0.8915776,0,0.8915776,-0.8915776,1.200002,20,0.1210117,1.260476,0,0,0.8915776
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,33.06442,33.06442,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210117,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,32.38254,32.38254,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210117,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,31.81213,31.81213,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210117,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,31.31383,31.31383,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210117,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,30.81554,30.81554,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210117,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,30.42871,30.42871,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210117,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,30.09432,30.09432,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210117,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,29.85173,29.85173,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1212491,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01936936,29.95819,29.63537,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,15.30351,0,0,0,0.01936936,0,0,1.452632,1.38,3.679654,1.242,1.399369,0,1.399369,3.836744,63.9456,0.1214537,0.1392249,0.01549549,1.7,1.261369
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2264444,33.26217,29.41245,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,26.2991,0,0,0,0.2264444,0,0,0.8389652,0.797017,2.280285,2.501432,1.023461,0,1.023461,4.807684,80.12791,0.1216751,0.9471382,0.1811555,1.7,2.727877
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5959865,40.50463,29.91074,0.2353447,0.2353447,0,0,0,0.2353447,253.2398,0,0,0,0.5959865,0.2477312,0.2353447,0,0,1.256824,3.422548,0.3482552,0,0.3482552,5.138068,85.6343,0.1216271,0.2588792,0.4767892,0,4.018534
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9884163,49.95842,31.29416,0.3858248,0.3858248,0,-1,0,0.3858248,256.1826,0,0,0,0.9884163,0.4061314,0.3858248,0,0,0.9085684,3.735977,0.5822848,0,0.5822848,5.690472,94.84101,0.121547,0.4244073,0.790733,0,4.724394
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9797806,51.38567,32.71037,0,0,0,-1,0,0,0,0.653497,0,0,0.9797806,0,0,0,0,0.3262836,4.260034,0.3262836,0,0.3262836,6.000012,100,0.1215021,0,0.7838245,0,5.239814
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7757158,48.59209,34.07412,0,0,0,-1,0,0,0,0.7757158,0,0,0.7757158,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215021,0,0.6205726,0,5.329405
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6983382,48.48552,35.42476,0.7930436,0.7930436,0,-1,0,0.7930436,88.05798,0,1.110223E-16,0,0.6983382,0.8347827,0.7930436,0,0,0,4.553689,0,0.1364446,-0.1364446,5.856187,97.60292,0.1215021,0.872348,0.5586705,0,5.252027
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6874416,49.75196,36.78851,0,0,0,-1,0,0,0,0.5358366,0,0,0.6874416,0,0,0,0,0.1516051,4.417244,0.1516051,0,0.1516051,6.000012,100,0.1214813,0,0.5499533,0,5.104686
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5481862,47.86535,37.65396,0.05480235,0.05480235,0,-1,0,0.05480235,1000.297,0.4904995,0,0,0.5481862,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1214813,0.06028259,0.4385489,0,5.101875
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.5353023,47.96625,37.98835,0.4529538,0.4529538,0,-1,0,0.4529538,118.1804,0.05850893,0,0,0.5353023,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1214813,0.4982491,0.4282419,0,5.088991
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2462603,42.87061,38.42764,1.087842,1.087842,0,-1,0,1.087842,22.6375,0,0,0,0.2462603,1.145097,1.087842,0,0,0,4.553689,0,0.8988369,-0.8988369,5.052555,84.20908,0.1214813,1.196627,0.1970082,0,4.799949
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1696646,41.08735,38.06047,0.6938237,0.6938237,0,-1,0,0.6938237,24.45356,0,1.110223E-16,0,0.1696646,0.7303407,0.6938237,0,0,0.9987076,3.654852,0,0.5606761,-0.5606761,4.46155,74.35902,0.1214813,0.7632061,0.1357317,0,3.824517
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07005081,38.12687,36.89997,1.188258,1.188258,0,-1,0,1.188258,5.895252,0,0,0,0.07005081,1.250798,1.188258,0,0,1.621681,3.094176,0,1.180747,-1.180747,3.216934,53.61546,0.1214813,1.307084,0.05604064,0,3.164227
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,35.81159,35.81159,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.933622,1.913429,0,0.4948602,-0.4948602,2.695305,44.92167,0.1214813,0.5171289,0,0,1.913429
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,34.85434,34.85434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.483467,1.418569,0,0,0,2.695305,44.92167,0.1214813,0,0,0,1.418569
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,33.85775,33.85775,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.483467,1.418569,0,0.7826003,-0.7826003,1.870372,31.17281,0.1214813,0.8178173,0,0,1.418569
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,32.97263,32.97263,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.353023,0.6359685,0,0.1492795,-0.1492795,1.713018,28.55024,0.1214813,0.1559971,0,0,0.6359685
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,32.30386,32.30386,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.518889,0.4866891,0,0.01992361,-0.01992361,1.692016,28.20022,0.1214813,0.02082018,0,0,0.4866891
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,31.73345,31.73345,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.541026,0.4667654,0,0.1459918,-0.1459918,1.538127,25.63541,0.1214813,0.1525615,0,0,0.4667654
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,31.23516,31.23516,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.703239,0.3207736,0,0.09554937,-0.09554937,1.43741,23.95678,0.1214813,0.0998491,0,0,0.3207736
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,30.73686,30.73686,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0,0,0.1892431,0.179781,0,0,4.809405,0.2252242,0,0.1892431,-0.1892431,1.23793,20.63212,0.1214813,0.1977591,0,0,0.2252242
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,30.3697,30.3697,0.3166729,0.03418203,0,-1,0,0.03418203,0,0,0.2824908,0.3141581,0,0.03598109,0.03418203,0,0,5.019675,0.03598109,0,0.03598109,-0.03598109,1.200002,20,0.1214813,0.3483401,0,0,0.03598109
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,30.04187,30.04187,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214813,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,29.79928,29.79928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214813,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01614873,29.84532,29.57636,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,48.12315,0,0,0,0.01614873,0,0,1.452632,1.38,5.059654,0,1.396149,0,1.396149,2.524505,42.075,0.1216532,0.0369128,0.01291898,1.7,0.01614873
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1826838,32.43052,29.34033,0.565051,0.565051,1.7,0,0.5202,0.565051,32.33049,0,0,0,0.1826838,0,0,1.134949,1.078202,3.663506,1.256534,1.260885,0,1.260885,3.720686,62.01131,0.1219163,0.6215561,0.146147,1.7,1.439218
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1903389,33.10421,29.8714,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,297.893,2.220446E-16,0,0,0.1903389,0,0,1.452632,1.38,2.40262,2.391331,1.570339,0,1.570339,5.210441,86.8405,0.1220735,0.07028455,0.1522711,1.7,2.58167
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2839604,36.13481,31.22204,1.277849,1.277849,0,-1,0,1.277849,22.22174,2.220446E-16,0,0.02563434,0.2839604,1.345105,1.277849,0,0,0.8322815,3.804636,0,1.061144,-1.061144,4.091897,68.19814,0.1220735,1.405634,0.2271684,0,4.088596
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4070015,39.84303,32.63824,0.7709024,0.7709024,0,-1,0,0.7709024,52.79546,0,0,0,0.4070015,0.8114762,0.7709024,0,0,2.011331,2.743491,0,0.4044747,-0.4044747,3.665543,61.09225,0.1220735,0.8479927,0.3256012,0,3.150493
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1765354,37.07389,34.002,0,0,0,-1,0,0,0,0,0,0,0.1765354,0,0,0,0,2.460747,2.339017,0.1765354,0,0.1765354,3.833019,63.88352,0.1220492,0,0.1412283,0,2.515552
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4205579,42.94376,35.35263,0.6610568,0.6610568,0,-1,0,0.6610568,63.61902,0,1.110223E-16,0,0.4205579,0.6958492,0.6610568,0,0,2.284211,2.497899,0,0.2752914,-0.2752914,3.542836,59.04715,0.1220492,0.7271625,0.3364463,0,2.918457
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3967226,43.92182,36.71639,0.9492231,0.9492231,0,-1,0,0.9492231,41.79445,0,0,0,0.3967226,0.9991822,0.9492231,0,0,2.590091,2.222607,0,0.6024596,-0.6024596,2.907788,48.46304,0.1220492,1.044145,0.3173781,0,2.61933
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.7231396,51.36337,37.58184,0,0,0,-1,0,0,0,0,0,0,0.7231396,0,0,0,0,3.25949,1.620148,0.7231396,0,0.7231396,3.593818,59.89685,0.12195,0,0.5785117,0,2.343287
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5418052,48.01176,37.90967,0.1370182,0.1370182,0,-1,0,0.1370182,395.4258,0,0,0,0.5418052,0.1442297,0.1370182,0,0,2.536351,2.270973,0.3975756,0,0.3975756,3.970992,66.18306,0.1218955,0.15072,0.4334442,0,2.812778
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1148745,40.43591,38.39485,0,0,0,-1,0,0,0,0,0,0,0.1148745,0,0,0,0,2.138775,2.628791,0.1148745,0,0.1148745,4.079971,67.99938,0.1218798,0,0.09189957,0,2.743666
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.187601,41.34054,37.98835,0,0,0,-1,0,0,0,0,0,0,0.187601,0,0,0,0,2.023901,2.732178,0.187601,0,0.187601,4.257945,70.96561,0.1218541,0,0.1500808,0,2.919779
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07962123,38.23643,36.84096,0.6577535,0.6577535,0,-1,0,0.6577535,12.10503,0,0,0,0.07962123,0.6923721,0.6577535,0,0,1.8363,2.901019,0,0.6127508,-0.6127508,3.612049,60.2007,0.1218541,0.7235288,0.06369698,0,2.98064
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,35.77225,35.77225,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.517134,2.288268,0,0.2837487,-0.2837487,3.312952,55.21575,0.1218541,0.2965175,0,0,2.288268
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,34.815,34.815,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,2.83241,2.004519,0,1.054858,-1.054858,2.201034,36.68382,0.1218541,1.102327,0,0,2.004519
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,33.81842,33.81842,0.9607427,0.9021785,0,-1,0,0.9021785,0,0,0.0585641,0.1546384,0,0.9496616,0.9021785,0,0,4.004475,0.9496616,0,0.9496616,-0.9496616,1.200002,20,0.1218541,1.056817,0,0,0.9496616
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,32.93329,32.93329,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218541,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,32.25141,32.25141,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218541,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,31.681,31.681,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218541,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,31.1827,31.1827,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218541,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,30.68441,30.68441,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218541,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,30.31725,30.31725,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218541,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,30.00253,30.00253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218541,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,29.74683,29.74683,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1220422,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006183672,29.64645,29.54358,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.95168,2.220446E-16,0,0,0.006183672,0,0,1.452632,1.38,3.679654,1.242,1.386184,0,1.386184,3.824235,63.73712,0.1222194,0.05691285,0.004946938,1.7,1.248184
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1093411,31.13621,29.30099,0.65713,0.65713,1.7,0,0.5202,0.65713,16.63918,0,0,0,0.1093411,0,0,1.04287,0.9907265,2.293471,2.489565,1.100068,0,1.100068,4.86785,81.13068,0.1224581,0.722843,0.08747286,1.7,2.598906
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1832332,32.92776,29.81895,1.665408,1.665408,0.425,0,0.172125,1.665408,11.00229,0,0,0,0.1832332,1.305693,1.240409,0,0,1.193403,3.479626,0,1.12246,-1.12246,3.684674,61.41111,0.1224581,1.831949,0.1465865,1.7,3.662859
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2919981,36.21742,31.16303,0.1396043,0.1396043,0,-1,0,0.1396043,209.1613,0,0,0,0.2919981,0.1469519,0.1396043,0,0,2.440581,2.357166,0.1450462,0,0.1450462,3.822277,63.70448,0.1224383,0.1535647,0.2335985,0,2.649164
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2220691,36.41472,32.56612,0,0,0,-1,0,0,0,0,0,0,0.2220691,0,0,0,0,2.295535,2.487708,0.2220691,0,0.2220691,4.03295,67.2157,0.1224079,0,0.1776553,0,2.709777
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1622648,36.7678,33.94955,0.4984919,0.4984919,0,-1,0,0.4984919,32.55114,0,1.110223E-16,0,0.1622648,0.5247284,0.4984919,0,0,2.073466,2.68757,0,0.3624636,-0.3624636,3.65088,60.84787,0.1224079,0.5483411,0.1298118,0,2.849835
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1419,37.75353,35.27396,0.7229864,0.7229864,0,-1,0,0.7229864,19.62692,0,0,0,0.1419,0.7610383,0.7229864,0,0,2.476203,2.325106,0,0.6191384,-0.6191384,2.99825,49.97074,0.1224079,0.795285,0.11352,0,2.467006
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.315794,42.31526,36.63771,0.8438734,0.8438734,0,-1,0,0.8438734,37.42197,0,0,0,0.315794,0.8882878,0.8438734,0,0,3.164135,1.705968,0,0.5724937,-0.5724937,2.394789,39.91307,0.1224079,0.9282607,0.2526352,0,2.021762
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1854437,40.8258,37.52284,0.9361244,0.9361244,0,-1,0,0.9361244,19.80973,0,1.110223E-16,0,0.1854437,0.9853942,0.9361244,0,0,3.800239,1.133474,0,0.7999504,-0.7999504,1.551567,25.8594,0.1224079,1.029737,0.148355,0,1.318918
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2101244,41.63858,37.87689,0,0,0,-1,0,0,0,0,0,0,0.2101244,0,0,0,0,4.689073,0.3335238,0.2101244,0,0.2101244,1.750909,29.18176,0.1223791,0,0.1680995,0,0.5436482
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.115913,40.3749,38.31617,0.3309714,0.3309714,0,-1,0,0.3309714,35.02206,0,0,0,0.115913,0.348391,0.3309714,0,0,4.478948,0.5226358,0,0.232478,-0.232478,1.505856,25.09754,0.1223791,0.3640686,0.09273043,0,0.6385488
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.092264,39.53986,37.90967,1.062976,0.3633007,0,-1,0,0.3633007,25.39604,0,0.6996754,0.8760936,0.092264,0.3824218,0.3633007,0,0,4.737257,0.2901578,0,0.2901578,-0.2901578,1.200002,20,0.1223791,1.169274,0.0738112,0,0.3824218
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08012497,38.19242,36.78851,0.1837155,0.07611873,0,-1,0,0.07611873,105.2632,0,0.1075968,0.1868633,0.08012497,0.08012497,0.07611873,0,0,5.059654,0,0,0,0,1.200002,20,0.1223791,0.2020871,0.06409998,0,0.08012497
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,35.7198,35.7198,0.05265589,0,0,-1,0,0,0,0,0.05265589,0.05792148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223791,0.05792148,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,34.77567,34.77567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223791,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223791,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,32.90051,32.90051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223791,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,32.21207,32.21207,0.1921383,0,0,-1,0,0,0,0,0.1921383,0.2113521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223791,0.2113521,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,31.64166,31.64166,0.2537311,0,0,-1,0,0,0,0,0.2537311,0.2791042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223791,0.2791042,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,31.14336,31.14336,0.08572441,0,0,-1,0,0,0,0,0.08572441,0.09429686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223791,0.09429686,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,30.64507,30.64507,0.09502015,0,0,-1,0,0,0,0,0.09502015,0.1045222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223791,0.1045222,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,30.29758,30.29758,0.1391836,0,0,-1,0,0,0,0,0.1391836,0.153102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223791,0.153102,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,29.9632,29.9632,0.06894835,0,0,-1,0,0,0,0,0.06894835,0.07584319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223791,0.07584319,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,29.72716,29.72716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1223791,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01033492,29.6762,29.50424,0,0,0,0,0,0,0,0,0,0,0.01033492,0,0,0,0,5.059654,0,0.01033492,0,0.01033492,1.209807,20.16341,0.1223777,0,0.008267935,0,0.01033492
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07902625,30.58367,29.26165,0.7501975,0.7501975,0.6662862,0,0.2379961,0.7501975,10.53406,0,0,0,0.07902625,0.08832768,0.0839113,0,0,5.049319,0.009301427,0,0.009301427,-0.009301427,1.200002,20,0.1223777,0.8252172,0.063221,1.7,0.08832768
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09327634,31.34718,29.77961,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,12.45583,0,0,0,0.09327634,0,0,0.9511433,0.9035861,5.059654,0,0.9968625,0,0.9968625,2.145709,35.76175,0.1225936,0.8237423,0.07462107,1.7,0.09327634
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1709433,34.04366,31.1237,0.8262112,0.8262112,0,-1,0,0.8262112,20.69003,0,1.110223E-16,0.02403563,0.1709433,0.869696,0.8262112,0,0,4.062792,0.8971762,0,0.6987526,-0.6987526,1.409159,23.48594,0.1225936,0.9088323,0.1367546,0,1.06812
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09575368,34.16359,32.52679,1.220176,0.2794684,0,-1,0,0.2794684,34.26279,0,0.9407074,1.135498,0.09575368,0.2941773,0.2794684,0,0,4.839184,0.1984236,0,0.1984236,-0.1984236,1.200002,20,0.1225936,1.342193,0.07660294,0,0.2941773
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06084941,34.95539,33.91021,0,0,0,-1,0,0,0,0,0,0,0.06084941,0,0,0,0,5.059654,0,0.06084941,0,0.06084941,1.257729,20.96211,0.1225853,0,0.04867953,0,0.06084941
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1117829,37.20095,35.25429,0.8866494,0.15822,0,-1,0,0.15822,70.65029,0,0.7284294,0.9020493,0.1117829,0.1665473,0.15822,0,0,4.998805,0.05476447,0,0.05476447,-0.05476447,1.200002,20,0.1225853,0.9753143,0.0894263,0,0.1665473
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2018937,40.20666,36.6246,0,0,0,-1,0,0,0,0,0,0,0.2018937,0,0,0,0,5.059654,0,0.2018937,0,0.2018937,1.391536,23.19221,0.1225577,0,0.161515,0,0.2018937
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2380792,41.75533,37.49006,0.3387016,0.3387016,0,-1,0,0.3387016,70.29175,0,0,0.1547176,0.2380792,0.356528,0.3387016,0,0,4.857761,0.1817043,0,0.1184487,-0.1184487,1.26668,21.11129,0.1225577,0.3725717,0.1904634,0,0.4197836
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1223763,39.97284,37.80476,0.4732153,0.1763504,0,-1,0,0.1763504,69.39388,0,0.2968649,0.4371924,0.1223763,0.185632,0.1763504,0,0,4.98937,0.06325561,0,0.06325561,-0.06325561,1.200002,20,0.1225577,0.5205368,0.09790108,0,0.185632
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.108965,40.17699,38.24405,1.214926,0.1035168,0,-1,0,0.1035168,105.2632,0,1.111409,1.315715,0.108965,0.108965,0.1035168,0,0,5.059654,0,0,0,0,1.200002,20,0.1225577,1.336419,0.08717202,0,0.108965
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09838288,39.57624,37.83755,0,0,0,-1,0,0,0,0,0,0,0.09838288,0,0,0,0,5.059654,0,0.09838288,0,0.09838288,1.293337,21.55557,0.1225442,0,0.0787063,0,0.09838288
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07693741,38.06337,36.71639,0.8314559,0.1572079,0,-1,0,0.1572079,48.93991,0,0.674248,0.8158661,0.07693741,0.165482,0.1572079,0,0,4.961271,0.08854458,0,0.08854458,-0.08854458,1.200002,20,0.1225442,0.9146015,0.06154993,0,0.165482
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,35.64768,35.64768,1.633967,0,0,-1,0,0,0,0,1.633967,1.797364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225442,1.797364,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,34.72321,34.72321,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225442,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,33.72662,33.72662,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225442,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,32.8415,32.8415,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225442,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,32.17929,32.17929,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225442,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,31.60888,31.60888,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225442,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,31.11058,31.11058,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225442,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,30.61229,30.61229,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225442,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,30.24512,30.24512,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225442,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,29.93041,29.93041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225442,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,29.66815,29.66815,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1227154,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001997011,29.48498,29.45179,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8588248,2.220446E-16,0,0,0.001997011,0,0,1.452632,1.38,3.679654,1.242,1.381997,0,1.381997,3.820263,63.67092,0.122952,0.2557811,0.001597608,1.7,1.243997
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04611391,29.97784,29.2092,1.176963,1.176963,1.7,0,0.5202,1.176963,3.918041,0,0,0,0.04611391,0,0,0.5230367,0.4968849,2.297657,2.485797,0.5429988,0,0.5429988,4.335397,72.25647,0.123069,1.29466,0.03689113,1.7,2.531911
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.0670565,30.87054,29.74683,1.097799,1.097799,1.7,0,0.5202,1.097799,6.108269,0,0,0,0.0670565,0,0,0.6022013,0.5720912,1.754659,2.974496,0.6391477,0,0.6391477,4.941745,82.36226,0.123206,1.207579,0.0536452,1.7,3.041553
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1792859,34.11538,31.05157,0.849035,0.849035,0,-1,0,0.849035,21.11644,0,1.110223E-16,0,0.1792859,0.893721,0.849035,0,0,1.115511,3.549729,0,0.7144351,-0.7144351,4.188665,69.81094,0.123206,0.9339384,0.1434287,0,3.729015
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2757664,37.25874,32.45466,1.104762,1.104762,0,-1,0,1.104762,24.96162,0,0,0,0.2757664,1.162907,1.104762,0,0,1.909328,2.835294,0,0.8871405,-0.8871405,3.253536,54.2255,0.123206,1.215238,0.2206132,0,3.111061
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2935044,39.00676,33.83809,0,0,0,-1,0,0,0,0,0,0,0.2935044,0,0,0,0,2.895039,1.948154,0.2935044,0,0.2935044,3.531979,58.8662,0.1231659,0,0.2348035,0,2.241658
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2212128,39.05938,35.1625,0.8081113,0.8081113,0,-1,0,0.8081113,27.37405,0,0,0,0.2212128,0.8506435,0.8081113,0,0,2.601535,2.212307,0,0.6294307,-0.6294307,2.868501,47.80825,0.1231659,0.8889224,0.1769702,0,2.43352
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1125062,38.50794,36.53281,0.2586297,0.2586297,0,-1,0,0.2586297,43.50089,0,0,0,0.1125062,0.2722418,0.2586297,0,0,3.300902,1.582877,0,0.1597356,-0.1597356,2.700125,45.00199,0.1231659,0.2844927,0.090005,0,1.695383
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03963526,38.0923,37.39826,0.2763187,0.2763187,0,-1,0,0.2763187,14.34404,0,0,0,0.03963526,0.2908618,0.2763187,0,0,3.478386,1.423141,0,0.2512265,-0.2512265,2.435309,40.5884,0.1231659,0.3039505,0.03170821,0,1.462776
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.102398,39.52201,37.71297,0,0,0,-1,0,0,0,0,0,0,0.102398,0,0,0,0,3.757527,1.171915,0.102398,0,0.102398,2.532452,42.20745,0.1231519,0,0.08191837,0,1.274313
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05638353,39.12626,38.13259,0.3756605,0.3756605,0,-1,0,0.3756605,15.00917,0,5.551115E-17,0,0.05638353,0.3954321,0.3756605,0,0,3.655129,1.264073,0,0.3390486,-0.3390486,2.175064,36.25099,0.1231519,0.4132265,0.04510682,0,1.320456
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.0352614,38.39058,37.77198,0.527341,0.527341,0,-1,0,0.527341,6.68664,0,0,0,0.0352614,0.5550959,0.527341,0,0,4.031849,0.9250243,0,0.5198344,-0.5198344,1.62711,27.11845,0.1231519,0.5800751,0.02820912,0,0.9602857
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07943086,38.02805,36.63771,0,0,0,-1,0,0,0,0,0,0,0.07943086,0,0,0,0,4.609443,0.4051899,0.07943086,0,0.07943086,1.702465,28.37436,0.123141,0,0.06354468,0,0.4846207
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,35.58867,35.58867,0.6140053,0.4528438,0,-1,0,0.4528438,0,0,0.1611615,0.2225621,0,0.4766777,0.4528438,0,0,4.530013,0.4766777,0,0.4766777,-0.4766777,1.200002,20,0.123141,0.6754059,0,0,0.4766777
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,34.67076,34.67076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123141,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,33.68729,33.68729,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123141,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,32.80216,32.80216,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123141,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,32.13995,32.13995,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123141,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,31.56954,31.56954,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123141,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,31.07124,31.07124,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123141,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,30.57295,30.57295,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123141,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,30.20579,30.20579,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123141,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,29.89107,29.89107,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123141,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,29.63537,29.63537,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1233574,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02334108,29.8011,29.41245,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,10.12689,0,0,0,0.02334108,0,0,1.452632,1.38,3.679654,1.242,1.403341,0,1.403341,3.840512,64.0084,0.1235883,0.2535347,0.01867286,1.7,1.265341
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2706695,33.78608,29.16986,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,91.73386,0,0,0,0.2706695,0,0,1.40494,1.334693,2.276313,2.505007,1.605363,0,1.605363,5.363492,89.39137,0.1237965,0.3245655,0.2165356,1.7,2.775676
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3936675,36.5145,29.68782,0.3164565,0.3164565,0,0,0,0.3164565,124.3986,0,0,0,0.3936675,0.3331121,0.3164565,0,0,0.6709504,3.949834,0.06055539,0,0.06055539,5.42094,90.34882,0.1237882,0.3481021,0.314934,0,4.343501
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6948805,43.59354,30.99912,0.8698297,0.8698297,0,-1,0,0.8698297,79.88696,0,0,0,0.6948805,0.9156102,0.8698297,0,0,0.610395,4.004333,0,0.2207297,-0.2207297,5.188271,86.47101,0.1237882,0.9568127,0.5559044,0,4.699214
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7965472,47.17379,32.40221,0.9712583,0.9712583,0,-1,0,0.9712583,82.01189,0,0,0,0.7965472,1.022377,0.9712583,0,0,0.8556502,3.783604,0,0.2258299,-0.2258299,4.950225,82.50359,0.1237882,1.068384,0.6372378,0,4.580151
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.9344227,51.61699,33.77908,0.2624998,0.2624998,0,-1,0,0.2624998,355.9707,0,0,0,0.9344227,0.2763156,0.2624998,0,0,1.106572,3.557774,0.658107,0,0.658107,5.574561,92.90916,0.1236982,0.2887498,0.7475381,0,4.492197
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.051128,55.7337,35.11005,0.4265028,0.4265028,0,-1,0,0.4265028,246.4527,0.1537119,0,0,1.051128,0.4489503,0.4265028,0,0,0.4484653,4.15007,0.4484653,0,0.4484653,6.000012,100,0.123637,0.4691531,0.840902,0,5.201198
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.9040939,54.00871,36.4738,1.213694,1.213694,0,-1,0,1.213694,74.49107,0,2.220446E-16,0,0.9040939,1.277573,1.213694,0,0,0,4.553689,0,0.3734792,-0.3734792,5.60633,93.43865,0.123637,1.335064,0.7232751,0,5.457783
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7887077,52.48178,37.33926,0.7612744,0.7612744,0,-1,0,0.7612744,103.6036,1.110223E-16,0,0,0.7887077,0.8013415,0.7612744,0,0,0.4149768,4.18021,0,0.01263377,-0.01263377,5.593013,93.2167,0.123637,0.8374019,0.6309662,0,4.968917
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6151993,49.2145,37.65396,0.6799846,0.6799846,0,-1,0,0.6799846,90.47253,0,0,0,0.6151993,0.7157733,0.6799846,0,0,0.4290144,4.167576,0,0.100574,-0.100574,5.486999,91.4498,0.123637,0.7479831,0.4921595,0,4.782775
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3007371,43.549,38.09981,0.4440677,0.4440677,0,-1,0,0.4440677,67.72325,0,0,0,0.3007371,0.4674396,0.4440677,0,0,0.5407633,4.067002,0,0.1667026,-0.1667026,5.311279,88.52114,0.123637,0.4884744,0.2405896,0,4.367739
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3527968,44.16323,37.74576,0.6158621,0.6158621,0,-1,0,0.6158621,57.28503,0,1.110223E-16,0,0.3527968,0.6482759,0.6158621,0,0,0.7259883,3.9003,0,0.2954791,-0.2954791,4.999817,83.33011,0.123637,0.6774483,0.2822374,0,4.253096
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07907029,37.98862,36.60493,1.250735,1.250735,0,-1,0,1.250735,6.321907,0,0,0,0.07907029,1.316563,1.250735,0,0,1.054298,3.60482,0,1.237493,-1.237493,3.695385,61.58962,0.123637,1.375808,0.06325623,0,3.683891
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.429291,2.367327,0,0,0,3.695385,61.58962,0.123637,0,0,0,2.367327
