Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,34.63142,34.63142,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.429291,2.367327,0,0.6138451,-0.6138451,3.048335,50.80548,0.123637,0.6414682,0,0,2.367327
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,33.63483,33.63483,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.111341,1.753482,0,0.5167685,-0.5167685,2.503613,41.72681,0.123637,0.5400231,0,0,1.753482
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,32.76937,32.76937,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.685528,1.236714,0,0.157261,-0.157261,2.337846,38.96402,0.123637,0.1643378,0,0,1.236714
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,32.10717,32.10717,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,3.860262,1.079453,0,0.08192705,-0.08192705,2.251487,37.52471,0.123637,0.08561376,0,0,1.079453
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,31.5302,31.5302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.951292,0.9975258,0,0,0,2.251487,37.52471,0.123637,0,0,0,0.9975258
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,31.0319,31.0319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.951292,0.9975258,0,0,0,2.251487,37.52471,0.123637,0,0,0,0.9975258
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,30.53361,30.53361,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,3.951292,0.9975258,0,0.01302151,-0.01302151,2.237761,37.29594,0.123637,0.01360748,0,0,0.9975258
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,30.16645,30.16645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.965761,0.9845043,0,0,0,2.237761,37.29594,0.123637,0,0,0,0.9845043
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,29.85173,29.85173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.965761,0.9845043,0,0,0,2.237761,37.29594,0.123637,0,0,0,0.9845043
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,29.59603,29.59603,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,3.965761,0.9845043,0,0.176197,-0.176197,2.052033,34.20048,0.123637,0.1841259,0,0,0.9845043
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01124216,29.56003,29.37311,0.07951987,0.07951987,0,0,0,0.07951987,14.13755,0,0,0,0.01124216,0.08370512,0.07951987,0,0,4.161535,0.8083072,0,0.07246296,-0.07246296,1.97565,32.92744,0.123637,0.08747185,0.00899373,0,0.8195494
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3354016,34.89603,29.13708,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,42.80011,0,0,0,0.3354016,0.3775226,0.3586465,0,0,4.24205,0.7358443,0,0.04212108,-0.04212108,1.931251,32.18745,0.123637,0.8620111,0.2683212,1.7,1.071246
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7150343,42.54189,29.66815,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7150343,0,0,1.452632,1.38,4.288851,0.6937232,2.095034,0,2.095034,3.918775,65.31278,0.123695,0,0.5720274,1.7,1.408758
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.035458,50.57131,30.94011,0.575052,0.575052,0,-1,0,0.575052,180.0634,0,0,0,1.035458,0.6053178,0.575052,0,0,2.193816,2.579254,0.4301402,0,0.4301402,4.326842,72.11388,0.1236364,0.6325572,0.8283665,0,3.614712
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.141496,54.56496,32.3432,0.5979607,0.5979607,0,-1,0,0.5979607,190.8981,0,0,0,1.141496,0.6294323,0.5979607,0,0,1.763676,2.96638,0.5120633,0,0.5120633,4.812628,80.2103,0.1235668,0.6577567,0.9131965,0,4.107876
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.424057,63.1445,33.74629,0.245171,0.245171,0,-1,0,0.245171,580.8424,0,0,0,1.424057,0.2580747,0.245171,0,0,1.251613,3.427237,1.165982,0,1.165982,5.918776,98.64606,0.1234085,0.2696881,1.139246,0,4.851295
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.477686,66.25227,35.07071,0.7538654,0.7538654,0,-1,0,0.7538654,196.0145,0.5985126,0,0,1.477686,0.7935425,0.7538654,0,0,0.08563064,4.476621,0.08563064,0,0.08563064,6.000012,100,0.1233969,0.8292519,1.182149,0,5.954307
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.463202,67.6116,36.43446,1.035037,1.035037,0,-1,0,1.035037,141.3672,0.3736902,0,0,1.463202,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1233969,1.13854,1.170562,0,6.016891
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.167409,61.08288,37.32614,0.09908082,0.09908082,0,-1,0,0.09908082,1178.239,1.063113,0,0,1.167409,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1233969,0.1089889,0.9339272,0,5.721098
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9800564,57.01786,37.62118,0.8264238,0.8264238,0,-1,0,0.8264238,118.59,0.1101366,0,0,0.9800564,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1233969,0.9090662,0.7840451,0,5.533745
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.7198119,51.81992,38.06047,0,0,0,-1,0,0,0,0.7198119,0,0,0.7198119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233969,0,0.5758495,0,5.273501
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3777414,44.60349,37.71297,0.3557554,0.3557554,0,-1,0,0.3557554,106.1801,0.003262094,0,0,0.3777414,0.3744793,0.3557554,0,0,0,4.553689,0,0,0,6.000012,100,0.1233969,0.3913309,0.3021931,0,4.93143
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07830957,37.95535,36.58526,0.5235874,0.5235874,0,-1,0,0.5235874,14.95635,0,1.110223E-16,0,0.07830957,0.5511447,0.5235874,0,0,0,4.553689,0,0.4728351,-0.4728351,5.5016,91.69315,0.1233969,0.5759462,0.06264765,0,4.631999
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,35.54933,35.54933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5253723,4.080854,0,0,0,5.5016,91.69315,0.1233969,0,0,0,4.080854
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,34.63142,34.63142,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5253723,4.080854,0,0.1606957,-0.1606957,5.332212,88.87002,0.1233969,0.167927,0,0,4.080854
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,33.63483,33.63483,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7039231,3.920158,0,0.392037,-0.392037,4.918969,81.98264,0.1233969,0.4096787,0,0,3.920158
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,32.74971,32.74971,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.13952,3.528121,0,0.1415547,-0.1415547,4.769757,79.49579,0.1233969,0.1479246,0,0,3.528121
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,32.10717,32.10717,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.296803,3.386566,0,0.01139605,-0.01139605,4.757744,79.29558,0.1233969,0.01190887,0,0,3.386566
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,31.5302,31.5302,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.309465,3.37517,0,0.05613949,-0.05613949,4.698568,78.30931,0.1233969,0.05866576,0,0,3.37517
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,31.0319,31.0319,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.371842,3.319031,0,0.3477054,-0.3477054,4.332055,72.20077,0.1233969,0.3633521,0,0,3.319031
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,30.5205,30.5205,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.758182,2.971326,0,0.0829609,-0.0829609,4.244606,70.74329,0.1233969,0.08669414,0,0,2.971326
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,30.16645,30.16645,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.85036,2.888365,0,0.1729863,-0.1729863,4.062263,67.70424,0.1233969,0.1807707,0,0,2.888365
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,29.83862,29.83862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.042567,2.715378,0,0,0,4.062263,67.70424,0.1233969,0,0,0,2.715378
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,29.55669,29.55669,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.042567,2.715378,0,0.03395532,-0.03395532,4.026471,67.1077,0.1233969,0.03548332,0,0,2.715378
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02200272,29.71963,29.35344,0.1561929,0.1561929,0,0,0,0.1561929,14.08689,0,2.775558E-17,0,0.02200272,0.1644136,0.1561929,0,0,2.080296,2.681423,0,0.1424109,-0.1424109,3.876356,64.6058,0.1233969,0.1718122,0.01760218,0,2.703426
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2763768,33.83228,29.11741,0.1400101,0.1400101,0,0,0,0.1400101,197.3978,0,0,0,0.2763768,0.1473791,0.1400101,0,0,2.23853,2.539012,0.1289978,0,0.1289978,3.998734,66.64544,0.1233794,0.1540111,0.2211015,0,2.815389
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5825067,39.96812,29.64848,0.7454786,0.7454786,0,0,0,0.7454786,78.13862,0,1.110223E-16,0,0.5825067,0.7847143,0.7454786,0,0,2.109532,2.65511,0,0.2022076,-0.2022076,3.785589,63.09302,0.1233794,0.8200264,0.4660053,0,3.237617
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.9022547,47.71778,30.927,0.3907519,0.3907519,0,-1,0,0.3907519,230.9022,0,0,0,0.9022547,0.4113178,0.3907519,0,0,2.334207,2.452903,0.4909369,0,0.4909369,4.251332,70.8554,0.1233129,0.4298271,0.7218038,0,3.355157
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5950904,43.07384,32.32354,0.4029215,0.4029215,0,-1,0,0.4029215,147.6939,0,0,0,0.5950904,0.4241279,0.4029215,0,0,1.84327,2.894746,0.1709625,0,0.1709625,4.413522,73.55855,0.1232897,0.4432137,0.4760724,0,3.489836
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.6295685,45.23772,33.70695,0.1276372,0.1276372,0,-1,0,0.1276372,493.2484,0,0,0,0.6295685,0.134355,0.1276372,0,0,1.672308,3.048612,0.4952135,0,0.4952135,4.883322,81.38854,0.1232227,0.1404009,0.5036548,0,3.67818
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.111637,57.06555,35.05759,0.3819672,0.3819672,0,-1,0,0.3819672,291.0295,0,0,0,1.111637,0.4020707,0.3819672,0,0,1.177094,3.494304,0.7095664,0,0.7095664,5.556476,92.60775,0.1231269,0.4201639,0.8893097,0,4.605941
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.152202,59.6359,36.42134,0.1774503,0.1774503,0,-1,0,0.1774503,649.3097,0.4978845,0,0,1.152202,0.1867898,0.1774503,0,0,0.4675277,4.132914,0.4675277,0,0.4675277,6.000012,100,0.1230638,0.1951953,0.9217616,0,5.285116
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.039227,57.99094,37.2868,0.4031196,0.4031196,0,-1,0,0.4031196,257.7963,0.614891,0,0,1.039227,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1230638,0.4434316,0.8313819,0,5.592916
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.7196936,51.29117,37.58184,0.07568444,0.07568444,0,-1,0,0.07568444,950.9135,0.6400258,0,0,0.7196936,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1230638,0.08325289,0.5757549,0,5.273383
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4485995,46.25853,37.98835,0.2143425,0.2143425,0,-1,0,0.2143425,209.291,0.2229758,0,0,0.4485995,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1230638,0.2357768,0.3588796,0,5.002288
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2269516,41.73914,37.67364,0.4761316,0.4761316,0,-1,0,0.4761316,47.66573,0,0,0,0.2269516,0.5011912,0.4761316,0,0,0,4.553689,0,0.2742396,-0.2742396,5.710938,95.18211,0.1230638,0.5237448,0.1815613,0,4.780641
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07752587,37.90186,36.54592,0.3702789,0.3702789,0,-1,0,0.3702789,20.93715,0,0,0,0.07752587,0.3897673,0.3702789,0,0,0.3047107,4.279449,0,0.3122414,-0.3122414,5.381807,89.6966,0.1230638,0.4073068,0.06202069,0,4.356975
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,35.53622,35.53622,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6516456,3.967208,0,0.6552805,-0.6552805,4.691081,78.18452,0.1230638,0.6847681,0,0,3.967208
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,34.63142,34.63142,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.379735,3.311927,0,0.7711346,-0.7711346,3.878233,64.63709,0.1230638,0.8058356,0,0,3.311927
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,33.63483,33.63483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.236551,2.540793,0,0,0,3.878233,64.63709,0.1230638,0,0,0,2.540793
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,32.73004,32.73004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.236551,2.540793,0,0,0,3.878233,64.63709,0.1230638,0,0,0,2.540793
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,32.06783,32.06783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.236551,2.540793,0,0,0,3.878233,64.63709,0.1230638,0,0,0,2.540793
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,31.51708,31.51708,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.236551,2.540793,0,0.2440884,-0.2440884,3.620942,60.3489,0.1230638,0.2550723,0,0,2.540793
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,31.01879,31.01879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.507761,2.296705,0,0,0,3.620942,60.3489,0.1230638,0,0,0,2.296705
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,30.48116,30.48116,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.507761,2.296705,0,0.02702495,-0.02702495,3.592455,59.87413,0.1230638,0.02824107,0,0,2.296705
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,30.13366,30.13366,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.537788,2.26968,0,0.06793476,-0.06793476,3.520845,58.68064,0.1230638,0.07099182,0,0,2.26968
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,29.81895,29.81895,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.613271,2.201745,0,0.09261697,-0.09261697,3.423218,57.05352,0.1230638,0.09678473,0,0,2.201745
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,29.55669,29.55669,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.716179,2.109128,0,0.006649299,-0.006649299,3.416209,56.93671,0.1230638,0.006948518,0,0,2.109128
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01880521,29.65317,29.34033,0.3246591,0.3246591,0,0,0,0.3246591,5.792295,0,0,0,0.01880521,0.3417464,0.3246591,0,0,2.723567,2.102479,0,0.3229412,-0.3229412,3.075799,51.26322,0.1230638,0.357125,0.01504417,0,2.121284
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2517596,33.40111,29.11741,0.2024595,0.2024595,0,0,0,0.2024595,124.3506,0,0,0,0.2517596,0.2131152,0.2024595,0,0,3.082391,1.779537,0.03864432,0,0.03864432,3.112461,51.87424,0.1230586,0.2227054,0.2014076,0,2.031297
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3903006,36.39886,29.63537,1.662218,1.662218,0.425,0,0.172125,1.662218,23.4807,0,0,0,0.3903006,1.302335,1.237218,0,0,3.043746,1.814317,0,0.9120347,-0.9120347,2.151092,35.85146,0.1230586,1.82844,0.3122405,1.7,2.204618
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3884911,37.71386,30.927,0.9744095,0.9744095,0,-1,0,0.9744095,39.86938,0,2.220446E-16,0.1408688,0.3884911,1.025694,0.9744095,0,0,4.057118,0.9022825,0,0.6372032,-0.6372032,1.479421,24.65696,0.1230586,1.07185,0.3107928,0,1.290774
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4328118,39.99235,32.32354,0.9315748,0.6629966,0,-1,0,0.6629966,65.28114,0,0.2685782,0.6906726,0.4328118,0.6978912,0.6629966,0,0,4.765122,0.2650794,0,0.2650794,-0.2650794,1.200002,20,0.1230586,1.024732,0.3462494,0,0.6978912
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6255447,45.17943,33.72662,0,0,0,-1,0,0,0,0,0,0,0.6255447,0,0,0,0,5.059654,0,0.6255447,0,0.6255447,1.793446,29.89071,0.1229743,0,0.5004358,0,0.6255447
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8595192,51.44727,35.05759,0.5348354,0.5348354,0,-1,0,0.5348354,160.7072,0,0,0,0.8595192,0.5629846,0.5348354,0,0,4.43411,0.5629903,0.2965346,0,0.2965346,2.074764,34.57933,0.1229344,0.5883189,0.6876153,0,1.422509
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.680572,49.20995,36.42134,0.4561388,0.4561388,0,-1,0,0.4561388,149.2028,0,0,0,0.680572,0.4801461,0.4561388,0,0,4.137575,0.8298714,0.2004259,0,0.2004259,2.264904,37.74833,0.1229074,0.5017527,0.5444576,0,1.510443
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4846292,46.19808,37.26713,0.3444525,0.3444525,0,-1,0,0.3444525,140.6955,0,0,0,0.4846292,0.3625816,0.3444525,0,0,3.937149,1.010255,0.1220477,0,0.1220477,2.380689,39.67807,0.122891,0.3788978,0.3877034,0,1.494884
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5706725,48.21665,37.56218,0.806797,0.806797,0,-1,0,0.806797,70.7331,0,0,0,0.5706725,0.84926,0.806797,0,0,3.815101,1.120098,0,0.2785875,-0.2785875,2.087032,34.7838,0.122891,0.8874767,0.456538,0,1.69077
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3997259,45.313,37.98835,0.2659468,0.2659468,0,-1,0,0.2659468,150.303,0,0,0,0.3997259,0.279944,0.2659468,0,0,4.124643,0.8415102,0.1197819,0,0.1197819,2.200667,36.67771,0.1228749,0.2925415,0.3197808,0,1.241236
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2814757,42.70739,37.6343,1.001474,1.001474,0,-1,0,1.001474,28.10615,0,0,0.1462924,0.2814757,1.054183,1.001474,0,0,4.004861,0.9493139,0,0.7727072,-0.7727072,1.386162,23.10266,0.1228749,1.101621,0.2251805,0,1.23079
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07787031,37.8947,36.53281,0.8055621,0.2417532,0,-1,0,0.2417532,32.21066,0,0.5638089,0.7035465,0.07787031,0.2544771,0.2417532,0,0,4.863425,0.1766068,0,0.1766068,-0.1766068,1.200002,20,0.1228749,0.8861184,0.06229625,0,0.2544771
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,35.49688,35.49688,0.30291,0,0,-1,0,0,0,0,0.30291,0.333201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228749,0.333201,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,34.59208,34.59208,0.5479058,0,0,-1,0,0,0,0,0.5479058,0.6026964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228749,0.6026964,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,33.59549,33.59549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228749,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,32.71037,32.71037,0.001410314,0,0,-1,0,0,0,0,0.001410314,0.001551346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228749,0.001551346,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,32.04816,32.04816,0.003705368,0,0,-1,0,0,0,0,0.003705368,0.004075905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228749,0.004075905,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,31.47775,31.47775,0.1138081,0,0,-1,0,0,0,0,0.1138081,0.1251889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228749,0.1251889,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,30.97945,30.97945,0.004972805,0,0,-1,0,0,0,0,0.004972805,0.005470086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228749,0.005470086,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,30.46149,30.46149,0.1906206,0,0,-1,0,0,0,0,0.1906206,0.2096826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228749,0.2096826,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,30.11399,30.11399,0.128727,0,0,-1,0,0,0,0,0.128727,0.1415997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228749,0.1415997,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,29.79928,29.79928,0.1541231,0,0,-1,0,0,0,0,0.1541231,0.1695354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1228749,0.1695354,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,29.54358,29.54358,0.1075104,0.1075104,1.560142,0,0.4820188,0.1075104,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1230658,0.1182614,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0208782,29.66802,29.32066,0.2896126,0.2896126,1.7,0,0.5202,0.2896126,7.20901,0,0,0,0.0208782,0,0,1.410387,1.339868,3.679654,1.242,1.360746,0,1.360746,3.800102,63.33492,0.123305,0.3185738,0.01670256,1.7,1.262878
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2856341,33.97475,29.09774,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,55.78045,0,0,0,0.2856341,0,0,1.187932,1.128535,2.318908,2.466672,1.414169,0,1.414169,5.141701,85.69485,0.1235363,0.5632753,0.2285073,1.7,2.752306
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5557557,39.42837,29.6157,0,0,0,0,0,0,0,0,0,0,0.5557557,0,0,0,0,0.9047391,3.739424,0.5557557,0,0.5557557,5.668937,94.4821,0.1234616,0,0.4446046,0,4.295179
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6770567,43.12246,30.88766,0.1826963,0.1826963,0,-1,0,0.1826963,370.5914,0.1357615,0,0,0.6770567,0.1923119,0.1826963,0,0,0.3489833,4.239604,0.3489833,0,0.3489833,6.000012,100,0.1234147,0.2009659,0.5416453,0,4.916661
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2558597,36.74714,32.30386,1.044767,1.044767,0,-1,0,1.044767,24.48965,0,0,0,0.2558597,1.099754,1.044767,0,0,0,4.553689,0,0.8438948,-0.8438948,5.110469,85.17431,0.1234147,1.149243,0.2046877,0,4.809548
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3521302,39.94434,33.70695,0.4025077,0.4025077,0,-1,0,0.4025077,87.4841,0,0,0,0.3521302,0.4236923,0.4025077,0,0,0.9376609,3.709794,0,0.07156207,-0.07156207,5.035036,83.91709,0.1234147,0.4427585,0.2817042,0,4.061924
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7754243,49.65086,35.03792,0.03841876,0.03841876,0,-1,0,0.03841876,2018.348,0,0,0,0.7754243,0.0404408,0.03841876,0,0,1.017174,3.638232,0.7349835,0,0.7349835,5.732302,95.53818,0.1233161,0.04226064,0.6203395,0,4.413656
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9958027,55.9711,36.40168,1.28701,1.28701,0,-1,0,1.28701,77.37337,0,0,0.03571066,0.9958027,1.354747,1.28701,0,0,0.2821908,4.299717,0,0.3589443,-0.3589443,5.353942,89.23219,0.1233161,1.415711,0.7966422,0,5.29552
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.113212,59.66057,37.22779,0.8202674,0.8202674,0,-1,0,0.8202674,135.7132,0,0,0,1.113212,0.8634394,0.8202674,0,0,0.6810179,3.940773,0.2497722,0,0.2497722,5.590897,93.18142,0.1232826,0.9022942,0.8905693,0,5.053985
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4978035,46.72787,37.52284,0.4690797,0.4690797,0,-1,0,0.4690797,106.1234,0,0,0,0.4978035,0.4937681,0.4690797,0,0,0.4312457,4.165568,0.004035414,0,0.004035414,5.594725,93.24522,0.1232821,0.5159876,0.3982428,0,4.663371
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3776752,44.84912,37.94901,0.4888773,0.4888773,0,-1,0,0.4888773,77.25357,0,5.551115E-17,0,0.3776752,0.5146077,0.4888773,0,0,0.4272103,4.169199,0,0.1369325,-0.1369325,5.450385,90.83957,0.1232821,0.537765,0.3021401,0,4.546875
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2971828,42.96648,37.60151,0.939002,0.939002,0,-1,0,0.939002,31.64879,0,0,0,0.2971828,0.9884232,0.939002,0,0,0.5793575,4.032267,0,0.6912404,-0.6912404,4.721754,78.69574,0.1232821,1.032902,0.2377462,0,4.32945
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07601993,37.82241,36.49347,0,0,0,-1,0,0,0,0,0,0,0.07601993,0,0,0,0,1.347402,3.341027,0.07601993,0,0.07601993,4.793873,79.89772,0.1232719,0,0.06081594,0,3.417047
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,35.47721,35.47721,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,1.271382,3.409445,0,0.04521107,-0.04521107,4.746216,79.10344,0.1232719,0.04724556,0,0,3.409445
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,34.5593,34.5593,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,1.321617,3.364234,0,1.225198,-1.225198,3.454744,57.57895,0.1232719,1.280332,0,0,3.364234
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,33.56271,33.56271,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.682948,2.139035,0,1.452632,-1.452632,1.923535,32.05886,0.1232719,1.948288,0,0,2.139035
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,32.67759,32.67759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.296984,0.6864038,0,0,0,1.923535,32.05886,0.1232719,0,0,0,0.6864038
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,32.00882,32.00882,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,4.296984,0.6864038,0,0.01864109,-0.01864109,1.903886,31.73137,0.1232719,0.01947994,0,0,0.6864038
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,31.43841,31.43841,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,4.317696,0.6677627,0,0.152732,-0.152732,1.742893,29.04815,0.1232719,0.1596049,0,0,0.6677627
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,30.94011,30.94011,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.487398,0.5150307,0,0.2848426,-0.2848426,1.442642,24.04398,0.1232719,0.2976606,0,0,0.5150307
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,30.40904,30.40904,0.3484424,0.2186787,0,-1,0,0.2186787,0,0,0.1297637,0.1646079,0,0.2301881,0.2186787,0,0,4.80389,0.2301881,0,0.2301881,-0.2301881,1.200002,20,0.1232719,0.3832866,0,0,0.2301881
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,30.07466,30.07466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232719,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,29.77961,29.77961,0.1583889,0,0,-1,0,0,0,0,0.1583889,0.1742278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232719,0.1742278,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,29.50424,29.50424,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1234363,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007148132,29.41974,29.30099,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.100256,0,0,0,0.007148132,0,0,1.359654,1.291672,3.679654,1.242,1.29882,0,1.29882,3.741354,62.35577,0.1236817,0.3743803,0.005718505,1.7,1.249148
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2886272,34.00716,29.07807,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,296.2735,4.440892E-16,0,0,0.2886272,0,0,1.452632,1.38,2.380835,2.410938,1.668627,0,1.668627,5.324353,88.73904,0.1238276,0.1071611,0.2309017,1.7,2.699565
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5531145,39.37872,29.6157,1.078496,1.078496,0,0,0,1.078496,51.28571,0,2.220446E-16,0,0.5531145,1.135259,1.078496,0,0,0.7122075,3.912702,0,0.5821447,-0.5821447,4.710718,78.51182,0.1238276,1.186346,0.4424916,0,4.465816
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.8324957,46.21082,30.86799,0.3633735,0.3633735,0,-1,0,0.3633735,229.1019,0,0,0,0.8324957,0.3824985,0.3633735,0,0,1.359035,3.330558,0.4499972,0,0.4499972,5.137623,85.62688,0.1237673,0.3997109,0.6659966,0,4.163053
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.118044,53.96957,32.29075,0,0,0,-1,0,0,0,0.2090068,0,0,1.118044,0,0,0,0,0.9090376,3.735555,0.9090376,0,0.9090376,6.000012,100,0.1236458,0,0.8944356,0,4.8536
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.14223,56.1634,33.68729,1.200913,1.200913,0,-1,0,1.200913,95.11342,0,0,0,1.14223,1.264119,1.200913,0,0,0,4.553689,0,0.1218895,-0.1218895,5.871529,97.85863,0.1236458,1.321005,0.9137837,0,5.695919
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.322367,62.12339,35.01825,0,0,0,-1,0,0,0,1.186935,0,0,1.322367,0,0,0,0,0.1354328,4.431799,0.1354328,0,0.1354328,6.000012,100,0.1236277,0,1.057894,0,5.754167
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.45042,67.16943,36.36234,1.615267,1.38,0,-1,0,1.38,105.1029,2.220446E-16,0.2352674,0.3967942,1.45042,1.452632,1.38,0,0,0,4.553689,0,0.002211756,-0.002211756,5.997681,99.96114,0.1236277,1.776794,1.160336,0,6.004109
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.194699,61.59323,37.19501,0,0,0,-1,0,0,0,1.192241,0,0,1.194699,0,0,0,0,0.002457507,4.551477,0.002457507,0,0.002457507,6.000012,100,0.1236274,0,0.9557592,0,5.746176
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8446677,53.8336,37.47039,0.3645463,0.3645463,0,-1,0,0.3645463,231.7038,0.4609348,0,0,0.8446677,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1236274,0.4010009,0.6757342,0,5.398356
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5393002,47.92674,37.87689,0.9442255,0.9442255,0,-1,0,0.9442255,57.11561,0,0,0,0.5393002,0.9939216,0.9442255,0,0,0,4.553689,0,0.4546214,-0.4546214,5.520799,92.01313,0.1236274,1.038648,0.4314402,0,5.092989
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3300923,43.5226,37.54251,0.5025433,0.5025433,0,-1,0,0.5025433,65.68435,0,0,0,0.3300923,0.528993,0.5025433,0,0,0.5051349,4.099068,0,0.1989007,-0.1989007,5.311139,88.51881,0.1236274,0.5527976,0.2640738,0,4.42916
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07602514,37.78284,36.45413,0.799931,0.799931,0,-1,0,0.799931,9.503962,0,1.110223E-16,0,0.07602514,0.8420327,0.799931,0,0,0.7261356,3.900167,0,0.7660075,-0.7660075,4.503696,75.06145,0.1236274,0.8799242,0.06082011,0,3.976192
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,35.44443,35.44443,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.577255,3.134159,0,0.6797701,-0.6797701,3.787156,63.11914,0.1236274,0.7103598,0,0,3.134159
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,34.53963,34.53963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.332555,2.454389,0,0,0,3.787156,63.11914,0.1236274,0,0,0,2.454389
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,33.52337,33.52337,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.332555,2.454389,0,0.7925219,-0.7925219,2.951764,49.19597,0.1236274,0.8281854,0,0,2.454389
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,32.63824,32.63824,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.213135,1.661867,0,0.1482099,-0.1482099,2.795537,46.5922,0.1236274,0.1548793,0,0,1.661867
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,31.95637,31.95637,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.377813,1.513657,0,0.1566714,-0.1566714,2.630391,43.83977,0.1236274,0.1637216,0,0,1.513657
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,31.40562,31.40562,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.551892,1.356986,0,0.3083835,-0.3083835,2.305327,38.42203,0.1236274,0.3222607,0,0,1.356986
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,30.90733,30.90733,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.89454,1.048603,0,0.08276194,-0.08276194,2.218088,36.96806,0.1236274,0.08648623,0,0,1.048603
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,30.38937,30.38937,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,3.986498,0.9658407,0,0.1034301,-0.1034301,2.109063,35.15098,0.1236274,0.1080844,0,0,0.9658407
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,30.05499,30.05499,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.10142,0.8624106,0,0.2904644,-0.2904644,1.802887,30.04805,0.1236274,0.3035353,0,0,0.8624106
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,29.75994,29.75994,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.424159,0.5719461,0,0.1193488,-0.1193488,1.677082,27.95131,0.1236274,0.1247195,0,0,0.5719461
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,29.48457,29.48457,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.556768,0.4525974,0,0.03013739,-0.03013739,1.645314,27.42185,0.1236274,0.03149357,0,0,0.4525974
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005503342,29.37272,29.28132,0.2458755,0.2458755,0,0,0,0.2458755,2.238264,0,8.326673E-17,0,0.005503342,0.2588163,0.2458755,0,0,4.590254,0.42246,0,0.2533129,-0.2533129,1.378299,22.97161,0.1236274,0.270463,0.004402673,0,0.4279633
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1498652,31.58051,29.0584,0.8403973,0.8403973,0.5373356,0,0.2027926,0.8403973,17.83266,0,0,0,0.1498652,0.3190123,0.3030617,0,0,4.871713,0.169147,0,0.169147,-0.169147,1.200002,20,0.1236274,0.924437,0.1198922,1.7,0.3190123
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4208139,36.91129,29.59603,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,64.3655,0,0,0,0.4208139,0,0,1.046212,0.9939016,5.059654,0,1.414715,0,1.414715,2.542119,42.36857,0.1238558,0.7191666,0.3366511,1.7,0.4208139
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1146327,32.77172,30.82865,0.5297113,0.5297113,0,-1,0,0.5297113,21.64061,0,1.110223E-16,0,0.1146327,0.5575908,0.5297113,0,0,3.644939,1.273244,0,0.4429581,-0.4429581,2.0752,34.58661,0.1238558,0.5826824,0.0917062,0,1.387877
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2009457,35.71911,32.25141,1.048756,0.9796699,0,-1,0,0.9796699,20.51157,0,0.06908618,0.3266805,0.2009457,1.031232,0.9796699,0,0,4.137115,0.8302857,0,0.8302857,-0.8302857,1.200002,20,0.1238558,1.153632,0.1607566,0,1.031232
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.8012536,48.67852,33.67417,0.6368664,0.6368664,0,-1,0,0.6368664,125.8119,0,0,0.5483148,0.8012536,0.6703857,0.6368664,0,0,5.059654,0,0.1308679,0,0.1308679,1.324155,22.0692,0.1238384,0.700553,0.6410028,0,0.8012536
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.075385,56.1587,34.99858,1.264931,1.133508,0,-1,0,1.133508,94.87231,0,0.1314226,1.075208,1.075385,1.193166,1.133508,0,0,4.928786,0.1177811,0,0.1177811,-0.1177811,1.200002,20,0.1238384,1.391424,0.8603082,0,1.193166
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.202174,60.75075,36.34267,0.4319474,0.4319474,0,-1,0,0.4319474,278.3148,0,0,0.2467291,1.202174,0.4546815,0.4319474,0,0,5.059654,0,0.7474921,0,0.7474921,1.909136,31.81886,0.1237387,0.4751421,0.9617389,0,1.202174
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.9406185,55.59372,37.15567,0,0,0,-1,0,0,0,0,0,0,0.9406185,0,0,0,0,4.312162,0.6727429,0.9406185,0,0.9406185,2.801485,46.69132,0.1236134,0,0.7524948,0,1.613361
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6275132,49.22368,37.43105,0.5069306,0.5069306,0,-1,0,0.5069306,123.7868,0,0,0,0.6275132,0.5336112,0.5069306,0,0,3.371544,1.5193,0.0939021,0,0.0939021,2.890568,48.17604,0.1236009,0.5576237,0.5020106,0,2.146813
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5858811,48.81882,37.83755,0.5767062,0.5767062,0,-1,0,0.5767062,101.5909,0,0,0,0.5858811,0.6070592,0.5767062,0,0,3.277642,1.603812,0,0.02117805,-0.02117805,2.868244,47.80398,0.1236009,0.6343769,0.4687049,0,2.189692
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2481907,41.96193,37.50972,1.27156,1.27156,0,-1,0,1.27156,19.5186,0,2.220446E-16,0.01871561,0.2481907,1.338484,1.27156,0,0,3.301173,1.582633,0,1.090293,-1.090293,1.718975,28.64952,0.1236009,1.398716,0.1985526,0,1.830824
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06405213,37.53912,36.42134,1.518904,0.5285728,0,-1,0,0.5285728,12.11794,0,0.9903312,1.190901,0.06405213,0.5563924,0.5285728,0,0,4.512609,0.4923403,0,0.4923403,-0.4923403,1.200002,20,0.1236009,1.670794,0.05124171,0,0.5563924
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,35.42476,35.42476,1.080334,0,0,-1,0,0,0,0,1.080334,1.188367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236009,1.188367,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,34.50029,34.50029,0.7635598,0,0,-1,0,0,0,0,0.7635598,0.8399158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236009,0.8399158,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,33.48404,33.48404,1.127317,0,0,-1,0,0,0,0,1.127317,1.240049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236009,1.240049,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,32.59891,32.59891,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236009,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,31.91703,31.91703,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236009,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,31.36629,31.36629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236009,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,30.86799,30.86799,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236009,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,30.3697,30.3697,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236009,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,30.04187,30.04187,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236009,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,29.72716,29.72716,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236009,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,29.4649,29.4649,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236009,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02035278,29.60014,29.26165,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,11.06886,2.220446E-16,0,0,0.02035278,0,0,1.452632,1.38,5.059654,0,1.400353,0,1.400353,2.528494,42.14148,0.1238098,0.2022617,0.01628223,1.7,0.02035278
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2893927,33.98684,29.04528,0.722687,0.722687,1.7,0,0.5202,0.722687,40.04399,0,0,0,0.2893927,0,0,0.977313,0.9284474,3.659302,1.260318,1.21784,0,1.21784,3.683838,61.39718,0.1240556,0.7949557,0.2315142,1.7,1.54971
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4968584,38.2872,29.57636,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,257.8972,0,0,0,0.4968584,0,0,1.452632,1.38,2.441462,2.356374,1.876858,0,1.876858,5.464382,91.07286,0.1242026,0.2119233,0.3974867,1.7,2.853232
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.9061159,47.68805,30.82865,1.13353,1.13353,0,-1,0,1.13353,79.93755,0,0,0,0.9061159,1.193189,1.13353,0,0,0.5646032,4.045546,0,0.2870733,-0.2870733,5.16178,86.0295,0.1242026,1.246883,0.7248927,0,4.951662
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.261324,57.25491,32.25141,0.341749,0.341749,0,-1,0,0.341749,369.0789,0.01801422,0,0,1.261324,0.3597358,0.341749,0,0,0.8835736,3.758473,0.8835736,0,0.8835736,6.000012,100,0.1240852,0.3759239,1.009059,0,5.019796
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.265721,59.05484,33.6545,0.0086101,0.0086101,0,-1,0,0.0086101,14700.43,1.256658,0,0,1.265721,0.009063262,0.0086101,0,0,0,4.553689,0,0,0,6.000012,100,0.1240852,0.00947111,1.012577,0,5.81941
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.190084,58.82361,34.97892,1.103184,1.103184,0,-1,0,1.103184,107.8772,0.02883743,0,0,1.190084,1.161246,1.103184,0,0,0,4.553689,0,0,0,6.000012,100,0.1240852,1.213502,0.952067,0,5.743773
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7941403,51.47536,36.32955,0.8895106,0.8895106,0,-1,0,0.8895106,89.27834,0,0,0,0.7941403,0.9363269,0.8895106,0,0,0,4.553689,0,0.1421867,-0.1421867,5.850134,97.50204,0.1240852,0.9784616,0.6353122,0,5.347829
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7614841,51.66395,37.12289,0.6962456,0.6962456,0,-1,0,0.6962456,109.37,0,0,0,0.7614841,0.7328901,0.6962456,0,0,0.1579852,4.411502,0.02859399,0,0.02859399,5.877261,97.95415,0.1240814,0.7658702,0.6091872,0,5.172987
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.8185727,53.18796,37.39826,0.7767878,0.7767878,0,-1,0,0.7767878,105.3792,0,0,0,0.8185727,0.8176714,0.7767878,0,0,0.1293912,4.437237,0.0009013161,0,0.0009013161,5.878116,97.9684,0.1240813,0.8544666,0.6548582,0,5.25581
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7427994,52.02265,37.80476,0.4624998,0.4624998,0,-1,0,0.4624998,160.6054,0.1274677,0,0,0.7427994,0.4868419,0.4624998,0,0,0.1284899,4.438048,0.1284899,0,0.1284899,6.000012,100,0.1240642,0.5087497,0.5942395,0,5.180848
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4091937,44.99252,37.50972,1.090035,1.090035,0,-1,0,1.090035,37.5395,0,0,0,0.4091937,1.147405,1.090035,0,0,0,4.553689,0,0.7382116,-0.7382116,5.221869,87.03097,0.1240642,1.199039,0.3273549,0,4.962883
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07467616,37.70619,36.40168,0.5661875,0.5661875,0,-1,0,0.5661875,13.1893,0,1.110223E-16,0,0.07467616,0.5959868,0.5661875,0,0,0.8202351,3.815477,0,0.5213107,-0.5213107,4.672359,77.87249,0.1240642,0.6228063,0.05974093,0,3.890153
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,35.40509,35.40509,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.399469,3.294167,0,0.8240609,-0.8240609,3.803722,63.39525,0.1240642,0.8611436,0,0,3.294167
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,34.50029,34.50029,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.315092,2.470106,0,0.5392655,-0.5392655,3.235287,53.92134,0.1240642,0.5635325,0,0,2.470106
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,33.48404,33.48404,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.914276,1.93084,0,0.4167137,-0.4167137,2.796032,46.60044,0.1240642,0.4354659,0,0,1.93084
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,32.58579,32.58579,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.377292,1.514126,0,0.2744183,-0.2744183,2.506769,41.77941,0.1240642,0.2867671,0,0,1.514126
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,31.91703,31.91703,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.682201,1.239708,0,0.005886622,-0.005886622,2.500565,41.67599,0.1240642,0.00615152,0,0,1.239708
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,31.38595,31.38595,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.688742,1.233822,0,0.08126451,-0.08126451,2.414904,40.24832,0.1240642,0.08492141,0,0,1.233822
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,30.86799,30.86799,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.779036,1.152557,0,0.2361089,-0.2361089,2.166023,36.10032,0.1240642,0.2467338,0,0,1.152557
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,30.35003,30.35003,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.041378,0.9164481,0,0.1749699,-0.1749699,1.981589,33.02642,0.1240642,0.1828435,0,0,0.9164481
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,30.04187,30.04187,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.23579,0.7414783,0,0.0605396,-0.0605396,1.917775,31.96285,0.1240642,0.06326388,0,0,0.7414783
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,29.72716,29.72716,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.303056,0.6809387,0,0.07115363,-0.07115363,1.842772,30.71281,0.1240642,0.07435555,0,0,0.6809387
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,29.43212,29.43212,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.382115,0.609785,0,0.04908507,-0.04908507,1.791032,29.85047,0.1240642,0.0512939,0,0,0.609785
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,29.24854,29.24854,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.436655,0.5606999,0,0.1653579,-0.1653579,1.616729,26.94544,0.1240642,0.172799,0,0,0.5606999
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06459955,30.10319,29.02562,1.317713,1.317713,0.8807681,0,0.2965497,1.317713,4.9024,5.551115E-17,0,0,0.06459955,0.4599416,0.4369445,0,0,4.620385,0.3953421,0,0.3953421,-0.3953421,1.200002,20,0.1240642,1.449484,0.05167964,1.7,0.4599416
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1935325,32.83847,29.55669,1.055203,1.055203,1.7,0,0.5202,1.055203,18.34079,0,0,0,0.1935325,0,0,0.6447973,0.6125575,5.059654,0,0.80609,0,0.80609,1.964727,32.74538,0.124226,1.160723,0.154826,1.7,0.1935325
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1731747,33.74866,30.79587,0.6788411,0.6788411,0,-1,0,0.6788411,25.51035,0,0,0.02461499,0.1731747,0.7145695,0.6788411,0,0,4.253564,0.725481,0,0.5413948,-0.5413948,1.394046,23.23406,0.124226,0.7467251,0.1385398,0,0.8986557
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2427791,36.41972,32.21207,0.3688217,0.3688217,0,-1,0,0.3688217,65.8256,0,0,0.1846939,0.2427791,0.3882333,0.3688217,0,0,4.855114,0.1840862,0,0.1454543,-0.1454543,1.240724,20.67869,0.124226,0.4057038,0.1942233,0,0.4268653
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.30432,38.95285,33.59549,0.360861,0.3258044,0,-1,0,0.3258044,93.40575,0,0.03505665,0.302426,0.30432,0.342952,0.3258044,0,0,5.01673,0.03863196,0,0.03863196,-0.03863196,1.200002,20,0.124226,0.3969471,0.243456,0,0.342952
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.247647,39.29541,34.92646,0.8835988,0.2352646,0,-1,0,0.2352646,105.2632,0,0.6483342,0.9249058,0.247647,0.247647,0.2352646,0,0,5.059654,0,0,0,0,1.200002,20,0.124226,0.9719587,0.1981176,0,0.247647
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3755448,43.07446,36.29021,0.3090046,0.3090046,0,-1,0,0.3090046,121.5337,0,0,0.2685515,0.3755448,0.325268,0.3090046,0,0,5.059654,0,0.05027685,0,0.05027685,1.247699,20.79494,0.1242193,0.3399051,0.3004359,0,0.3755448
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3013116,42.50729,37.08355,0.1416181,0.1416181,0,-1,0,0.1416181,212.7635,0,0,0.05554403,0.3013116,0.1490717,0.1416181,0,0,5.009377,0.04524916,0.1522399,0,0.1522399,1.392127,23.20206,0.1241991,0.15578,0.2410493,0,0.3465608
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3160033,43.06729,37.35892,0.0547328,0.0547328,0,-1,0,0.0547328,577.3563,0,0,0,0.3160033,0.05761347,0.0547328,0,0,4.857138,0.1822651,0.2583898,0,0.2583898,1.637257,27.28756,0.1241648,0.06020608,0.2528026,0,0.4982684
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1395394,40.24838,37.77198,1.117057,0.5266375,0,-1,0,0.5266375,26.49628,0,0.5904191,0.8081746,0.1395394,0.5543553,0.5266375,0,0,4.598748,0.4148159,0,0.4148159,-0.4148159,1.200002,20,0.1241648,1.228762,0.1116315,0,0.5543553
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1746469,40.53607,37.43105,0.8803075,0.1659145,0,-1,0,0.1659145,105.2632,0,0.714393,0.9351553,0.1746469,0.1746469,0.1659145,0,0,5.059654,0,0,0,0,1.200002,20,0.1241648,0.9683383,0.1397175,0,0.1746469
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07416732,37.63774,36.34267,1.481942,0.07045896,0,-1,0,0.07045896,105.2632,0,1.411483,1.616044,0.07416732,0.07416732,0.07045896,0,0,5.059654,0,0,0,0,1.200002,20,0.1241648,1.630136,0.05933386,0,0.07416732
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,35.35263,35.35263,0.8994915,0,0,-1,0,0,0,0,0.8994915,0.9894407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241648,0.9894407,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,34.44784,34.44784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241648,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,33.45125,33.45125,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241648,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,32.56612,32.56612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241648,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,31.90392,31.90392,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241648,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,31.34662,31.34662,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241648,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,30.84832,30.84832,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241648,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,30.33691,30.33691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241648,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,30.0222,30.0222,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241648,0.01180651,0,0,0
