Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,29.70749,29.70749,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241648,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,29.43212,29.43212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241648,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,29.24854,29.24854,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1243443,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1102428,30.87305,29.02562,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,46.38927,2.220446E-16,0,0,0.1102428,0,0,1.452632,1.38,3.679654,1.242,1.490243,0,1.490243,3.922954,65.38243,0.1245557,0.261412,0.08819427,1.7,1.352243
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2431965,33.6888,29.54358,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,568.4883,4.440892E-16,0,0,0.2431965,0,0,1.452632,1.38,2.189412,2.583219,1.623196,0,1.623196,5.462853,91.04737,0.124686,0.04705746,0.1945572,1.7,2.826415
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5806264,41.13808,30.7762,0.7820767,0.7820767,0,-1,0,0.7820767,74.24162,0,1.110223E-16,0,0.5806264,0.8232386,0.7820767,0,0,0.5662151,4.044096,0,0.2426122,-0.2426122,5.207118,86.78512,0.124686,0.8602843,0.4645011,0,4.624722
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9578516,50.30781,32.17929,0.7431876,0.7431876,0,-1,0,0.7431876,128.8842,0,0,0,0.9578516,0.7823027,0.7431876,0,0,0.8357842,3.801483,0.1755488,0,0.1755488,5.373658,89.56078,0.1246627,0.8175064,0.7662812,0,4.759335
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5388194,43.34606,33.59549,0,0,0,-1,0,0,0,0,0,0,0.5388194,0,0,0,0,0.6602354,3.959477,0.5388194,0,0.5388194,5.884827,98.08025,0.1245913,0,0.4310555,0,4.498297
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7716854,49.44987,34.92646,1.346769,1.346769,0,-1,0,1.346769,57.29902,0,0,0.1014458,0.7716854,1.417652,1.346769,0,0,0.121416,4.444415,0,0.6459661,-0.6459661,5.203918,86.7318,0.1245913,1.481446,0.6173484,0,5.2161
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4682638,44.82435,36.27055,0,0,0,-1,0,0,0,0,0,0,0.4682638,0,0,0,0,0.839156,3.798449,0.4682638,0,0.4682638,5.648153,94.13569,0.1245294,0,0.374611,0,4.266712
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3431033,43.24926,37.04421,0,0,0,-1,0,0,0,0,0,0,0.3431033,0,0,0,0,0.3708923,4.219886,0.3431033,0,0.3431033,5.973649,99.56062,0.124484,0,0.2744827,0,4.562989
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.636772,49.29861,37.32614,1.031247,1.031247,0,-1,0,1.031247,61.74776,0,0,0,0.636772,1.085523,1.031247,0,0,0.02778891,4.528679,0,0.4487513,-0.4487513,5.500624,91.67688,0.124484,1.134372,0.5094175,0,5.165451
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4171202,45.37238,37.72609,0.9052194,0.9052194,0,-1,0,0.9052194,46.07946,0,0,0,0.4171202,0.9528625,0.9052194,0,0,0.5264015,4.079927,0,0.5357423,-0.5357423,4.935902,82.26486,0.124484,0.9957413,0.3336962,0,4.497048
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09646825,39.11794,37.41793,0,0,0,-1,0,0,0,0,0,0,0.09646825,0,0,0,0,1.121671,3.544185,0.09646825,0,0.09646825,5.02742,83.79016,0.1244713,0,0.0771746,0,3.640654
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02814131,36.79874,36.30988,0.5116953,0.5116953,0,-1,0,0.5116953,5.499622,0,1.110223E-16,0,0.02814131,0.5386266,0.5116953,0,0,1.025202,3.631007,0,0.5104853,-0.5104853,4.489321,74.82186,0.1244713,0.5628648,0.02251305,0,3.659148
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,35.33297,35.33297,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.592408,3.120522,0,0.9725688,-0.9725688,3.464143,57.7356,0.1244713,1.016334,0,0,3.120522
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,34.42817,34.42817,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.67304,2.147953,0,0.02463512,-0.02463512,3.438175,57.30281,0.1244713,0.0257437,0,0,2.147953
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,33.41191,33.41191,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.700413,2.123317,0,0.4515684,-0.4515684,2.962181,49.36958,0.1244713,0.4718889,0,0,2.123317
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,32.50712,32.50712,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.202155,1.671749,0,0.03935886,-0.03935886,2.920693,48.67812,0.1244713,0.04113001,0,0,1.671749
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,31.84491,31.84491,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.245888,1.63239,0,0.1867677,-0.1867677,2.723822,45.39695,0.1244713,0.1951723,0,0,1.63239
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,31.31383,31.31383,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.453407,1.445623,0,0.08459434,-0.08459434,2.634652,43.91078,0.1244713,0.08840109,0,0,1.445623
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,30.81554,30.81554,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.547401,1.361028,0,0.003679061,-0.003679061,2.630774,43.84615,0.1244713,0.003844619,0,0,1.361028
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,30.31725,30.31725,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.551489,1.357349,0,0.209135,-0.209135,2.410326,40.17203,0.1244713,0.218546,0,0,1.357349
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,30.00253,30.00253,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.783861,1.148214,0,0.07386814,-0.07386814,2.332463,38.8743,0.1244713,0.07719221,0,0,1.148214
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,29.68782,29.68782,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.865937,1.074346,0,0.09647595,-0.09647595,2.230768,37.17939,0.1244713,0.1008174,0,0,1.074346
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,29.41245,29.41245,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,3.973132,0.97787,0,0.1673263,-0.1673263,2.05439,34.23977,0.1244713,0.174856,0,0,0.97787
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,29.22887,29.22887,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.15905,0.8105437,0,0.1526567,-0.1526567,1.893476,31.55787,0.1244713,0.1595262,0,0,0.8105437
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.266257,33.56036,29.02562,0.1328259,0.1328259,0,0,0,0.1328259,200.4556,0,0,0,0.266257,0.1398167,0.1328259,0,0,4.328669,0.657887,0.1264403,0,0.1264403,2.013428,33.55707,0.1244546,0.1461085,0.2130056,0,0.924144
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5358384,38.97813,29.54358,0.7170056,0.7170056,0,0,0,0.7170056,74.7328,0,1.110223E-16,0,0.5358384,0.7547427,0.7170056,0,0,4.202229,0.7716833,0,0.2189044,-0.2189044,1.782683,29.71132,0.1244546,0.7887062,0.4286707,0,1.307522
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9888657,49.35596,30.75653,0.3998755,0.3998755,0,-1,0,0.3998755,247.2934,0,0,0,0.9888657,0.4209215,0.3998755,0,0,4.445456,0.5527789,0.5679442,0,0.5679442,2.321482,38.69128,0.1243796,0.439863,0.7910926,0,1.541645
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9500432,50.11803,32.15962,0.04020573,0.04020573,0,-1,0,0.04020573,2362.955,0,0,0,0.9500432,0.04232182,0.04020573,0,0,3.877512,1.063929,0.9077213,0,0.9077213,3.182622,53.04359,0.12426,0.04422631,0.7600346,0,2.013972
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.346194,60.95273,33.58238,1.090242,1.090242,0,-1,0,1.090242,123.4766,0,0,0,1.346194,1.147623,1.090242,0,0,2.96979,1.880878,0.1985709,0,0.1985709,3.371003,56.18327,0.1242339,1.199266,1.076955,0,3.227072
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.440058,65.03269,34.9068,0.2784303,0.2784303,0,-1,0,0.2784303,517.2061,0,0,0,1.440058,0.2930846,0.2784303,0,0,2.771219,2.059592,1.146974,0,1.146974,4.459118,74.31848,0.1240831,0.3062734,1.152047,0,3.49965
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.226775,61.24348,36.25088,0.4350721,0.4350721,0,-1,0,0.4350721,281.9705,0,0,0,1.226775,0.4579706,0.4350721,0,0,1.624245,3.091868,0.7688042,0,0.7688042,5.188469,86.47432,0.1239823,0.4785793,0.9814199,0,4.318643
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.231154,62.28917,37.02454,0.6666533,0.6666533,0,-1,0,0.6666533,184.6768,0,0,0,1.231154,0.7017403,0.6666533,0,0,0.855441,3.783792,0.5294135,0,0.5294135,5.690715,94.84506,0.1239129,0.7333187,0.984923,0,5.014946
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.9358748,55.63723,37.2868,0.1470448,0.1470448,0,-1,0,0.1470448,636.4556,0.4550632,0,0,0.9358748,0.154784,0.1470448,0,0,0.3260276,4.260264,0.3260276,0,0.3260276,6.000012,100,0.1238703,0.1617493,0.7486998,0,5.196139
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7830176,52.7537,37.69331,1.518009,1.38,0,-1,0,1.38,56.74041,2.220446E-16,0.1380088,0.2898097,0.7830176,1.452632,1.38,0,0,0,4.553689,0,0.6696139,-0.6696139,5.294177,88.23611,0.1238703,1.66981,0.6264141,0,5.336707
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4609714,45.83407,37.35892,0.527811,0.527811,0,-1,0,0.527811,87.33645,0,0,0,0.4609714,0.5555905,0.527811,0,0,0.7440155,3.884075,0,0.09461913,-0.09461913,5.194439,86.57382,0.1238703,0.5805921,0.3687771,0,4.345047
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.0729029,37.52298,36.25088,1.154192,1.154192,0,-1,0,1.154192,6.316358,0,0,0,0.0729029,1.214939,1.154192,0,0,0.8491479,3.789456,0,1.142036,-1.142036,3.990628,66.51033,0.1238703,1.269611,0.05832232,0,3.862359
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,35.27396,35.27396,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.118077,2.64742,0,0.5462071,-0.5462071,3.414875,56.91447,0.1238703,0.5707865,0,0,2.64742
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,34.37572,34.37572,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.724974,2.101213,0,0.5294453,-0.5294453,2.856791,47.61308,0.1238703,0.5532703,0,0,2.101213
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,33.37913,33.37913,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.313246,1.571767,0,0.4518006,-0.4518006,2.380551,39.67577,0.1238703,0.4721316,0,0,1.571767
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,32.47433,32.47433,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.815247,1.119967,0,0.07772105,-0.07772105,2.298626,38.31035,0.1238703,0.0812185,0,0,1.119967
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,31.82524,31.82524,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.901604,1.042246,0,0.06254645,-0.06254645,2.232696,37.21153,0.1238703,0.06536105,0,0,1.042246
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,31.29416,31.29416,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.9711,0.9796993,0,0.1475941,-0.1475941,2.077118,34.61857,0.1238703,0.1542359,0,0,0.9796993
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,30.7762,30.7762,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.135093,0.8321052,0,0.07589075,-0.07589075,1.997122,33.28531,0.1238703,0.07930584,0,0,0.8321052
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,30.29758,30.29758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.219416,0.7562144,0,0,0,1.997122,33.28531,0.1238703,0,0,0,0.7562144
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,29.98286,29.98286,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.219416,0.7562144,0,0.1089883,-0.1089883,1.882239,31.37058,0.1238703,0.1138928,0,0,0.7562144
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,29.68782,29.68782,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.340514,0.6472261,0,0.1873239,-0.1873239,1.684782,28.07964,0.1238703,0.1957535,0,0,0.6472261
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,29.39278,29.39278,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.548652,0.4599021,0,0.1235031,-0.1235031,1.554598,25.90992,0.1238703,0.1290607,0,0,0.4599021
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,29.2092,29.2092,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.685878,0.3363991,0,0.02605806,-0.02605806,1.527131,25.45213,0.1238703,0.02723067,0,0,0.3363991
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3163691,34.42247,29.00595,0,0,0,0,0,0,0,0,0,0,0.3163691,0,0,0,0,4.714831,0.310341,0.3163691,0,0.3163691,1.827265,30.45435,0.1238289,0,0.2530953,0,0.6267101
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7147874,42.38007,29.52391,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,83.85486,0,0,0,0.7147874,0,0,0.8475898,0.8052103,4.398462,0.5950732,1.519998,0,1.519998,3.269261,54.48758,0.1240382,0.9376512,0.5718299,1.7,1.309861
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9990495,49.55187,30.73686,1.204999,1.204999,0,-1,0,1.204999,82.90874,0,0,0,0.9990495,1.26842,1.204999,0,0,2.878464,1.963071,0,0.2693706,-0.2693706,2.98532,49.75523,0.1240382,1.325499,0.7992396,0,2.962121
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.165831,54.88399,32.13995,0.8079054,0.8079054,0,-1,0,0.8079054,144.3029,0,0,0,1.165831,0.8504267,0.8079054,0,0,3.177765,1.693701,0.3154045,0,0.3154045,3.284539,54.7422,0.1239969,0.888696,0.9326651,0,2.859532
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.134931,55.84774,33.56271,0.4177194,0.4177194,0,-1,0,0.4177194,271.697,0,0,0,1.134931,0.4397046,0.4177194,0,0,2.86236,1.977565,0.6952263,0,0.6952263,3.944088,65.73467,0.1239062,0.4594913,0.9079447,0,3.112496
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.264853,60.52842,34.88712,1.28642,1.28642,0,-1,0,1.28642,98.32344,0,2.220446E-16,0.03506242,1.264853,1.354127,1.28642,0,0,2.167134,2.603268,0,0.08927393,-0.08927393,3.849985,64.16629,0.1239062,1.415062,1.011882,0,3.868121
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.204179,60.67354,36.23776,0.1675312,0.1675312,0,-1,0,0.1675312,718.7794,0,0,0,1.204179,0.1763486,0.1675312,0,0,2.266327,2.513994,1.027831,0,1.027831,4.825071,80.41769,0.1237722,0.1842843,0.9633435,0,3.718174
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.328506,64.74779,37.01143,0.2781233,0.2781233,0,-1,0,0.2781233,477.6678,0,0,0,1.328506,0.2927614,0.2781233,0,0,1.238497,3.439042,1.035744,0,1.035744,5.807664,96.79421,0.1236375,0.3059357,1.062805,0,4.767548
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.8149502,52.96354,37.26713,0.628621,0.628621,0,-1,0,0.628621,129.6409,0,0,0,0.8149502,0.6617064,0.628621,0,0,0.2027522,4.371212,0.1532438,0,0.1532438,5.953044,99.21721,0.1236176,0.6914831,0.6519601,0,5.186162
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5643772,48.21013,37.67364,0.4911583,0.4911583,0,-1,0,0.4911583,114.9074,0,0,0,0.5643772,0.5170087,0.4911583,0,0,0.04950839,4.509131,0.04736844,0,0.04736844,5.997982,99.96616,0.1236115,0.5402741,0.4515017,0,5.073509
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3908821,44.4837,37.35892,1.432289,1.38,0,-1,0,1.38,28.32479,2.220446E-16,0.0522892,0.1955181,0.3908821,1.452632,1.38,0,0,0.002139949,4.551763,0,1.061749,-1.061749,4.878799,81.31316,0.1236115,1.575518,0.3127057,0,4.942645
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07103796,37.49018,36.25088,0,0,0,-1,0,0,0,0,0,0,0.07103796,0,0,0,0,1.181862,3.490014,0.07103796,0,0.07103796,4.946192,82.43637,0.1236022,0,0.05683037,0,3.561051
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,35.27396,35.27396,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.110824,3.553948,0,0.5745191,-0.5745191,4.340596,72.34312,0.1236022,0.6003724,0,0,3.553948
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,34.38883,34.38883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.749178,2.979429,0,0,0,4.340596,72.34312,0.1236022,0,0,0,2.979429
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,33.37913,33.37913,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.749178,2.979429,0,0.6438379,-0.6438379,3.661931,61.03206,0.1236022,0.6728106,0,0,2.979429
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,32.47433,32.47433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.464554,2.335591,0,0,0,3.661931,61.03206,0.1236022,0,0,0,2.335591
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,31.81213,31.81213,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.464554,2.335591,0,0.1056758,-0.1056758,3.550539,59.17553,0.1236022,0.1104312,0,0,2.335591
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,31.29416,31.29416,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.581971,2.229915,0,0.1180893,-0.1180893,3.426062,57.10092,0.1236022,0.1234033,0,0,2.229915
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,30.79587,30.79587,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.713181,2.111825,0,0.1501813,-0.1501813,3.267757,54.46251,0.1236022,0.1569395,0,0,2.111825
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,30.29758,30.29758,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.88005,1.961644,0,0.05665489,-0.05665489,3.208038,53.46719,0.1236022,0.05920436,0,0,1.961644
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,30.00253,30.00253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.943,1.904989,0,0,0,3.208038,53.46719,0.1236022,0,0,0,1.904989
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,29.68782,29.68782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.943,1.904989,0,0,0,3.208038,53.46719,0.1236022,0,0,0,1.904989
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,29.39278,29.39278,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.943,1.904989,0,0.0553803,-0.0553803,3.149662,52.49426,0.1236022,0.05787241,0,0,1.904989
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,29.2092,29.2092,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,3.004533,1.849609,0,0.02747005,-0.02747005,3.120706,52.01165,0.1236022,0.0287062,0,0,1.849609
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1002279,30.66378,28.98628,0.6447227,0.6447227,0,0,0,0.6447227,15.54589,0,1.110223E-16,0,0.1002279,0.6786555,0.6447227,0,0,3.035055,1.822139,0,0.5784276,-0.5784276,2.510989,41.84974,0.1236022,0.709195,0.0801823,0,1.922367
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1672855,32.35229,29.52391,0.2090966,0.2090966,0,0,0,0.2090966,80.00395,0,0,0,0.1672855,0.2201017,0.2090966,0,0,3.677753,1.243711,0,0.05281613,-0.05281613,2.455316,40.92186,0.1236022,0.2300062,0.1338284,0,1.410997
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3617594,37.0165,30.72375,0,0,0,-1,0,0,0,0,0,0,0.3617594,0,0,0,0,3.736437,1.190895,0.3617594,0,0.3617594,2.798511,46.64176,0.1235553,0,0.2894075,0,1.552655
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.588596,42.75127,32.13995,0,0,0,-1,0,0,0,0,0,0,0.588596,0,0,0,0,3.374678,1.516479,0.588596,0,0.588596,3.356903,55.94827,0.123479,0,0.4708768,0,2.105075
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.746687,47.41123,33.54304,0.2443157,0.2443157,0,-1,0,0.2443157,305.6237,0,0,0,0.746687,0.2571745,0.2443157,0,0,2.786082,2.046215,0.4895125,0,0.4895125,3.821295,63.68812,0.1234156,0.2687473,0.5973496,0,2.792902
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6775349,47.45483,34.86745,0,0,0,-1,0,0,0,0,0,0,0.6775349,0,0,0,0,2.296569,2.486776,0.6775349,0,0.6775349,4.464061,74.40087,0.1233279,0,0.542028,0,3.164311
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6361758,48.08541,36.21809,0,0,0,-1,0,0,0,0,0,0,0.6361758,0,0,0,0,1.619035,3.096558,0.6361758,0,0.6361758,5.06759,84.45967,0.1232458,0,0.5089406,0,3.732734
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3245959,42.84719,36.99176,0.3161601,0.3161601,0,-1,0,0.3161601,102.6682,0,0,0,0.3245959,0.3328001,0.3161601,0,0,0.9828587,3.669116,0,0.008204214,-0.008204214,5.058942,84.31554,0.1232458,0.3477761,0.2596767,0,3.993712
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4270962,45.08176,37.26713,0.6740723,0.6740723,0,-1,0,0.6740723,63.36059,0,0,0,0.4270962,0.7095498,0.6740723,0,0,0.9919745,3.660912,0,0.2824536,-0.2824536,4.76121,79.35334,0.1232458,0.7414795,0.3416769,0,4.088008
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1433576,40.19732,37.65396,1.271205,1.271205,0,-1,0,1.271205,11.2773,0,2.220446E-16,0.01832534,0.1433576,1.33811,1.271205,0,0,1.305812,3.378458,0,1.194753,-1.194753,3.50183,58.36372,0.1232458,1.398325,0.1146861,0,3.521816
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2246337,41.34005,37.32614,0.5058032,0.5058032,0,-1,0,0.5058032,44.41128,0,0,0,0.2246337,0.5324244,0.5058032,0,0,2.633315,2.183706,0,0.3077908,-0.3077908,3.17739,52.9564,0.1232458,0.5563836,0.179707,0,2.408339
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.0549951,37.17566,36.21809,0.5399019,0.5399019,0,-1,0,0.5399019,10.18613,0,1.110223E-16,0,0.0549951,0.5683177,0.5399019,0,0,2.975305,1.875915,0,0.5133226,-0.5133226,2.636301,43.93826,0.1232458,0.593892,0.04399608,0,1.93091
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,35.24118,35.24118,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,3.545663,1.362592,0,0.1620773,-0.1620773,2.465456,41.09085,0.1232458,0.1693708,0,0,1.362592
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,34.35605,34.35605,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,3.725749,1.200515,0,0.129411,-0.129411,2.329045,38.81734,0.1232458,0.1352345,0,0,1.200515
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,33.35946,33.35946,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,3.869539,1.071104,0,0.7354196,-0.7354196,1.553845,25.89736,0.1232458,0.7685136,0,0,1.071104
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,32.45466,32.45466,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,4.686672,0.3356842,0,0.1012324,-0.1012324,1.447136,24.11889,0.1232458,0.1057879,0,0,0.3356842
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,31.81213,31.81213,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,4.799152,0.2344518,0,0.06640177,-0.06640177,1.377143,22.95233,0.1232458,0.06938986,0,0,0.2344518
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,31.27449,31.27449,0.2113386,0.1596475,0,-1,0,0.1596475,0,0,0.0516911,0.07282495,0,0.16805,0.1596475,0,0,4.872932,0.16805,0,0.16805,-0.16805,1.200002,20,0.1232458,0.2324725,0,0,0.16805
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,30.7762,30.7762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232458,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,30.29758,30.29758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232458,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,29.98286,29.98286,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232458,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,29.68782,29.68782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232458,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,29.39278,29.39278,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1233957,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,29.2092,29.2092,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1236221,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1943852,32.27125,28.98628,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,25.65469,0,0,0,0.1943852,0,0,0.9423013,0.8951863,2.301873,2.482003,1.089571,0,1.089571,4.849922,80.83187,0.1238382,0.8334685,0.1555082,1.7,2.676389
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6030961,40.22549,29.52391,0.2282433,0.2282433,0,0,0,0.2282433,264.2339,0,0,0,0.6030961,0.2402561,0.2282433,0,0,1.212301,3.462618,0.36284,0,0.36284,5.194142,86.56886,0.1237913,0.2510676,0.4824769,0,4.065714
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7165889,43.7008,30.70408,1.048687,1.048687,0,-1,0,1.048687,68.33198,0,2.220446E-16,0,0.7165889,1.103882,1.048687,0,0,0.8494613,3.789174,0,0.3872927,-0.3872927,4.7859,79.76484,0.1237913,1.153556,0.5732711,0,4.505763
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9813769,50.74771,32.12029,0.8475465,0.8475465,0,-1,0,0.8475465,115.7903,0,0,0,0.9813769,0.8921542,0.8475465,0,0,1.279787,3.401881,0.08922277,0,0.08922277,4.870544,81.17558,0.1237798,0.9323012,0.7851016,0,4.383258
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.947683,51.63641,33.54304,0.2433551,0.2433551,0,-1,0,0.2433551,389.4239,0,0,0,0.947683,0.2561633,0.2433551,0,0,1.190564,3.482182,0.6915197,0,0.6915197,5.526577,92.10944,0.1236906,0.2676907,0.7581465,0,4.429864
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.050347,55.43434,34.86745,0.7046301,0.7046301,0,-1,0,0.7046301,149.0636,0,0,0,1.050347,0.7417158,0.7046301,0,0,0.499044,4.104549,0.3086308,0,0.3086308,5.81937,96.98931,0.1236509,0.7750931,0.8402773,0,5.154896
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8446035,52.428,36.21809,1.48629,1.38,0,-1,0,1.38,61.20315,2.220446E-16,0.1062895,0.2549185,0.8446035,1.452632,1.38,0,0,0.1904132,4.382317,0,0.6080281,-0.6080281,5.178452,86.30737,0.1236509,1.634918,0.6756828,0,5.226921
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9898003,56.51471,36.99176,0.9514171,0.9514171,0,-1,0,0.9514171,104.0343,0,1.110223E-16,0,0.9898003,1.001492,0.9514171,0,0,0.866,3.774289,0,0.01169139,-0.01169139,5.166129,86.10197,0.1236509,1.046559,0.7918403,0,4.764089
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.986471,56.73355,37.24746,0.6415534,0.6415534,0,-1,0,0.6415534,153.7629,0,0,0,0.986471,0.6753194,0.6415534,0,0,0.8789905,3.762598,0.3111516,0,0.3111516,5.461313,91.0217,0.1236108,0.7057087,0.7891768,0,4.749069
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6676205,50.26641,37.6343,0.706604,0.706604,0,-1,0,0.706604,94.48299,0,1.110223E-16,0,0.6676205,0.7437937,0.706604,0,0,0.5678388,4.042634,0,0.0761731,-0.0761731,5.381019,89.68347,0.1236108,0.7772644,0.5340965,0,4.710255
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2911104,42.56827,37.32614,0.05750945,0.05750945,0,-1,0,0.05750945,506.1957,0,0,0,0.2911104,0.06053627,0.05750945,0,0,0.6524756,3.966461,0.2305741,0,0.2305741,5.599761,93.32916,0.1235811,0.0632604,0.2328883,0,4.257571
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06989244,37.43702,36.21809,1.208624,1.208624,0,-1,0,1.208624,5.782809,0,2.220446E-16,0,0.06989244,1.272236,1.208624,0,0,0.4219015,4.173977,0,1.202344,-1.202344,4.332379,72.20618,0.1235811,1.329487,0.05591396,0,4.24387
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,35.2215,35.2215,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.757839,2.971634,0,0.2766419,-0.2766419,4.040773,67.34608,0.1235811,0.2890908,0,0,2.971634
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,34.35605,34.35605,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,2.065219,2.694992,0,0.2793715,-0.2793715,3.74629,62.43804,0.1235811,0.2919432,0,0,2.694992
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,33.33979,33.33979,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,2.375632,2.41562,0,0.4852097,-0.4852097,3.234834,53.91379,0.1235811,0.5070441,0,0,2.41562
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,32.43499,32.43499,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,2.914754,1.930411,0,0.1618567,-0.1618567,3.064222,51.07026,0.1235811,0.1691402,0,0,1.930411
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,31.81213,31.81213,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,3.094594,1.768554,0,0.07975654,-0.07975654,2.980151,49.66909,0.1235811,0.08334558,0,0,1.768554
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,31.27449,31.27449,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,3.183213,1.688797,0,0.2913119,-0.2913119,2.673081,44.55127,0.1235811,0.304421,0,0,1.688797
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,30.7762,30.7762,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.506893,1.397485,0,0.2557177,-0.2557177,2.403531,40.05878,0.1235811,0.267225,0,0,1.397485
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,30.29758,30.29758,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.791023,1.141768,0,0.09413855,-0.09413855,2.304301,38.40493,0.1235811,0.09837478,0,0,1.141768
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,30.00253,30.00253,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,3.895622,1.047629,0,0.1184822,-0.1184822,2.179409,36.32342,0.1235811,0.1238139,0,0,1.047629
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,29.68782,29.68782,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,4.027269,0.9291471,0,0.2714547,-0.2714547,1.893271,31.55445,0.1235811,0.2836702,0,0,0.9291471
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,29.39278,29.39278,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,4.328885,0.6576923,0,0.02258188,-0.02258188,1.869468,31.15773,0.1235811,0.02359806,0,0,0.6576923
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,29.2092,29.2092,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,4.353976,0.6351104,0,0.2255809,-0.2255809,1.631684,27.19469,0.1235811,0.235732,0,0,0.6351104
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3173984,34.42035,28.98628,0,0,0,0,0,0,0,0,0,0,0.3173984,0,0,0,0,4.604621,0.4095296,0.3173984,0,0.3173984,1.932795,32.21318,0.1235403,0,0.2539187,0,0.7269279
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7522488,43.117,29.52391,0.5680293,0.5680293,0,0,0,0.5680293,132.4313,0,0,0,0.7522488,0.5979257,0.5680293,0,0,4.287223,0.6951881,0.1543231,0,0.1543231,2.079199,34.65324,0.1235205,0.6248323,0.601799,0,1.447437
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8963987,47.32379,30.68441,0.1437171,0.1437171,0,-1,0,0.1437171,623.7244,0,0,0,0.8963987,0.1512812,0.1437171,0,0,4.1329,0.8340789,0.7451175,0,0.7451175,2.786079,46.43456,0.1234248,0.1580888,0.7171189,0,1.730478
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.270913,57.32604,32.12029,1.31029,1.31029,0,-1,0,1.31029,96.99485,0,0,0.06131843,1.270913,1.379252,1.31029,0,0,3.387783,1.504685,0,0.1083388,-0.1083388,2.67188,44.53125,0.1234248,1.441318,1.016731,0,2.775598
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.200996,57.3691,33.54304,0,0,0,-1,0,0,0,0,0,0,1.200996,0,0,0,0,3.508159,1.396346,1.200996,0,1.200996,3.811245,63.52062,0.1232709,0,0.9607967,0,2.597342
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.349645,62.62942,34.86745,0.1177117,0.1177117,0,-1,0,0.1177117,1146.568,0,0,0,1.349645,0.1239071,0.1177117,0,0,2.307163,2.477242,1.225738,0,1.225738,4.974082,82.9012,0.1231142,0.1294829,1.079716,0,3.826887
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.205047,60.67104,36.21809,0.08567914,0.08567914,0,-1,0,0.08567914,1406.464,0.0334329,0,0,1.205047,0.09018857,0.08567914,0,0,1.081425,3.580406,1.081425,0,1.081425,6.000012,100,0.1229762,0.09424706,0.9640372,0,4.785453
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.015116,57.09248,36.99176,1.012717,1.012717,0,-1,0,1.012717,100.2369,0,0,0,1.015116,1.066018,1.012717,0,0,0,4.553689,0,0.0509016,-0.0509016,5.946357,99.10575,0.1229762,1.113989,0.812093,0,5.568805
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.916471,55.15988,37.24746,1.138647,1.138647,0,-1,0,1.138647,80.48769,0,0,0,0.916471,1.198576,1.138647,0,0,0.05655733,4.502787,0,0.2821053,-0.2821053,5.648992,94.14967,0.1229762,1.252512,0.7331768,0,5.419258
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6226651,49.34509,37.6343,0.3091802,0.3091802,0,-1,0,0.3091802,201.3923,0,0,0,0.6226651,0.3254528,0.3091802,0,0,0.3700077,4.220682,0.2972123,0,0.2972123,5.930952,98.84901,0.1229384,0.3400982,0.4981321,0,4.843347
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2845469,42.42581,37.30647,0,0,0,-1,0,0,0,0.2117515,0,0,0.2845469,0,0,0,0,0.07279541,4.488173,0.07279541,0,0.07279541,6.000012,100,0.1229291,0,0.2276375,0,4.77272
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05817914,37.21166,36.19843,0.2351876,0.2351876,0,-1,0,0.2351876,24.73733,0,0,0,0.05817914,0.2475659,0.2351876,0,0,0,4.553689,0,0.1893867,-0.1893867,5.800381,96.67282,0.1229291,0.2587063,0.04654331,0,4.611868
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,35.2215,35.2215,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2104297,4.364302,0,0.1254358,-0.1254358,5.66816,94.46914,0.1229291,0.1310804,0,0,4.364302
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,34.31671,34.31671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3498028,4.238866,0,0,0,5.66816,94.46914,0.1229291,0,0,0,4.238866
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,33.30045,33.30045,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3498028,4.238866,0,0.1262513,-0.1262513,5.535079,92.25114,0.1229291,0.1319326,0,0,4.238866
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,32.40221,32.40221,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.490082,4.112615,0,0.05932653,-0.05932653,5.472544,91.20888,0.1229291,0.06199623,0,0,4.112615
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,31.77279,31.77279,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5560004,4.053288,0,0.1234273,-0.1234273,5.34244,89.04049,0.1229291,0.1289815,0,0,4.053288
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,31.25483,31.25483,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6931418,3.929861,0,0.2378419,-0.2378419,5.091733,84.86204,0.1229291,0.2485448,0,0,3.929861
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,30.73686,30.73686,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9574106,3.692019,0,0.1388551,-0.1388551,4.945366,82.42261,0.1229291,0.1451035,0,0,3.692019
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,30.27791,30.27791,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.111694,3.553164,0,0.03487999,-0.03487999,4.9086,81.80983,0.1229291,0.03644959,0,0,3.553164
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,29.9632,29.9632,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.15045,3.518284,0,0.1594591,-0.1594591,4.740515,79.00842,0.1229291,0.1666348,0,0,3.518284
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,29.66815,29.66815,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.327626,3.358825,0,0.06562128,-0.06562128,4.671344,77.85558,0.1229291,0.06857423,0,0,3.358825
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,29.37311,29.37311,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.400539,3.293204,0,0.1264283,-0.1264283,4.538077,75.63447,0.1229291,0.1321176,0,0,3.293204
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,29.18953,29.18953,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.541015,3.166776,0,0.04722662,-0.04722662,4.488296,74.80478,0.1229291,0.04935181,0,0,3.166776
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2337533,32.93267,28.96661,0.8355687,0.8355687,0,0,0,0.8355687,27.97536,0,0,0,0.2337533,0.8795459,0.8355687,0,0,1.593489,3.119549,0,0.6457927,-0.6457927,3.80757,63.45938,0.1229291,0.9191255,0.1870026,0,3.353302
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2309994,33.43553,29.50424,0.3411517,0.3411517,0,0,0,0.3411517,67.71164,0,5.551115E-17,0,0.2309994,0.3591071,0.3411517,0,0,2.311036,2.473756,0,0.1281077,-0.1281077,3.672533,61.20877,0.1229291,0.3752669,0.1847996,0,2.704756
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2340178,34.69772,30.68441,0.8006602,0.8006602,0,-1,0,0.8006602,29.22811,0,0,0,0.2340178,0.8428003,0.8006602,0,0,2.453378,2.345649,0,0.6087824,-0.6087824,3.03082,50.51357,0.1229291,0.8807262,0.1872143,0,2.579667
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8347397,47.64757,32.12029,0.6654605,0.6654605,0,-1,0,0.6654605,125.4379,0,0,0,0.8347397,0.7004848,0.6654605,0,0,3.129803,1.736866,0.134255,0,0.134255,3.158186,52.63633,0.122912,0.7320065,0.6677918,0,2.571606
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8643003,49.8523,33.54304,0.6217425,0.6217425,0,-1,0,0.6217425,139.0126,0,0,0,0.8643003,0.6544658,0.6217425,0,0,2.995548,1.857696,0.2098345,0,0.2098345,3.357252,55.95409,0.1228853,0.6839167,0.6914402,0,2.721996
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9407821,52.99073,34.86745,0.415705,0.415705,0,-1,0,0.415705,226.31,0,0,0,0.9407821,0.4375842,0.415705,0,0,2.785713,2.046547,0.5031979,0,0.5031979,3.834628,63.91034,0.1228214,0.4572755,0.7526257,0,2.987329
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.223273,61.14143,36.23776,0.3311385,0.3311385,0,-1,0,0.3311385,369.4144,0,0,0,1.223273,0.3485668,0.3311385,0,0,2.282516,2.499425,0.8747066,0,0.8747066,4.664447,77.74063,0.1227103,0.3642524,0.9786187,0,3.722698
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4544688,45.31989,36.99176,0.1958251,0.1958251,0,-1,0,0.1958251,232.0789,0,0,0,0.4544688,0.2061317,0.1958251,0,0,1.407809,3.286661,0.2483371,0,0.2483371,4.900041,81.66718,0.1226788,0.2154077,0.363575,0,3.74113
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1902243,40.63146,37.24746,2.041966,1.38,0,-1,0,1.38,13.78437,0,0.6619663,0.866163,0.1902243,1.452632,1.38,0,0,1.159472,3.510164,0,1.262407,-1.262407,3.569346,59.48899,0.1226788,2.246163,0.1521794,0,3.700389
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.25897,42.28947,37.6343,1.750948,1.38,0,-1,0,1.38,18.76594,0,0.3709477,0.5460424,0.25897,1.452632,1.38,0,0,2.562147,2.247757,0,1.193662,-1.193662,2.311116,38.51853,0.1226788,1.926042,0.207176,0,2.506727
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2793006,42.32833,37.30647,0.3259974,0.3259974,0,-1,0,0.3259974,85.67571,0,0,0,0.2793006,0.3431551,0.3259974,0,0,3.888437,1.054095,0,0.06385455,-0.06385455,2.243808,37.39672,0.1226788,0.3585971,0.2234405,0,1.333396
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06632565,37.35455,36.19843,0.5733691,0.5733691,0,-1,0,0.5733691,11.56771,0,1.110223E-16,0,0.06632565,0.6035464,0.5733691,0,0,3.959387,0.9902409,0,0.5372208,-0.5372208,1.677528,27.95874,0.1226788,0.630706,0.05306052,0,1.056566
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,35.20184,35.20184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.556299,0.4530201,0,0,0,1.677528,27.95874,0.1226788,0,0,0,0.4530201
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,34.29704,34.29704,0.821623,0.4303691,0,-1,0,0.4303691,0,0,0.3912539,0.4734162,0,0.4530201,0.4303691,0,0,4.556299,0.4530201,0,0.4530201,-0.4530201,1.200002,20,0.1226788,0.9037853,0,0,0.4530201
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,33.28734,33.28734,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226788,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,32.38254,32.38254,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226788,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,31.75312,31.75312,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226788,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,31.23516,31.23516,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226788,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,30.73686,30.73686,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226788,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,30.27791,30.27791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226788,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,29.9632,29.9632,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226788,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,29.66815,29.66815,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226788,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,29.35344,29.35344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226788,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,29.18953,29.18953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226788,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1777483,31.96489,28.96661,1.406298,1.406298,1.7,0,0.5202,1.406298,12.63945,0,0,0,0.1777483,0,0,0.2937019,0.2790169,5.059654,0,0.4567651,0,0.4567651,1.633328,27.22208,0.1227659,1.546928,0.1421986,1.7,0.1777483
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3322878,35.24144,29.52391,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,86.38912,0,0,0,0.3322878,0,0,1.315359,1.249591,4.602889,0.4110886,1.581879,0,1.581879,3.13403,52.23373,0.1229644,0.4231049,0.2658302,1.7,0.7433764
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5283034,40.06937,30.70408,0.8923748,0.8923748,0,-1,0,0.8923748,59.20197,0,0,0,0.5283034,0.9393418,0.8923748,0,0,3.02101,1.83478,0,0.4110385,-0.4110385,2.700758,45.01254,0.1229644,0.9816122,0.4226427,0,2.363083
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8718305,48.46273,32.15962,0.3896279,0.3896279,0,-1,0,0.3896279,223.7598,0,0,0,0.8718305,0.4101346,0.3896279,0,0,3.47772,1.423741,0.4616959,0,0.4616959,3.138761,52.31257,0.1229059,0.4285907,0.6974645,0,2.295572
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7960393,48.46879,33.58238,1.19368,1.19368,0,-1,0,1.19368,66.68783,0,0,0,0.7960393,1.256505,1.19368,0,0,3.016024,1.839268,0,0.460466,-0.460466,2.653387,44.22303,0.1229059,1.313048,0.6368315,0,2.635307
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7967924,49.95199,34.9068,0.5610373,0.5610373,0,-1,0,0.5610373,142.0213,0,0,0,0.7967924,0.5905656,0.5610373,0,0,3.527653,1.378802,0.2062269,0,0.2062269,2.849031,47.48375,0.1228798,0.6171411,0.6374339,0,2.175594
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9435517,54.64925,36.27055,0.6132833,0.6132833,0,-1,0,0.6132833,153.8525,0,0,0,0.9435517,0.6455614,0.6132833,0,0,3.321426,1.564406,0.2979903,0,0.2979903,3.131729,52.19538,0.1228421,0.6746117,0.7548414,0,2.507957
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.045923,57.84081,37.02454,1.288482,1.288482,0,-1,0,1.288482,81.17485,0,2.220446E-16,0.03733039,1.045923,1.356297,1.288482,0,0,3.023435,1.832597,0,0.3103735,-0.3103735,2.804567,46.74269,0.1228421,1.41733,0.8367388,0,2.87852
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7665545,51.95259,37.2868,0.5466602,0.5466602,0,-1,0,0.5466602,140.2251,0,0,0,0.7665545,0.5754318,0.5466602,0,0,3.368295,1.522224,0.1911227,0,0.1911227,2.985882,49.7646,0.1228179,0.6013262,0.6132436,0,2.288778
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3814769,44.61304,37.65396,0,0,0,-1,0,0,0,0,0,0,0.3814769,0,0,0,0,3.177172,1.694234,0.3814769,0,0.3814769,3.347783,55.79626,0.1227697,0,0.3051815,0,2.075711
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2153892,41.17077,37.32614,0.6109665,0.6109665,0,-1,0,0.6109665,35.25385,0,1.110223E-16,0,0.2153892,0.6431226,0.6109665,0,0,2.795695,2.037563,0,0.4277335,-0.4277335,2.896912,48.28177,0.1227697,0.6720631,0.1723113,0,2.252952
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.0541072,37.14033,36.19843,0.4544478,0.4544478,0,-1,0,0.4544478,11.90614,0,5.551115E-17,0,0.0541072,0.4783661,0.4544478,0,0,3.270955,1.60983,0,0.4242589,-0.4242589,2.449704,40.82832,0.1227697,0.4998925,0.04328576,0,1.663937
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,35.20184,35.20184,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0,0,0.8506146,0.8080838,0,0,3.742353,1.185571,0,0.8506146,-0.8506146,1.553077,25.88457,0.1227697,0.8888922,0,0,1.185571
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,34.27737,34.27737,0.7747611,0.3182085,0,-1,0,0.3182085,0,0,0.4565527,0.5340288,0,0.3349563,0.3182085,0,0,4.687481,0.3349563,0,0.3349563,-0.3349563,1.200002,20,0.1227697,0.8522373,0,0,0.3349563
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,33.26767,33.26767,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227697,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,32.36287,32.36287,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227697,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,31.73345,31.73345,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227697,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,31.23516,31.23516,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227697,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,30.72375,30.72375,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227697,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,30.27791,30.27791,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227697,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,29.9632,29.9632,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227697,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,29.66815,29.66815,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227697,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,29.35344,29.35344,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1229259,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,29.18953,29.18953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1230718,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2351234,32.97665,28.98628,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,42.65315,0,0,0,0.2351234,0,0,1.148755,1.091317,2.299654,2.484,1.326441,0,1.326441,5.07674,84.61217,0.1233009,0.6063696,0.1880987,1.7,2.719123
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5531854,39.28233,29.52391,0.4959627,0.4959627,0,0,0,0.4959627,111.5377,0,0,0,0.5531854,0.522066,0.4959627,0,0,0.9732138,3.677797,0.03111938,0,0.03111938,5.106263,85.10421,0.123297,0.545559,0.4425483,0,4.230982
