Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9627895,48.74064,30.70408,0,0,0,-1,0,0,0,0.02069505,0,0,0.9627895,0,0,0,0,0.9420944,3.705804,0.9420944,0,0.9420944,6.000012,100,0.123178,0,0.7702316,0,4.668593
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.330849,58.82495,32.15962,0.8836703,0.8836703,0,-1,0,0.8836703,150.6047,0.4006695,0,0,1.330849,0.9301792,0.8836703,0,0,0,4.553689,0,0,0,6.000012,100,0.123178,0.9720373,1.064679,0,5.884538
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.500951,64.98459,33.59549,0.05764866,0.05764866,0,-1,0,0.05764866,2603.618,1.440268,0,0,1.500951,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.123178,0.06341352,1.200761,0,6.05464
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.515352,67.09579,34.92646,0.7060885,0.7060885,0,-1,0,0.7060885,214.6123,0.7721014,0,0,1.515352,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.123178,0.7766973,1.212282,0,6.069041
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.554026,69.94518,36.27055,0.3137119,0.3137119,0,-1,0,0.3137119,495.3674,1.223803,0,0,1.554026,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.123178,0.3450831,1.243221,0,6.107716
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.420482,67.22809,37.04421,0.9534252,0.9534252,0,-1,0,0.9534252,148.9872,0.4168765,0,0,1.420482,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.123178,1.048768,1.136386,0,5.974171
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.219961,62.35245,37.30647,1.058831,1.058831,0,-1,0,1.058831,115.2177,0.1054021,0,0,1.219961,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.123178,1.164714,0.9759688,0,5.77365
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8393154,53.94528,37.67364,0.07563987,0.07563987,0,-1,0,0.07563987,1109.62,0.7596945,0,0,0.8393154,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.123178,0.08320386,0.6714523,0,5.393004
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3182188,43.08841,37.33926,1.180029,1.180029,0,-1,0,1.180029,26.96703,0,0,0,0.3182188,1.242136,1.180029,0,0,0,4.553689,0,0.9239169,-0.9239169,5.026118,83.76846,0.123178,1.298032,0.254575,0,4.871908
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05262317,37.13413,36.21809,1.378424,1.378424,0,-1,0,1.378424,3.817632,0,0,0.1362667,0.05262317,1.450973,1.378424,0,0,1.026574,3.629772,0,1.39835,-1.39835,3.552128,59.20201,0.123178,1.516267,0.04209853,0,3.682395
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,35.2215,35.2215,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.580296,2.231422,0,1.021307,-1.021307,2.475576,41.25952,0.123178,1.067266,0,0,2.231422
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,34.27737,34.27737,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.715082,1.210115,0,0.3849564,-0.3849564,2.069796,34.49654,0.123178,0.4022794,0,0,1.210115
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,33.26767,33.26767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.142811,0.825159,0,0,0,2.069796,34.49654,0.123178,0,0,0,0.825159
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,32.3432,32.3432,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.142811,0.825159,0,0.05198079,-0.05198079,2.015004,33.58333,0.123178,0.05431993,0,0,0.825159
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,31.70067,31.70067,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.200568,0.7731782,0,0.04523871,-0.04523871,1.967318,32.78857,0.123178,0.04727445,0,0,0.7731782
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,31.20237,31.20237,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.250833,0.7279394,0,0.1434013,-0.1434013,1.81616,30.26927,0.123178,0.1498543,0,0,0.7279394
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,30.70408,30.70408,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.410168,0.5845382,0,0.1233058,-0.1233058,1.686184,28.10301,0.123178,0.1288546,0,0,0.5845382
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,30.27791,30.27791,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.547174,0.4612324,0,0.07501809,-0.07501809,1.607108,26.78508,0.123178,0.0783939,0,0,0.4612324
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.630527,0.3862143,0,0,0,1.607108,26.78508,0.123178,0,0,0,0.3862143
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,29.66815,29.66815,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.630527,0.3862143,0,0.2836691,-0.2836691,1.308095,21.80153,0.123178,0.2964343,0,0,0.3862143
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,29.35344,29.35344,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.945715,0.1025451,0,0.08135911,-0.08135911,1.222334,20.3722,0.123178,0.08502027,0,0,0.1025451
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,29.2092,29.2092,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.036114,0.02118603,1.38,0,1.38,2.531518,42.19187,0.1233645,0.1473158,0,1.7,0.02118603
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1746673,31.932,28.98628,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,32.45485,0,0,0,0.1746673,0,0,1.161814,1.103724,3.656114,1.263186,1.278391,0,1.278391,3.744306,62.40497,0.1235985,0.5920042,0.1397339,1.7,1.437853
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2596593,33.99063,29.55669,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,277.5753,2.220446E-16,0,0,0.2596593,0,0,1.452632,1.38,2.377723,2.413738,1.639659,0,1.639659,5.299823,88.33021,0.1237386,0.1029001,0.2077274,1.7,2.673397
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5511903,40.53643,30.73686,0,0,0,-1,0,0,0,0,0,0,0.5511903,0,0,0,0,0.7380641,3.889431,0.5511903,0,0.5511903,5.822728,97.04527,0.1236691,0,0.4409522,0,4.440621
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4340124,39.89762,32.21207,0.9222152,0.9222152,0,-1,0,0.9222152,47.06195,0,1.110223E-16,0,0.4340124,0.9707528,0.9222152,0,0,0.1868738,4.385502,0,0.5367404,-0.5367404,5.256954,87.61572,0.1236691,1.014437,0.3472099,0,4.819515
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6867127,46.31939,33.6545,0.4552585,0.4552585,0,-1,0,0.4552585,150.8402,0,0,0,0.6867127,0.4792195,0.4552585,0,0,0.783252,3.848762,0.2074932,0,0.2074932,5.453799,90.89647,0.123643,0.5007844,0.5493702,0,4.535475
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6564395,47.17178,34.99858,0.7001359,0.7001359,0,-1,0,0.7001359,93.75888,0,1.110223E-16,0,0.6564395,0.7369851,0.7001359,0,0,0.5757588,4.035506,0,0.0805456,-0.0805456,5.368897,89.48143,0.123643,0.7701495,0.5251516,0,4.691946
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2220826,40.28485,36.34267,0.1084388,0.1084388,0,-1,0,0.1084388,204.8,0,0,0,0.2220826,0.1141461,0.1084388,0,0,0.6652539,3.95496,0.1079365,0,0.1079365,5.471294,91.18806,0.1236294,0.1192826,0.1776661,0,4.177043
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08467496,38.59052,37.10322,0.8493072,0.8493072,0,-1,0,0.8493072,9.969886,0,0,0,0.08467496,0.8940076,0.8493072,0,0,0.5573174,4.052104,0,0.8093327,-0.8093327,4.618183,76.96956,0.1236294,0.934238,0.06773996,0,4.136778
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2795163,42.40682,37.37859,0.324648,0.324648,0,-1,0,0.324648,86.09827,0,0,0,0.2795163,0.3417347,0.324648,0,0,1.456576,3.242771,0,0.06221842,-0.06221842,4.552599,75.8765,0.1236294,0.3571128,0.223613,0,3.522287
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3955514,45.00592,37.77198,0,0,0,-1,0,0,0,0,0,0,0.3955514,0,0,0,0,1.525707,3.180552,0.3955514,0,0.3955514,4.927852,82.1307,0.1235796,0,0.3164411,0,3.576104
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2977568,42.78717,37.41793,1.055574,1.055574,0,-1,0,1.055574,28.20805,0,0,0,0.2977568,1.11113,1.055574,0,0,1.130156,3.536549,0,0.8133736,-0.8133736,4.070481,67.84121,0.1235796,1.161131,0.2382055,0,3.834305
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.063755,37.40186,36.29021,0.5244881,0.5244881,0,-1,0,0.5244881,12.15566,0,1.110223E-16,0,0.063755,0.5520927,0.5244881,0,0,2.033905,2.723175,0,0.4883377,-0.4883377,3.555728,59.26201,0.1235796,0.5769369,0.051004,0,2.78693
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,35.27396,35.27396,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.576502,2.234837,0,1.063504,-1.063504,2.434696,40.57818,0.1235796,1.111362,0,0,2.234837
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,34.31671,34.31671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.758173,1.171333,0,0,0,2.434696,40.57818,0.1235796,0,0,0,1.171333
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,33.28734,33.28734,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,3.758173,1.171333,0,0.2525293,-0.2525293,2.168506,36.1417,0.1235796,0.2638932,0,0,1.171333
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,32.3432,32.3432,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,4.038762,0.9188035,0,0.3310433,-0.3310433,1.819556,30.32587,0.1235796,0.3459402,0,0,0.9188035
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,31.72034,31.72034,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.406588,0.5877603,0,0.1562482,-0.1562482,1.654856,27.58088,0.1235796,0.1632793,0,0,0.5877603
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,31.22204,31.22204,0.2114906,0.2114906,0,-1,0,0.2114906,0,0,2.775558E-17,0,0,0.2226217,0.2114906,0,0,4.580196,0.4315121,0,0.2226217,-0.2226217,1.420192,23.66982,0.1235796,0.2326396,0,0,0.4315121
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,30.70408,30.70408,0.1344779,0.1344779,0,-1,0,0.1344779,0,0,2.775558E-17,0,0,0.1415557,0.1344779,0,0,4.827554,0.2088904,0,0.1415557,-0.1415557,1.270979,21.18295,0.1235796,0.1479257,0,0,0.2088904
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,30.27791,30.27791,0.2401426,0.063968,0,-1,0,0.063968,0,0,0.1761746,0.2001888,0,0.06733473,0.063968,0,0,4.984838,0.06733473,0,0.06733473,-0.06733473,1.200002,20,0.1235796,0.2641568,0,0,0.06733473
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,29.98286,29.98286,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235796,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,29.66815,29.66815,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235796,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,29.35344,29.35344,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1237369,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,29.2092,29.2092,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1239534,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3220423,34.52297,29.00595,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,158.0456,2.220446E-16,0,0,0.3220423,0,0,1.452632,1.38,2.299654,2.484,1.702042,0,1.702042,5.433067,90.55094,0.1241182,0.224142,0.2576339,1.7,2.806042
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6880288,41.89371,29.55669,0.8199092,0.8199092,0,0,0,0.8199092,83.91525,1.110223E-16,0,0,0.6880288,0.8630623,0.8199092,0,0,0.597612,4.015838,0,0.1750334,-0.1750334,5.248566,87.47592,0.1241182,0.9019001,0.5504231,0,4.703867
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.061422,50.92701,30.75653,0.04177097,0.04177097,0,-1,0,0.04177097,2541.051,0.2253585,0,0,1.061422,0.04396944,0.04177097,0,0,0.7920936,3.840805,0.7920936,0,0.7920936,6.000012,100,0.1240186,0.04594807,0.8491372,0,4.902226
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.30871,58.3726,32.23174,0,0,0,-1,0,0,0,1.30871,0,0,1.30871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240186,0,1.046968,0,5.862399
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.264372,59.04588,33.67417,0.4155637,0.4155637,0,-1,0,0.4155637,304.2548,0.826937,0,0,1.264372,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1240186,0.4571201,1.011498,0,5.818061
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.485031,66.40961,35.03792,1.325947,1.325947,0,-1,0,1.325947,111.9978,0.08929779,0,0.07854153,1.485031,1.395733,1.325947,0,0,0,4.553689,0,0,0,6.000012,100,0.1240186,1.458542,1.188025,0,6.03872
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.444433,67.05695,36.40168,0,0,0,-1,0,0,0,1.444433,0,0,1.444433,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240186,0,1.155547,0,5.998122
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.177551,61.10237,37.13601,0,0,0,-1,0,0,0,1.177551,0,0,1.177551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240186,0,0.9420409,0,5.73124
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6373634,49.41025,37.41793,0,0,0,-1,0,0,0,0.6373634,0,0,0.6373634,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240186,0,0.5098907,0,5.191052
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5727497,48.51902,37.80476,0.3622029,0.3622029,0,-1,0,0.3622029,158.1295,0.1914835,0,0,0.5727497,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1240186,0.3984232,0.4581998,0,5.126439
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2008341,41.05256,37.47039,0.153769,0.153769,0,-1,0,0.153769,130.6077,0.03897205,0,0,0.2008341,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1240186,0.1691459,0.1606673,0,4.754523
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06074174,37.36877,36.30988,1.559327,1.38,0,-1,0,1.38,4.401575,2.220446E-16,0.1793267,0.3352594,0.06074174,1.452632,1.38,0,0,0,4.553689,0,1.39189,-1.39189,4.532831,75.54704,0.1240186,1.715259,0.04859339,0,4.614431
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,35.27396,35.27396,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.546544,3.161799,0,0.9964669,-0.9964669,3.482463,58.04093,0.1240186,1.041308,0,0,3.161799
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,34.29704,34.29704,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.65373,2.165332,0,1.007478,-1.007478,2.420488,40.34139,0.1240186,1.052814,0,0,2.165332
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,33.26767,33.26767,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.773149,1.157855,0,0.8866279,-0.8866279,1.485901,24.76496,0.1240186,0.9265261,0,0,1.157855
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,32.32354,32.32354,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.758291,0.2712268,0,0.1153794,-0.1153794,1.36428,22.73795,0.1240186,0.1205715,0,0,0.2712268
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,31.70067,31.70067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.886491,0.1558474,0,0,0,1.36428,22.73795,0.1240186,0,0,0,0.1558474
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,31.22204,31.22204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.886491,0.1558474,0,0,0,1.36428,22.73795,0.1240186,0,0,0,0.1558474
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,30.70408,30.70408,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.886491,0.1558474,0,0.1134773,-0.1134773,1.244664,20.74437,0.1240186,0.1185837,0,0,0.1558474
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,30.29758,30.29758,0.2328357,0.04025161,0,-1,0,0.04025161,0,0,0.1925841,0.2158676,0,0.04237011,0.04025161,0,0,5.012577,0.04237011,0,0.04237011,-0.04237011,1.200002,20,0.1240186,0.2561192,0,0,0.04237011
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,29.98286,29.98286,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240186,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,29.66815,29.66815,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240186,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,29.37311,29.37311,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1241795,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,29.22887,29.22887,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.124402,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05458053,29.93515,29.02562,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,55.51694,2.220446E-16,0,0,0.05458053,0,0,1.452632,1.38,2.338867,2.448709,1.434581,0,1.434581,5.14213,85.702,0.1245665,0.1081446,0.04366443,1.7,2.503289
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09619577,31.19148,29.57636,0.1791878,0.1791878,0,0,0,0.1791878,53.68432,0,2.775558E-17,0,0.09619577,0.1886188,0.1791878,0,0,0.9042866,3.739831,0,0.09242301,-0.09242301,5.044708,84.0783,0.1245665,0.1971066,0.07695661,0,3.836027
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2152974,34.44307,30.75653,0.347016,0.347016,0,-1,0,0.347016,62.04249,0,0,0,0.2152974,0.36528,0.347016,0,0,1.006979,3.647408,0,0.1499826,-0.1499826,4.886612,81.44337,0.1245665,0.3817176,0.1722379,0,3.862705
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1682623,35.14492,32.25141,0.526679,0.526679,0,-1,0,0.526679,31.94779,0,0,0,0.1682623,0.5543989,0.526679,0,0,1.173626,3.497425,0,0.3861366,-0.3861366,4.479589,74.65966,0.1245665,0.5793468,0.1346098,0,3.665688
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1070181,35.55186,33.70695,0,0,0,-1,0,0,0,0,0,0,0.1070181,0,0,0,0,1.602667,3.111289,0.1070181,0,0.1070181,4.581115,76.35176,0.1245531,0,0.08561446,0,3.218307
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2331655,39.18126,35.07071,0,0,0,-1,0,0,0,0,0,0,0.2331655,0,0,0,0,1.495649,3.207605,0.2331655,0,0.2331655,4.802315,80.03843,0.1245238,0,0.1865324,0,3.440771
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6108621,47.80921,36.43446,0.3503829,0.3503829,0,-1,0,0.3503829,174.3413,0,0,0,0.6108621,0.3688241,0.3503829,0,0,1.262483,3.417454,0.242038,0,0.242038,5.031933,83.86538,0.1244934,0.3854212,0.4886897,0,4.028316
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.438132,45.21857,37.19501,0.4081291,0.4081291,0,-1,0,0.4081291,107.3513,0,0,0,0.438132,0.4296096,0.4081291,0,0,1.020445,3.635288,0.008522426,0,0.008522426,5.040018,84.00013,0.1244923,0.448942,0.3505056,0,4.07342
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2463776,41.86778,37.45071,1.553497,1.38,0,-1,0,1.38,17.85345,2.220446E-16,0.1734971,0.3288468,0.2463776,1.452632,1.38,0,0,1.011923,3.642958,0,1.206254,-1.206254,3.768514,62.80845,0.1244923,1.708847,0.1971021,0,3.889336
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1927969,41.2813,37.83755,0.6303634,0.6303634,0,-1,0,0.6303634,30.58504,0,1.110223E-16,0,0.1927969,0.6635404,0.6303634,0,0,2.352205,2.436704,0,0.4707435,-0.4707435,3.272307,54.53835,0.1244923,0.6933997,0.1542375,0,2.629501
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2153419,41.31772,37.47039,0.3734063,0.3734063,0,-1,0,0.3734063,57.66961,0,5.551115E-17,0,0.2153419,0.3930593,0.3734063,0,0,2.875253,1.965961,0,0.1777173,-0.1777173,3.084977,51.41618,0.1244923,0.4107469,0.1722736,0,2.181303
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06066952,37.3675,36.30988,1.154134,1.154134,0,-1,0,1.154134,5.256714,0,2.220446E-16,0,0.06066952,1.214878,1.154134,0,0,3.072717,1.788244,0,1.154208,-1.154208,1.868334,31.13884,0.1244923,1.269547,0.04853562,0,1.848913
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,35.27396,35.27396,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.355171,0.6340353,0,0.2585203,-0.2585203,1.59583,26.59711,0.1244923,0.2701537,0,0,0.6340353
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,34.31671,34.31671,0.442692,0.3567392,0,-1,0,0.3567392,0,0,0.08595274,0.1302219,0,0.375515,0.3567392,0,0,4.642416,0.375515,0,0.375515,-0.375515,1.200002,20,0.1244923,0.4869611,0,0,0.375515
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,33.26767,33.26767,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244923,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,32.32354,32.32354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244923,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,31.70067,31.70067,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244923,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,31.22204,31.22204,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244923,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,30.72375,30.72375,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244923,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,30.31725,30.31725,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244923,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,30.00253,30.00253,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244923,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,29.68782,29.68782,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244923,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,29.39278,29.39278,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.12465,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,29.24854,29.24854,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1247904,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01489274,29.29251,29.04528,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,3.03195,0,0,0,0.01489274,0,0,1.208807,1.148366,2.299654,2.484,1.163259,0,1.163259,4.921933,82.03205,0.1250172,0.5403127,0.01191419,1.7,2.498893
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1466301,32.07099,29.59603,0.7927374,0.7927374,0,0,0,0.7927374,18.49668,0,0,0,0.1466301,0.8344604,0.7927374,0,0,1.136395,3.530933,0,0.6878303,-0.6878303,4.196896,69.94813,0.1250172,0.8720111,0.1173041,0,3.677563
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1340266,33.0718,30.79587,0.7825269,0.7825269,0,-1,0,0.7825269,17.12741,0,1.110223E-16,0,0.1340266,0.8237125,0.7825269,0,0,1.900651,2.843103,0,0.6896859,-0.6896859,3.469903,57.8316,0.1250172,0.8607796,0.1072213,0,2.977129
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4028795,39.40305,32.29075,0.4580135,0.4580135,0,-1,0,0.4580135,87.96237,0,0,0,0.4028795,0.4821194,0.4580135,0,0,2.666969,2.153417,0,0.07923993,-0.07923993,3.386377,56.4395,0.1250172,0.5038148,0.3223036,0,2.556296
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3368658,39.7248,33.76596,0.9709926,0.9709926,0,-1,0,0.9709926,34.69293,0,0,0,0.3368658,1.022097,0.9709926,0,0,2.755013,2.074177,0,0.6852317,-0.6852317,2.664079,44.40123,0.1250172,1.068092,0.2694927,0,2.411043
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1022328,36.90684,35.12971,0,0,0,-1,0,0,0,0,0,0,0.1022328,0,0,0,0,3.516382,1.388945,0.1022328,0,0.1022328,2.761066,46.01767,0.1250044,0,0.0817862,0,1.491178
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.307227,42.00625,36.49347,0.2066353,0.2066353,0,-1,0,0.2066353,148.6808,0,0,0,0.307227,0.2175108,0.2066353,0,0,3.414149,1.480955,0.08971622,0,0.08971622,2.846178,47.43621,0.1249931,0.2272988,0.2457816,0,1.788182
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3594417,43.76947,37.24746,0.3606393,0.3606393,0,-1,0,0.3606393,99.66794,0,5.551115E-17,0,0.3594417,0.3796203,0.3606393,0,0,3.324433,1.561699,0,0.02017856,-0.02017856,2.824908,47.0817,0.1249931,0.3967032,0.2875534,0,1.921141
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1840613,40.78727,37.50972,0.6563205,0.6563205,0,-1,0,0.6563205,28.04442,0,1.110223E-16,0,0.1840613,0.6908637,0.6563205,0,0,3.346853,1.541521,0,0.5068024,-0.5068024,2.290691,38.17811,0.1249931,0.7219526,0.147249,0,1.725582
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3080985,43.45618,37.87689,0.4992879,0.4992879,0,-1,0,0.4992879,61.70757,0,5.551115E-17,0,0.3080985,0.5255662,0.4992879,0,0,3.909967,1.034718,0,0.2174678,-0.2174678,2.06146,34.3576,0.1249931,0.5492167,0.2464788,0,1.342817
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2286183,41.60154,37.50972,0.5644795,0.5644795,0,-1,0,0.5644795,40.50073,0,0,0,0.2286183,0.594189,0.5644795,0,0,4.151598,0.8172505,0,0.3655706,-0.3655706,1.676115,27.93519,0.1249931,0.6209275,0.1828947,0,1.045869
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05985914,37.38628,36.34267,0,0,0,-1,0,0,0,0,0,0,0.05985914,0,0,0,0,4.557788,0.4516799,0.05985914,0,0.05985914,1.732902,28.88165,0.1249856,0,0.04788731,0,0.511539
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,35.29363,35.29363,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.497929,0.5055531,0,0.2176541,-0.2176541,1.503475,25.05786,0.1249856,0.2274485,0,0,0.5055531
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,34.33638,34.33638,0.5691797,0.2735041,0,-1,0,0.2735041,0,0,0.2956756,0.3525936,0,0.287899,0.2735041,0,0,4.739767,0.287899,0,0.287899,-0.287899,1.200002,20,0.1249856,0.6260977,0,0,0.287899
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,33.28734,33.28734,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249856,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,32.36287,32.36287,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249856,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,31.72034,31.72034,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249856,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,31.23516,31.23516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249856,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,30.73686,30.73686,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249856,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,30.35003,30.35003,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249856,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,30.04187,30.04187,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249856,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,29.72716,29.72716,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249856,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,29.41245,29.41245,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1251278,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,29.26165,29.26165,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.125306,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3194323,34.53098,29.0584,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3194323,0,0,1.452632,1.38,2.299654,2.484,1.699432,0,1.699432,5.430592,90.50967,0.1254047,0,0.2555459,1.7,2.803432
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5044607,38.49064,29.63537,0,0,0,0,0,0,0,0,0,0,0.5044607,0,0,0,0,0.6002221,4.013489,0.5044607,0,0.5044607,5.909165,98.48589,0.1253415,0,0.4035685,0,4.51795
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8255407,46.02517,30.82865,0.1842279,0.1842279,0,-1,0,0.1842279,448.1084,0.5358552,0,0,0.8255407,0.1939241,0.1842279,0,0,0.0957614,4.467504,0.0957614,0,0.0957614,6.000012,100,0.1253295,0.2026507,0.6604325,0,5.293045
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.079801,53.16921,32.3432,0.639561,0.639561,0,-1,0,0.639561,168.8347,0.4065785,0,0,1.079801,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1253295,0.7035171,0.8638405,0,5.63349
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.134939,56.14888,33.81842,1.1833,1.1833,0,-1,0,1.1833,95.913,2.220446E-16,0,0,1.134939,1.245579,1.1833,0,0,0,4.553689,0,0.1106405,-0.1106405,5.883387,98.05625,0.1253295,1.30163,0.9079511,0,5.688628
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.260653,60.80724,35.20184,0,0,0,-1,0,0,0,1.137719,0,0,1.260653,0,0,0,0,0.1229338,4.443048,0.1229338,0,0.1229338,6.000012,100,0.1253141,0,1.008523,0,5.703702
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.464689,67.82141,36.56559,0,0,0,-1,0,0,0,1.464689,0,0,1.464689,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1253141,0,1.171751,0,6.018378
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.398934,67.02134,37.33926,0.08573038,0.08573038,0,-1,0,0.08573038,1631.783,1.308691,0,0,1.398934,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1253141,0.09430341,1.119147,0,5.952622
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.164305,61.33678,37.60151,0.4011056,0.4011056,0,-1,0,0.4011056,290.274,0.7420887,0,0,1.164305,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1253141,0.4412161,0.931444,0,5.717994
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8622109,54.75526,37.94901,0.9562017,0.9562017,0,-1,0,0.9562017,90.17039,0,0,0,0.8622109,1.006528,0.9562017,0,0,0,4.553689,0,0.1443173,-0.1443173,5.847888,97.46461,0.1253141,1.051822,0.6897687,0,5.4159
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3849659,44.60418,37.58184,0.09631616,0.09631616,0,-1,0,0.09631616,399.6898,0.123228,0,0,0.3849659,0.1013854,0.09631616,0,0,0.1603525,4.409372,0.1603525,0,0.1603525,6.000012,100,0.125294,0.1059478,0.3079727,0,4.794338
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05874963,37.4262,36.40168,1.123357,1.123357,0,-1,0,1.123357,5.229825,0,0,0,0.05874963,1.182481,1.123357,0,0,0,4.553689,0,1.123732,-1.123732,4.815495,80.25809,0.125294,1.235693,0.0469997,0,4.612439
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,35.33297,35.33297,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.248591,3.429957,0,0.09890502,-0.09890502,4.71124,78.52051,0.125294,0.1033557,0,0,3.429957
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,34.35605,34.35605,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.358485,3.331052,0,0.1671063,-0.1671063,4.535094,75.58475,0.125294,0.1746261,0,0,3.331052
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,33.30045,33.30045,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.544159,3.163946,0,0.1417669,-0.1417669,4.385659,73.09417,0.125294,0.1481464,0,0,3.163946
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,32.36287,32.36287,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.701678,3.022179,0,0.2182216,-0.2182216,4.155633,69.26041,0.125294,0.2280416,0,0,3.022179
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,31.73345,31.73345,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.944146,2.803957,0,0.1148613,-0.1148613,4.034559,67.24251,0.125294,0.1200301,0,0,2.803957
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,31.25483,31.25483,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.07177,2.689096,0,0.08145119,-0.08145119,3.948702,65.81156,0.125294,0.0851165,0,0,2.689096
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,30.73686,30.73686,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.162271,2.607645,0,0.06807722,-0.06807722,3.876942,64.61557,0.125294,0.07114069,0,0,2.607645
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,30.35003,30.35003,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.237912,2.539568,0,0.1057597,-0.1057597,3.765461,62.75756,0.125294,0.1105189,0,0,2.539568
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,30.04187,30.04187,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.355423,2.433808,0,0.2687616,-0.2687616,3.482162,58.03591,0.125294,0.2808559,0,0,2.433808
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,29.72716,29.72716,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.654047,2.165046,0,0.1825114,-0.1825114,3.289778,54.82952,0.125294,0.1907244,0,0,2.165046
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,29.41245,29.41245,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.856838,1.982535,0,0.002569245,-0.002569245,3.28707,54.78438,0.125294,0.002684861,0,0,1.982535
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,29.28132,29.28132,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.859692,1.979966,0,0.1566941,-0.1566941,3.1219,52.03156,0.125294,0.1637453,0,0,1.979966
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2830628,33.889,29.0584,0.4334432,0.4334432,0,0,0,0.4334432,65.30562,0,0,0,0.2830628,0.4562561,0.4334432,0,0,3.033797,1.823272,0,0.1731932,-0.1731932,2.939338,48.98886,0.125294,0.4767876,0.2264502,0,2.106334
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4922403,38.27785,29.64848,0,0,0,0,0,0,0,0,0,0,0.4922403,0,0,0,0,3.226234,1.650078,0.4922403,0,0.4922403,3.406318,56.77185,0.1252325,0,0.3937923,0,2.142319
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5553308,40.7337,30.84832,0.2375922,0.2375922,0,-1,0,0.2375922,233.7328,0,0,0,0.5553308,0.250097,0.2375922,0,0,2.733994,2.093095,0.3052338,0,0.3052338,3.695888,61.59801,0.1251943,0.2613514,0.4442647,0,2.648426
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7913756,47.02441,32.36287,0.01276999,0.01276999,0,-1,0,0.01276999,6197.153,0,0,0,0.7913756,0.01344209,0.01276999,0,0,2.42876,2.367805,0.7779335,0,0.7779335,4.433901,73.8982,0.1250972,0.01404699,0.6331005,0,3.159181
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.000975,53.18517,33.87742,0.2255922,0.2255922,0,-1,0,0.2255922,443.7098,0,0,0,1.000975,0.2374655,0.2255922,0,0,1.650826,3.067945,0.7635093,0,0.7635093,5.158229,85.97031,0.1250021,0.2481515,0.8007798,0,4.06892
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.160667,58.43478,35.24118,0,0,0,-1,0,0,0,0.2733501,0,0,1.160667,0,0,0,0,0.8873169,3.755104,0.8873169,0,0.8873169,6.000012,100,0.1248917,0,0.9285336,0,4.915771
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5834898,47.46553,36.6246,0.9034599,0.9034599,0,-1,0,0.9034599,64.58392,0,1.110223E-16,0,0.5834898,0.9510104,0.9034599,0,0,0,4.553689,0,0.3675206,-0.3675206,5.612611,93.54333,0.1248917,0.9938059,0.4667918,0,5.137179
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.004865,57.30504,37.37859,1.476534,1.38,0,-1,0,1.38,72.81633,2.220446E-16,0.09653448,0.2441879,1.004865,1.452632,1.38,0,0,0.4083562,4.186168,0,0.4477663,-0.4477663,5.140624,85.6769,0.1248917,1.624188,0.8038923,0,5.191034
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.7131981,51.19849,37.62118,0.6571227,0.6571227,0,-1,0,0.6571227,108.5335,0,0,0,0.7131981,0.6917081,0.6571227,0,0,0.9058744,3.738402,0.02148991,0,0.02148991,5.161011,86.01669,0.124889,0.722835,0.5705584,0,4.4516
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4464086,46.21589,37.98835,0,0,0,-1,0,0,0,0,0,0,0.4464086,0,0,0,0,0.8843845,3.757743,0.4464086,0,0.4464086,5.584512,93.075,0.1248335,0,0.3571269,0,4.204152
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2334726,41.78504,37.60151,0,0,0,-1,0,0,0,0,0,0,0.2334726,0,0,0,0,0.4379759,4.159511,0.2334726,0,0.2334726,5.806003,96.76653,0.1248045,0,0.1867781,0,4.392983
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05610437,37.37979,36.40168,0.6615123,0.6615123,0,-1,0,0.6615123,8.481229,0,0,0,0.05610437,0.6963288,0.6615123,0,0,0.2045033,4.369636,0,0.6402243,-0.6402243,5.131147,85.51895,0.1248045,0.7276635,0.0448835,0,4.42574
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,35.33297,35.33297,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,0.9158636,3.729412,0,0.7882318,-0.7882318,4.300278,71.67116,0.1248045,0.8237022,0,0,3.729412
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,34.35605,34.35605,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.791677,2.94118,0,0.3608969,-0.3608969,3.919859,65.33086,0.1248045,0.3771372,0,0,2.94118
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,33.30045,33.30045,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.192673,2.580283,0,1.06397,-1.06397,2.798337,46.63885,0.1248045,1.111849,0,0,2.580283
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,32.36287,32.36287,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.374862,1.516313,0,0.2091355,-0.2091355,2.577888,42.96472,0.1248045,0.2185466,0,0,1.516313
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,31.73345,31.73345,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.607235,1.307177,0,0.2424902,-0.2424902,2.322281,38.70461,0.1248045,0.2534023,0,0,1.307177
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,31.25483,31.25483,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,3.876669,1.064687,0,0.04768469,-0.04768469,2.272017,37.86688,0.1248045,0.0498305,0,0,1.064687
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,30.75653,30.75653,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,3.929651,1.017002,0,0.03719774,-0.03719774,2.232807,37.21338,0.1248045,0.03887163,0,0,1.017002
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,30.3697,30.3697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.970982,0.9798048,0,0,0,2.232807,37.21338,0.1248045,0,0,0,0.9798048
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,30.05499,30.05499,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,3.970982,0.9798048,0,0.1725927,-0.1725927,2.050879,34.18124,0.1248045,0.1803593,0,0,0.9798048
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,29.72716,29.72716,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.162752,0.8072121,0,0.1919709,-0.1919709,1.848524,30.80866,0.1248045,0.2006095,0,0,0.8072121
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,29.43212,29.43212,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.376053,0.6152412,0,0.1631286,-0.1631286,1.676571,27.94279,0.1248045,0.1704694,0,0,0.6152412
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,29.28132,29.28132,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.557307,0.4521126,0,0.08160703,-0.08160703,1.59055,26.50911,0.1248045,0.08527935,0,0,0.4521126
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2152027,32.7248,29.07807,1.357039,1.357039,0.8006157,0,0.2746681,1.357039,15.85826,2.220446E-16,0,0,0.2152027,0.5857083,0.5564229,0,0,4.647982,0.3705056,0,0.3705056,-0.3705056,1.200002,20,0.1248045,1.492743,0.1721622,1.7,0.5857083
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5680355,39.7156,29.66815,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,201.1438,0,0,0,0.5680355,0,0,1.417597,1.346717,5.059654,0,1.914753,0,1.914753,3.016497,50.27485,0.1249513,0.3106429,0.4544284,1.7,0.5680355
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6576927,42.74414,30.88766,0.1340897,0.1340897,0,-1,0,0.1340897,490.4873,0,0,0,0.6576927,0.141147,0.1340897,0,0,3.144901,1.723278,0.5165457,0,0.5165457,3.506535,58.44213,0.1248872,0.1474986,0.5261542,0,2.38097
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7334139,45.92716,32.43499,0,0,0,-1,0,0,0,0,0,0,0.7334139,0,0,0,0,2.628356,2.188169,0.7334139,0,0.7334139,4.202312,70.0384,0.1247964,0,0.5867312,0,2.921583
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.220048,58.30881,33.94955,1.016723,1.016723,0,-1,0,1.016723,119.9981,0,0,0,1.220048,1.070235,1.016723,0,0,1.894942,2.848241,0.1498131,0,0.1498131,4.344438,72.40715,0.1247778,1.118395,0.976038,0,4.068289
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.357188,63.42559,35.35263,0,0,0,-1,0,0,0,0,0,0,1.357188,0,0,0,0,1.745129,2.983073,1.357188,0,1.357188,5.631979,93.86613,0.1246102,0,1.08575,0,4.340261
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.196216,61.07035,36.7295,1.091382,1.091382,0,-1,0,1.091382,109.6056,0,0,0,1.196216,1.148823,1.091382,0,0,0.3879411,4.204542,0.04739227,0,0.04739227,5.676939,94.61546,0.1246043,1.200521,0.9569727,0,5.400758
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8324491,53.54641,37.45071,0.1996186,0.1996186,0,-1,0,0.1996186,417.0199,0.2817755,0,0,0.8324491,0.2101248,0.1996186,0,0,0.3405488,4.247195,0.3405488,0,0.3405488,6.000012,100,0.1245623,0.2195804,0.6659593,0,5.079644
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3374301,43.83826,37.71297,0.3563947,0.3563947,0,-1,0,0.3563947,94.67876,0,5.551115E-17,0,0.3374301,0.3751523,0.3563947,0,0,0,4.553689,0,0.03772224,-0.03772224,5.960249,99.33729,0.1245623,0.3920342,0.2699441,0,4.891119
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09016935,39.61505,38.02113,0.4794993,0.4794993,0,-1,0,0.4794993,18.8049,0,1.110223E-16,0,0.09016935,0.5047361,0.4794993,0,0,0.0419136,4.515967,0,0.4145668,-0.4145668,5.523257,92.05411,0.1245623,0.5274493,0.07213548,0,4.606136
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1233993,39.83833,37.65396,0.07410478,0.07410478,0,-1,0,0.07410478,166.52,0,0,0,0.1233993,0.07800503,0.07410478,0,0,0.5025434,4.1014,0.04539423,0,0.04539423,5.566322,92.77185,0.1245567,0.08151525,0.0987194,0,4.224799
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01731562,36.75484,36.45413,1.285658,1.285658,0,-1,0,1.285658,1.34683,0,2.220446E-16,0.03422328,0.01731562,1.353324,1.285658,0,0,0.4571491,4.142255,0,1.336008,-1.336008,4.158046,69.30063,0.1245567,1.414223,0.0138525,0,4.15957
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,35.36575,35.36575,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.941603,2.806247,0,0.5303215,-0.5303215,3.599038,59.98385,0.1245567,0.554186,0,0,2.806247
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,34.38883,34.38883,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.530849,2.275925,0,1.401947,-1.401947,2.121256,35.3542,0.1245567,1.465034,0,0,2.275925
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,33.33979,33.33979,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.088567,0.8739783,0,0.3969656,-0.3969656,1.702818,28.38024,0.1245567,0.414829,0,0,0.8739783
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,32.38254,32.38254,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.52964,0.4770127,0,0.2648291,-0.2648291,1.423664,23.72768,0.1245567,0.2767464,0,0,0.4770127
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,31.75312,31.75312,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.823895,0.2121837,0,0.1634648,-0.1634648,1.251357,20.8559,0.1245567,0.1708207,0,0,0.2121837
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,31.29416,31.29416,0.1898902,0.04628289,0,-1,0,0.04628289,0,0,0.1436073,0.1625963,0,0.04871884,0.04628289,0,0,5.005522,0.04871884,0,0.04871884,-0.04871884,1.200002,20,0.1245567,0.2088792,0,0,0.04871884
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,30.7762,30.7762,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245567,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,30.40904,30.40904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245567,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,30.07466,30.07466,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245567,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,29.75994,29.75994,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245567,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,29.45179,29.45179,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.124732,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,29.30099,29.30099,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1248712,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3523284,35.15697,29.09774,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,95.90408,0,0,0,0.3523284,0,0,1.332624,1.265993,2.299654,2.484,1.618321,0,1.618321,5.353643,89.2272,0.1250531,0.4041135,0.2818628,1.7,2.836329
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6657664,41.60391,29.68782,0.3316692,0.3316692,0,0,0,0.3316692,200.732,0,0,0,0.6657664,0.3491255,0.3316692,0,0,0.681333,3.940489,0.3166408,0,0.3166408,5.654035,94.23372,0.1250141,0.3648362,0.532613,0,4.606256
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7101099,43.8156,30.927,0.4268411,0.4268411,0,-1,0,0.4268411,166.364,0,0,0,0.7101099,0.4493064,0.4268411,0,0,0.3646922,4.225466,0.2608036,0,0.2608036,5.901454,98.35738,0.124982,0.4695252,0.568088,0,4.935576
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.6078508,43.48371,32.47433,0,0,0,-1,0,0,0,0.5039622,0,0,0.6078508,0,0,0,0,0.1038886,4.460189,0.1038886,0,0.1038886,6.000012,100,0.1249692,0,0.4862807,0,5.06804
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.982766,52.92591,34.002,0.2385532,0.2385532,0,-1,0,0.2385532,411.9694,0.7316574,0,0,0.982766,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1249692,0.2624085,0.7862128,0,5.536455
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7950916,50.46909,35.40509,0.3288743,0.3288743,0,-1,0,0.3288743,241.7615,0.448908,0,0,0.7950916,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1249692,0.3617618,0.6360732,0,5.348781
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8765607,53.78358,36.80818,0.1550612,0.1550612,0,-1,0,0.1550612,565.2996,0.7133383,0,0,0.8765607,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1249692,0.1705674,0.7012485,0,5.43025
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7435301,51.72695,37.52284,0.556725,0.556725,0,-1,0,0.556725,133.5543,0.1575037,0,0,0.7435301,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1249692,0.6123976,0.5948241,0,5.297219
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.991603,57.45553,37.77198,0.2918711,0.2918711,0,-1,0,0.2918711,339.74,0.6843702,0,0,0.991603,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1249692,0.3210582,0.7932824,0,5.545292
