Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4927896,47.2424,38.09981,0.2153521,0.2153521,0,-1,0,0.2153521,228.8297,0.2661031,0,0,0.4927896,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1249692,0.2368874,0.3942316,0,5.046478
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.3003632,43.12099,37.69331,0,0,0,-1,0,0,0,0.3003632,0,0,0.3003632,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249692,0,0.2402905,0,4.854052
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04537647,37.26432,36.4738,0,0,0,-1,0,0,0,0.04537647,0,0,0.04537647,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249692,0,0.03630118,0,4.599065
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,35.38542,35.38542,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1249692,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,34.38883,34.38883,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1249692,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,33.32012,33.32012,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1249692,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,32.36287,32.36287,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1249692,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,31.75312,31.75312,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1249692,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,31.29416,31.29416,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1249692,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,30.7762,30.7762,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1249692,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,30.42871,30.42871,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1249692,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,30.09432,30.09432,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1249692,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,29.75994,29.75994,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1249692,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,29.4649,29.4649,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1249692,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01867583,29.63131,29.32066,0,0,0,0,0,0,0,0,0,0,0.01867583,0,0,0,0,3.122384,1.743544,0.01867583,0,0.01867583,3.055576,50.92617,0.1249669,0,0.01494067,0,1.762219
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1437868,31.53658,29.11741,0.1615806,0.1615806,0,0,0,0.1615806,88.98768,0,0,0,0.1437868,0.1700849,0.1615806,0,0,3.103708,1.760352,0,0.02629802,-0.02629802,3.027855,50.46416,0.1249669,0.1777387,0.1150295,0,1.904139
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1381897,32.01959,29.68782,0.6581042,0.6581042,0,0,0,0.6581042,20.99816,0,0,0,0.1381897,0.6927413,0.6581042,0,0,3.132928,1.734054,0,0.5545515,-0.5545515,2.443307,40.7217,0.1249669,0.7239146,0.1105518,0,1.872243
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1413883,33.34502,30.94011,1.421389,1.254846,0,-1,0,1.254846,11.26738,0,0.1665435,0.4161375,0.1413883,1.32089,1.254846,0,0,3.749096,1.179502,0,1.179502,-1.179502,1.200002,20,0.1249669,1.563528,0.1131106,0,1.32089
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.37759,39.16302,32.50712,0.6473235,0.3587105,0,-1,0,0.3587105,105.2632,0,0.288613,0.6403137,0.37759,0.37759,0.3587105,0,0,5.059654,0,0,0,0,1.200002,20,0.1249669,0.7120559,0.302072,0,0.37759
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4996674,43.08833,34.061,0.2054445,0.2054445,0,-1,0,0.2054445,243.2128,0,0,0.1310522,0.4996674,0.2162574,0.2054445,0,0,5.059654,0,0.28341,0,0.28341,1.468869,24.4811,0.1249321,0.225989,0.3997339,0,0.4996674
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5273572,45.12925,35.47721,0.120536,0.120536,0,-1,0,0.120536,437.5099,0,0,0,0.5273572,0.12688,0.120536,0,0,4.776244,0.255069,0.4004771,0,0.4004771,1.848795,30.81318,0.1248828,0.1325897,0.4218857,0,0.7824262
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2395863,41.15646,36.8803,0.4893624,0.4893624,0,-1,0,0.4893624,48.95887,0,0,0,0.2395863,0.5151184,0.4893624,0,0,4.375767,0.6154984,0,0.275532,-0.275532,1.558358,25.97259,0.1248828,0.5382987,0.191669,0,0.8550847
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4489106,45.87685,37.62118,0.01123011,0.01123011,0,-1,0,0.01123011,3997.384,0,0,0,0.4489106,0.01182117,0.01123011,0,0,4.681914,0.3399664,0.4370894,0,0.4370894,1.973018,32.88356,0.1248291,0.01235312,0.3591285,0,0.788877
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3892667,44.9542,37.83755,0.3683924,0.3683924,0,-1,0,0.3683924,105.6663,0,0,0,0.3892667,0.3877815,0.3683924,0,0,4.244824,0.7333469,0.001485176,0,0.001485176,1.974427,32.90705,0.124829,0.4052317,0.3114133,0,1.122614
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2170885,42.06883,38.17193,0.1553496,0.1553496,0,-1,0,0.1553496,139.7419,0,0,0,0.2170885,0.1635258,0.1553496,0,0,4.24334,0.7346836,0.05356264,0,0.05356264,2.025241,33.75395,0.1248224,0.1708845,0.1736708,0,0.951772
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2022583,41.3603,37.74576,0.104784,0.104784,0,-1,0,0.104784,193.0241,0,0,0,0.2022583,0.1102989,0.104784,0,0,4.189777,0.7828899,0.09195937,0,0.09195937,2.112481,35.20795,0.1248111,0.1152624,0.1618066,0,0.9851482
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05266117,37.45129,36.53281,0.652546,0.652546,0,-1,0,0.652546,8.070108,0,1.110223E-16,0,0.05266117,0.6868905,0.652546,0,0,4.097817,0.8656533,0,0.6342293,-0.6342293,1.443945,24.0657,0.1248111,0.7178006,0.04212894,0,0.9183145
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,35.42476,35.42476,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,4.802516,0.231424,0,0.06275485,-0.06275485,1.377795,22.96321,0.1248111,0.06557882,0,0,0.231424
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,34.42817,34.42817,0.4623381,0.1602357,0,-1,0,0.1602357,0,0,0.3021024,0.3483362,0,0.1686692,0.1602357,0,0,4.872244,0.1686692,0,0.1686692,-0.1686692,1.200002,20,0.1248111,0.5085719,0,0,0.1686692
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,33.35946,33.35946,0.6029141,0,0,-1,0,0,0,0,0.6029141,0.6632055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248111,0.6632055,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,32.40221,32.40221,0.1220869,0,0,-1,0,0,0,0,0.1220869,0.1342956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248111,0.1342956,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,31.77279,31.77279,0.2337216,0,0,-1,0,0,0,0,0.2337216,0.2570937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248111,0.2570937,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,31.31383,31.31383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248111,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,30.79587,30.79587,0.2904933,0,0,-1,0,0,0,0,0.2904933,0.3195426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248111,0.3195426,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,30.44182,30.44182,0.2129367,0,0,-1,0,0,0,0,0.2129367,0.2342304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248111,0.2342304,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,30.11399,30.11399,0.1245675,0,0,-1,0,0,0,0,0.1245675,0.1370242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248111,0.1370242,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,29.77961,29.77961,0.2108679,0,0,-1,0,0,0,0,0.2108679,0.2319547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248111,0.2319547,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,29.48457,29.48457,0.1715201,0.1715201,1.624152,0,0.4994934,0.1715201,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1249992,0.1886722,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01714717,29.63868,29.35344,0.08702236,0.08702236,1.539654,0,0.4764255,0.08702236,19.70433,2.220446E-16,0,0,0.01714717,0,0,1.452632,1.38,3.679654,1.242,1.397147,0,1.397147,3.834635,63.91047,0.1251595,0.0957246,0.01371774,1.7,1.259147
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1117848,31.01191,29.13708,0.5941454,0.5941454,1.7,0,0.5202,0.5941454,18.81439,0,0,0,0.1117848,0,0,1.105855,1.050562,2.282507,2.499433,1.162347,0,1.162347,4.937335,82.28874,0.1253772,0.65356,0.08942786,1.7,2.611217
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2395821,33.81388,29.72716,1.281261,1.281261,0.425,0,0.172125,1.281261,18.69893,0,0,0,0.2395821,0.9013272,0.8562608,0,0,1.120161,3.545544,0,0.6617451,-0.6617451,4.239794,70.66309,0.1253772,1.409387,0.1916656,1.7,3.785126
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7503999,44.69546,30.99912,0.7976052,0.7976052,0,-1,0,0.7976052,94.08163,0,1.110223E-16,0,0.7503999,0.8395844,0.7976052,0,0,1.855433,2.883799,0,0.08918443,-0.08918443,4.145785,69.09628,0.1253772,0.8773657,0.60032,0,3.634199
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6418086,44.26828,32.58579,1.50508,1.38,0,-1,0,1.38,46.50787,2.220446E-16,0.12508,0.2755879,0.6418086,1.452632,1.38,0,0,1.954527,2.794615,0,0.810823,-0.810823,3.291103,54.8516,0.1253772,1.655588,0.5134468,0,3.436424
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1608704,36.94997,34.1528,0.3023105,0.3023105,0,-1,0,0.3023105,53.21363,0,0,0,0.1608704,0.3182216,0.3023105,0,0,2.855441,1.983792,0,0.1573512,-0.1573512,3.12524,52.08723,0.1253772,0.3325416,0.1286963,0,2.144662
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3533272,41.90495,35.569,0.4515544,0.4515544,0,-1,0,0.4515544,78.24688,0,0,0,0.3533272,0.4753204,0.4515544,0,0,3.030276,1.826441,0,0.1219932,-0.1219932,2.996648,49.94403,0.1253772,0.4967098,0.2826617,0,2.179768
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5147368,46.4957,36.99176,0.631341,0.631341,0,-1,0,0.631341,81.53071,0,0,0,0.5147368,0.6645694,0.631341,0,0,3.165824,1.704447,0,0.1498327,-0.1498327,2.83871,47.31174,0.1253772,0.6944751,0.4117894,0,2.219184
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5518252,48.00119,37.71297,0.5599353,0.5599353,0,-1,0,0.5599353,98.55162,0,0,0,0.5518252,0.5894055,0.5599353,0,0,3.332305,1.554615,0,0.03758027,-0.03758027,2.799097,46.65153,0.1253772,0.6159288,0.4414602,0,2.10644
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5326442,47.87126,37.94901,0.1959914,0.1959914,0,-1,0,0.1959914,271.7692,0,0,0,0.5326442,0.2063067,0.1959914,0,0,3.37406,1.517035,0.3263375,0,0.3263375,3.108688,51.81136,0.1253371,0.2155905,0.4261154,0,2.049679
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4400485,46.36199,38.24405,0,0,0,-1,0,0,0,0,0,0,0.4400485,0,0,0,0,3.047723,1.810738,0.4400485,0,0.4400485,3.526155,58.76913,0.1252831,0,0.3520388,0,2.250787
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.172167,40.87215,37.80476,0.3792945,0.3792945,0,-1,0,0.3792945,45.39139,0,0,0,0.172167,0.3992574,0.3792945,0,0,2.607674,2.206782,0,0.2270903,-0.2270903,3.286781,54.77957,0.1252831,0.417224,0.1377336,0,2.378949
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05120736,37.45876,36.56559,0.7298153,0.7298153,0,-1,0,0.7298153,7.016482,0,1.110223E-16,0,0.05120736,0.7682266,0.7298153,0,0,2.859997,1.979692,0,0.7170193,-0.7170193,2.530976,42.18285,0.1252831,0.8027968,0.04096588,0,2.030899
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,35.45754,35.45754,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0.06382442,0,1.20896,1.148512,0,0,3.656685,1.262672,0,1.20896,-1.20896,1.25662,20.94363,0.1252831,1.263363,0,0,1.262672
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,34.42817,34.42817,0.4199463,0.05102677,0,-1,0,0.05102677,0,0,0.3689196,0.4109142,0,0.05371239,0.05102677,0,0,4.999974,0.05371239,0,0.05371239,-0.05371239,1.200002,20,0.1252831,0.461941,0,0,0.05371239
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,33.37913,33.37913,0.06908672,0,0,-1,0,0,0,0,0.06908672,0.0759954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252831,0.0759954,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,32.41533,32.41533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252831,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,31.79246,31.79246,0.1730816,0,0,-1,0,0,0,0,0.1730816,0.1903898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252831,0.1903898,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,31.32695,31.32695,0.04320836,0,0,-1,0,0,0,0,0.04320836,0.0475292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252831,0.0475292,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,30.82865,30.82865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252831,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,30.46149,30.46149,0.3197497,0,0,-1,0,0,0,0,0.3197497,0.3517247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252831,0.3517247,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,30.13366,30.13366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252831,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,29.81895,29.81895,0.09028198,0,0,-1,0,0,0,0,0.09028198,0.09931017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252831,0.09931017,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,29.50424,29.50424,0.09690832,0.09690832,1.54954,0,0.4791244,0.09690832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254476,0.1065992,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01391868,29.6046,29.37311,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01391868,0,0,1.452632,1.38,3.679654,1.242,1.393919,0,1.393919,3.831573,63.85942,0.1255812,0,0.01113494,1.7,1.255919
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1677886,31.98741,29.15674,1.092965,1.092965,1.7,0,0.5202,1.092965,15.35168,0,0,0,0.1677886,0,0,0.6070345,0.5766828,2.285736,2.496527,0.7444714,0,0.7444714,4.53784,75.63052,0.1257168,1.202262,0.1342309,1.7,2.664315
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4592317,37.78621,29.75994,1.06063,1.06063,1.7,0,0.5202,1.06063,43.298,0,0,0,0.4592317,0,0,0.6393696,0.6074011,1.541264,3.166551,1.066633,0,1.066633,5.549737,92.49543,0.1259041,1.166693,0.3673854,1.7,3.625783
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6762809,43.26361,31.0319,1.030858,1.030858,0,-1,0,1.030858,65.60368,0,0,0,0.6762809,1.085114,1.030858,0,0,0.4746314,4.126521,0,0.408833,-0.408833,5.118789,85.31298,0.1259041,1.133944,0.5410247,0,4.802802
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8980371,49.57289,32.65792,0.3391246,0.3391246,0,-1,0,0.3391246,264.8104,0,0,0,0.8980371,0.3569733,0.3391246,0,0,0.9288903,3.717688,0.5410638,0,0.5410638,5.632088,93.86794,0.1258377,0.373037,0.7184297,0,4.615725
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.088351,55.55298,34.22492,0.03411248,0.03411248,0,-1,0,0.03411248,3190.479,0.664617,0,0,1.088351,0.03590787,0.03411248,0,0,0.3878265,4.204645,0.3878265,0,0.3878265,6.000012,100,0.1257902,0.03752372,0.870681,0,5.292996
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4748734,44.30677,35.66079,0.4578758,0.4578758,0,-1,0,0.4578758,103.7123,0,5.551115E-17,0,0.4748734,0.4819745,0.4578758,0,0,0,4.553689,0,0.007101124,-0.007101124,5.992527,99.87524,0.1257902,0.5036634,0.3798987,0,5.028563
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6520003,49.34615,37.08355,0.161916,0.161916,0,-1,0,0.161916,402.6782,0.4736723,0,0,0.6520003,0.1704379,0.161916,0,0,0.007890137,4.546588,0.007890137,0,0.007890137,6.000012,100,0.1257893,0.1781076,0.5216002,0,5.198588
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5928091,48.92346,37.80476,0.3056721,0.3056721,0,-1,0,0.3056721,193.9363,0.2710489,0,0,0.5928091,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1257893,0.3362393,0.4742472,0,5.146498
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4880743,47.10771,38.06047,0.1400558,0.1400558,0,-1,0,0.1400558,348.4857,0.3406472,0,0,0.4880743,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1257893,0.1540613,0.3904595,0,5.041763
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3793139,45.30581,38.35551,0.2355029,0.2355029,0,-1,0,0.2355029,161.0655,0.1314162,0,0,0.3793139,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1257893,0.2590531,0.3034512,0,4.933003
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4061337,45.35367,37.90967,1.222249,1.222249,0,-1,0,1.222249,33.22839,0,0,0,0.4061337,1.286578,1.222249,0,0,0,4.553689,0,0.8804445,-0.8804445,5.071942,84.5322,0.1257893,1.344474,0.324907,0,4.959823
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05217108,37.56798,36.65738,0.4456301,0.4456301,0,-1,0,0.4456301,11.70726,0,5.551115E-17,0,0.05217108,0.4690843,0.4456301,0,0,0.9782717,3.673244,0,0.4169132,-0.4169132,4.632477,77.20779,0.1257893,0.4901931,0.04173686,0,3.725415
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,35.51655,35.51655,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.441509,3.256331,0,1.011214,-1.011214,3.566563,59.4426,0.1257893,1.056719,0,0,3.256331
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,34.46751,34.46751,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.56508,2.245117,0,0.370305,-0.370305,3.176228,52.93702,0.1257893,0.3869687,0,0,2.245117
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,33.41191,33.41191,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,2.97653,1.874812,0,0.4001356,-0.4001356,2.754447,45.90737,0.1257893,0.4181417,0,0,1.874812
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,32.43499,32.43499,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.421125,1.474676,0,0.1776672,-0.1776672,2.56717,42.78608,0.1257893,0.1856622,0,0,1.474676
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,31.81213,31.81213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.618533,1.297009,0,0,0,2.56717,42.78608,0.1257893,0,0,0,1.297009
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,31.34662,31.34662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.618533,1.297009,0,0,0,2.56717,42.78608,0.1257893,0,0,0,1.297009
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,30.82865,30.82865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.618533,1.297009,0,0,0,2.56717,42.78608,0.1257893,0,0,0,1.297009
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,30.48116,30.48116,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.618533,1.297009,0,0.08516392,-0.08516392,2.477399,41.28991,0.1257893,0.0889963,0,0,1.297009
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,30.14678,30.14678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.71316,1.211845,0,0,0,2.477399,41.28991,0.1257893,0,0,0,1.211845
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,29.81895,29.81895,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.71316,1.211845,0,0.1715619,-0.1715619,2.296557,38.27588,0.1257893,0.1792822,0,0,1.211845
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,29.52391,29.52391,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.903784,1.040283,0,0.04942862,-0.04942862,2.244455,37.40751,0.1257893,0.0516529,0,0,1.040283
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01017817,29.54232,29.37311,0,0,0,0,0,0,0,0,0,0,0.01017817,0,0,0,0,3.958705,0.9908546,0.01017817,0,0.01017817,2.254111,37.56844,0.125788,0,0.008142539,0,1.001033
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02630479,29.60735,29.16986,1.105568,1.105568,0.425,0,0.172125,1.105568,2.3793,0,0,0,0.02630479,0.7163876,0.6805682,0,0,3.948527,1.000015,0,0.6900828,-0.6900828,1.5267,25.44494,0.125788,1.216125,0.02104383,1.7,1.02632
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06695658,30.90186,29.77961,1.074212,1.074212,1.7,0,0.5202,1.074212,6.233085,0,0,0,0.06695658,0,0,0.6257876,0.5944982,4.715285,0.3099322,0.6614547,0,0.6614547,2.154211,35.90344,0.1259105,1.181634,0.05356526,1.7,0.3768888
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09496607,32.69993,31.09091,0.6449445,0.6449445,0,-1,0,0.6449445,14.72469,0,0,0,0.09496607,0.678889,0.6449445,0,0,4.053831,0.9052414,0,0.5839229,-0.5839229,1.538702,25.64498,0.1259105,0.709439,0.07597286,0,1.000208
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1927856,36.04387,32.71037,0,0,0,-1,0,0,0,0,0,0,0.1927856,0,0,0,0,4.702634,0.3213185,0.1927856,0,0.1927856,1.721594,28.69318,0.1258869,0,0.1542285,0,0.5141041
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2854408,39.33395,34.29704,0.2820141,0.2820141,0,-1,0,0.2820141,101.2151,0,5.551115E-17,0,0.2854408,0.2968569,0.2820141,0,0,4.509848,0.4948256,0,0.01141609,-0.01141609,1.709561,28.49262,0.1258869,0.3102155,0.2283527,0,0.7802664
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.275875,40.64764,35.73947,0.1132217,0.1132217,0,-1,0,0.1132217,243.6591,0,0,0,0.275875,0.1191807,0.1132217,0,0,4.522533,0.4834095,0.1566943,0,0.1566943,1.858214,30.97017,0.1258677,0.1245439,0.2207,0,0.7592845
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1245852,39.37433,37.17534,1.082511,0.7115685,0,-1,0,0.7115685,17.50853,0,0.370942,0.5738778,0.1245852,0.7490195,0.7115685,0,0,4.365839,0.6244344,0,0.6244344,-0.6244344,1.200002,20,0.1258677,1.190762,0.09966815,0,0.7490195
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06714251,39.05967,37.87689,0.3771422,0.06378539,0,-1,0,0.06378539,105.2632,0,0.3133568,0.4020993,0.06714251,0.06714251,0.06378539,0,0,5.059654,0,0,0,0,1.200002,20,0.1258677,0.4148564,0.05371401,0,0.06714251
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2076964,41.8559,38.13259,0.6354147,0.1973115,0,-1,0,0.1973115,105.2632,0,0.4381031,0.6594939,0.2076964,0.2076964,0.1973115,0,0,5.059654,0,0,0,0,1.200002,20,0.1258677,0.6989561,0.1661571,0,0.2076964
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1465334,41.04108,38.42764,0.3322211,0.1392067,0,-1,0,0.1392067,105.2632,0,0.1930144,0.3376019,0.1465334,0.1465334,0.1392067,0,0,5.059654,0,0,0,0,1.200002,20,0.1258677,0.3654432,0.1172267,0,0.1465334
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04973619,38.86343,37.98835,1.191198,0.04724938,0,-1,0,0.04724938,105.2632,0,1.143949,1.300868,0.04973619,0.04973619,0.04724938,0,0,5.059654,0,0,0,0,1.200002,20,0.1258677,1.310318,0.03978895,0,0.04973619
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04771875,37.54918,36.71639,0.2541298,0.04533281,0,-1,0,0.04533281,105.2632,0,0.2087969,0.2704762,0.04771875,0.04771875,0.04533281,0,0,5.059654,0,0,0,0,1.200002,20,0.1258677,0.2795427,0.038175,0,0.04771875
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,35.54933,35.54933,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258677,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,34.50029,34.50029,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258677,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,33.43158,33.43158,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258677,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258677,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,31.84491,31.84491,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258677,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,31.38595,31.38595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258677,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,30.86799,30.86799,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258677,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,30.50083,30.50083,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258677,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,30.16645,30.16645,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258677,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,29.85173,29.85173,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258677,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,29.54358,29.54358,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1260049,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007509236,29.53729,29.41245,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.925823,2.220446E-16,0,0,0.007509236,0,0,1.452632,1.38,3.679654,1.242,1.387509,0,1.387509,3.825492,63.75808,0.126175,0.1393926,0.006007389,1.7,1.249509
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03897886,29.83871,29.18953,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,39.26941,2.220446E-16,0,0,0.03897886,0,0,1.452632,1.38,2.292145,2.490758,1.418979,0,1.418979,5.171654,86.19405,0.1263327,0.1091861,0.03118309,1.7,2.529737
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1175462,31.77986,29.79928,0.8486425,0.8486425,0,0,0,0.8486425,13.85109,0,0,0,0.1175462,0.8933079,0.8486425,0,0,0.8731663,3.767839,0,0.7757617,-0.7757617,4.353929,72.56534,0.1263327,0.9335067,0.094037,0,3.885386
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2048496,34.63545,31.1237,0.7961076,0.7961076,0,-1,0,0.7961076,25.7314,0,1.110223E-16,0,0.2048496,0.838008,0.7961076,0,0,1.735124,2.992078,0,0.6331584,-0.6331584,3.686522,61.44191,0.1263327,0.8757183,0.1638797,0,3.196927
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05659307,33.75404,32.78904,0.130699,0.130699,0,-1,0,0.130699,43.30031,0,0,0,0.05659307,0.1375779,0.130699,0,0,2.438633,2.358919,0,0.08098482,-0.08098482,3.601156,60.01915,0.1263327,0.1437689,0.04527445,0,2.415512
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1091403,36.29862,34.4085,0.1330646,0.1330646,0,-1,0,0.1330646,82.02058,0,0,0,0.1091403,0.140068,0.1330646,0,0,2.528616,2.277935,0,0.03092765,-0.03092765,3.568556,59.47581,0.1263327,0.146371,0.08731226,0,2.387075
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3091162,41.38924,35.86404,0.5891503,0.5891503,0,-1,0,0.5891503,52.46814,0,1.110223E-16,0,0.3091162,0.6201583,0.5891503,0,0,2.56298,2.247007,0,0.311042,-0.311042,3.240689,54.01137,0.1263327,0.6480654,0.247293,0,2.556123
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3530734,43.73104,37.32614,0.4403265,0.4403265,0,-1,0,0.4403265,80.18446,0,0,0,0.3530734,0.4635016,0.4403265,0,0,2.908582,1.935965,0,0.1104282,-0.1104282,3.124287,52.07135,0.1263327,0.4843592,0.2824587,0,2.289038
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3779936,44.93065,38.02113,1.054992,1.054992,0,-1,0,1.054992,35.82904,0,0,0,0.3779936,1.110518,1.054992,0,0,3.03128,1.825537,0,0.7325245,-0.7325245,2.352138,39.20223,0.1263327,1.160491,0.3023949,0,2.20353
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3372831,44.42906,38.28339,0.6268072,0.6268072,0,-1,0,0.6268072,53.8097,0,0,0,0.3372831,0.659797,0.6268072,0,0,3.845196,1.093012,0,0.3225139,-0.3225139,2.012179,33.53625,0.1263327,0.6894879,0.2698265,0,1.430295
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.140426,41.08362,38.57843,0.6417713,0.6417713,0,-1,0,0.6417713,21.881,0,0,0,0.140426,0.6755487,0.6417713,0,0,4.203545,0.7704982,0,0.5351228,-0.5351228,1.44811,24.13512,0.1263327,0.7059484,0.1123408,0,0.9109241
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1827209,41.36531,38.09981,0.6110424,0.3971916,0,-1,0,0.3971916,46.00323,0,0.2138508,0.413823,0.1827209,0.4180964,0.3971916,0,0,4.798126,0.2353754,0,0.2353754,-0.2353754,1.200002,20,0.1263327,0.6721466,0.1461768,0,0.4180964
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04054603,37.5354,36.82785,0.1428296,0.03851872,0,-1,0,0.03851872,105.2632,0,0.1043109,0.1494088,0.04054603,0.04054603,0.03851872,0,0,5.059654,0,0,0,0,1.200002,20,0.1263327,0.1571126,0.03243682,0,0.04054603
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,35.62801,35.62801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263327,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,34.57241,34.57241,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263327,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,33.48404,33.48404,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263327,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,32.50712,32.50712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263327,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,31.88425,31.88425,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263327,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,31.42529,31.42529,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263327,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,30.88766,30.88766,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263327,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,30.53361,30.53361,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263327,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,30.20579,30.20579,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263327,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,29.8714,29.8714,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263327,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,29.57636,29.57636,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1265019,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02077599,29.79772,29.45179,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02077599,0,0,1.452632,1.38,3.679654,1.242,1.400776,0,1.400776,3.838078,63.96784,0.1266318,0,0.01662079,1.7,1.262776
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.3041014,34.45609,29.24854,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,126.1367,0,0,0,0.3041014,0,0,1.452632,1.38,2.278878,2.502698,1.684101,0,1.684101,5.435757,90.59577,0.1267973,0.2651976,0.2432811,1.7,2.8068
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7012541,42.47179,29.85173,0.9081045,0.9081045,0,0,0,0.9081045,77.22175,0,0,0,0.7012541,0.9558994,0.9081045,0,0,0.594777,4.01839,0,0.2546453,-0.2546453,5.167337,86.12212,0.1267973,0.9989149,0.5610033,0,4.719644
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8970353,47.91763,31.20237,0.2438123,0.2438123,0,-1,0,0.2438123,367.9204,0,0,0,0.8970353,0.2566446,0.2438123,0,0,0.8777162,3.763744,0.6403908,0,0.6403908,5.774865,96.24757,0.1267191,0.2681936,0.7176282,0,4.660779
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.9174558,50.23673,32.88084,0.07949593,0.07949593,0,-1,0,0.07949593,1154.092,0.5964504,0,0,0.9174558,0.08367992,0.07949593,0,0,0.2373254,4.340096,0.2373254,0,0.2373254,6.000012,100,0.1266901,0.08744552,0.7339646,0,5.257552
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.914184,52.01774,34.51996,0.620641,0.620641,0,-1,0,0.620641,147.2968,0.2608777,0,0,0.914184,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1266901,0.6827051,0.7313472,0,5.467873
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.9069453,53.52927,35.99517,0,0,0,-1,0,0,0,0.9069453,0,0,0.9069453,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266901,0,0.7255563,0,5.460634
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6400703,49.47976,37.43105,0,0,0,-1,0,0,0,0.6400703,0,0,0.6400703,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266901,0,0.5120562,0,5.193759
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5966604,49.39746,38.17193,0.225535,0.225535,0,-1,0,0.225535,264.5533,0.3592551,0,0,0.5966604,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1266901,0.2480885,0.4773283,0,5.150349
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6572885,50.91748,38.42764,0.8163846,0.8163846,0,-1,0,0.8163846,80.51212,1.110223E-16,0,0,0.6572885,0.8593522,0.8163846,0,0,0,4.553689,0,0.2020637,-0.2020637,5.787018,96.45011,0.1266901,0.898023,0.5258308,0,5.210978
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4500729,47.0631,38.72268,0.6995206,0.6995206,0,-1,0,0.6995206,64.3402,0,1.110223E-16,0,0.4500729,0.7363374,0.6995206,0,0,0.2245152,4.351625,0,0.2862645,-0.2862645,5.485269,91.42097,0.1266901,0.7694727,0.3600584,0,4.801698
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1606119,41.06977,38.20471,0.5159593,0.5159593,0,-1,0,0.5159593,31.1288,0,0,0,0.1606119,0.543115,0.5159593,0,0,0.5425869,4.065361,0,0.3825031,-0.3825031,5.082075,84.70109,0.1266901,0.5675552,0.1284895,0,4.225973
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03247407,37.46642,36.89997,0,0,0,-1,0,0,0,0,0,0,0.03247407,0,0,0,0,0.9675903,3.682858,0.03247407,0,0.03247407,5.112883,85.21455,0.1266861,0,0.02597926,0,3.715332
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,35.70013,35.70013,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9351162,3.712084,0,0.600307,-0.600307,4.480103,74.66824,0.1266861,0.6273209,0,0,3.712084
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,34.61175,34.61175,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.602124,3.111777,0,1.452632,-1.452632,2.948895,49.14816,0.1266861,1.822762,0,0,3.111777
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,33.52337,33.52337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.216159,1.659146,0,0,0,2.948895,49.14816,0.1266861,0,0,0,1.659146
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,32.54646,32.54646,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.216159,1.659146,0,0.01134341,-0.01134341,2.936939,48.94888,0.1266861,0.01185386,0,0,1.659146
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,31.91703,31.91703,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.228763,1.647802,0,0.02101169,-0.02101169,2.91479,48.57974,0.1266861,0.02195722,0,0,1.647802
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,31.45808,31.45808,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.252109,1.626791,0,0.2448831,-0.2448831,2.656661,44.27759,0.1266861,0.2559028,0,0,1.626791
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,30.927,30.927,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.524202,1.381907,0,0.07198277,-0.07198277,2.580784,43.01299,0.1266861,0.07522199,0,0,1.381907
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,30.57295,30.57295,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.604182,1.309925,0,0.1486806,-0.1486806,2.424061,40.40094,0.1266861,0.1553712,0,0,1.309925
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,30.25824,30.25824,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.769383,1.161244,0,0.05642289,-0.05642289,2.364586,39.40969,0.1266861,0.05896192,0,0,1.161244
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,29.93041,29.93041,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.832075,1.104821,0,0.1646802,-0.1646802,2.190998,36.51656,0.1266861,0.1720908,0,0,1.104821
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,29.6157,29.6157,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.015053,0.940141,0,0.1811642,-0.1811642,2.000034,33.33384,0.1266861,0.1893166,0,0,0.940141
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01655149,29.7601,29.48457,0.1550492,0.1550492,0,0,0,0.1550492,10.67499,0,0,0,0.01655149,0.1632097,0.1550492,0,0,4.216347,0.7589768,0,0.1466582,-0.1466582,1.845443,30.75732,0.1266861,0.1705541,0.01324119,0,0.7755283
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2263283,33.10576,29.26165,0,0,0,0,0,0,0,0,0,0,0.2263283,0,0,0,0,4.3793,0.6123186,0.2263283,0,0.2263283,2.060157,34.33588,0.1266585,0,0.1810626,0,0.8386469
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6420997,41.36644,29.89107,0.6731214,0.6731214,0,0,0,0.6731214,95.39137,0,0,0,0.6420997,0.7085488,0.6731214,0,0,4.152972,0.8160141,0,0.06644913,-0.06644913,1.990113,33.16849,0.1266585,0.7404335,0.5136797,0,1.458114
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5415294,40.9258,31.27449,0.6264434,0.6264434,0,-1,0,0.6264434,86.44505,0,0,0,0.5415294,0.6594141,0.6264434,0,0,4.226804,0.749565,0,0.1178847,-0.1178847,1.865852,31.09747,0.1266585,0.6890877,0.4332235,0,1.291094
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8407074,48.72004,32.97263,1.650122,1.38,0,-1,0,1.38,60.92082,2.220446E-16,0.2701221,1.055304,0.8407074,1.452632,1.38,0,0,4.357788,0.6316803,0,0.6119242,-0.6119242,1.220827,20.34708,0.1266585,1.815134,0.6725659,0,1.472388
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.227924,59.29399,34.61175,0,0,0,-1,0,0,0,0,0,0,1.227924,0,0,0,0,5.037703,0.01975603,1.227924,0,1.227924,2.385738,39.76223,0.1265088,0,0.9823396,0,1.24768
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.368451,64.60984,36.0673,0.5010136,0.5010136,0,-1,0,0.5010136,273.1365,0,0,0,1.368451,0.5273828,0.5010136,0,0,3.809779,1.124888,0.8410683,0,0.8410683,3.183646,53.06066,0.1264065,0.551115,1.094761,0,2.493339
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.103308,59.77326,37.52284,0,0,0,-1,0,0,0,0,0,0,1.103308,0,0,0,0,2.96871,1.88185,1.103308,0,1.103308,4.230336,70.50546,0.1262725,0,0.8826462,0,2.985157
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.105795,60.68516,38.24405,0.8050514,0.8050514,0,-1,0,0.8050514,137.357,0,0,0,1.105795,0.8474225,0.8050514,0,0,1.865403,2.874826,0.2583722,0,0.2583722,4.475449,74.59067,0.1262412,0.8855565,0.8846357,0,3.980621
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.871619,55.58417,38.49976,0.2281534,0.2281534,0,-1,0,0.2281534,382.032,0,0,0,0.871619,0.2401615,0.2281534,0,0,1.607031,3.107362,0.6314575,0,0.6314575,5.074502,84.57487,0.1261647,0.2509688,0.6972952,0,3.978981
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5537064,49.20575,38.80135,0.8662243,0.8662243,0,-1,0,0.8662243,63.92183,0,0,0,0.5537064,0.9118151,0.8662243,0,0,0.9755731,3.675673,0,0.3581087,-0.3581087,4.697022,78.28355,0.1261647,0.9528468,0.4429651,0,4.22938
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1735093,41.41807,38.31617,0.8252938,0.8252938,0,-1,0,0.8252938,21.02394,0,0,0,0.1735093,0.8687303,0.8252938,0,0,1.373472,3.317564,0,0.695221,-0.695221,3.964195,66.06979,0.1261647,0.9078231,0.1388074,0,3.491074
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02518521,37.41125,36.97209,0.7142681,0.7142681,0,-1,0,0.7142681,3.526017,0,0,0,0.02518521,0.7518612,0.7142681,0,0,2.145939,2.622344,0,0.726676,-0.726676,3.198211,53.30342,0.1261647,0.785695,0.02014817,0,2.647529
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,35.75258,35.75258,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.953357,1.895668,0,0.1358973,-0.1358973,3.054963,50.91595,0.1261647,0.1420127,0,0,1.895668
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,34.65109,34.65109,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,3.104354,1.75977,0,0.2693072,-0.2693072,2.771088,46.18472,0.1261647,0.281426,0,0,1.75977
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,33.56271,33.56271,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,3.403584,1.490463,0,0.3994504,-0.3994504,2.350031,39.1671,0.1261647,0.4174256,0,0,1.490463
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,32.56612,32.56612,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,3.847418,1.091013,0,0.1797361,-0.1797361,2.160572,36.00946,0.1261647,0.1878242,0,0,1.091013
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,31.9367,31.9367,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,4.047125,0.9112766,0,0.109379,-0.109379,2.045277,34.08788,0.1261647,0.114301,0,0,0.9112766
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,31.47775,31.47775,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,4.168657,0.8018976,0,0.2367197,-0.2367197,1.795752,29.92914,0.1261647,0.2473721,0,0,0.8018976
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,30.94011,30.94011,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,4.431679,0.5651779,0,0.02937979,-0.02937979,1.764783,29.41299,0.1261647,0.03070188,0,0,0.5651779
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,30.59262,30.59262,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,4.464323,0.5357981,0,0.1574801,-0.1574801,1.598785,26.64636,0.1261647,0.1645667,0,0,0.5357981
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,30.25824,30.25824,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,4.639301,0.378318,0,0.06285688,-0.06285688,1.532528,25.54208,0.1261647,0.06568544,0,0,0.378318
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,29.95008,29.95008,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,4.709142,0.3154611,0,0.05504587,-0.05504587,1.474504,24.57502,0.1261647,0.05752294,0,0,0.3154611
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,29.64848,29.64848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.770304,0.2604153,0,0,0,1.474504,24.57502,0.1261647,0,0,0,0.2604153
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02243281,29.87794,29.50424,0.05817012,0.05817012,0,0,0,0.05817012,38.56415,0,6.938894E-18,0,0.02243281,0.06123171,0.05817012,0,0,4.770304,0.2604153,0,0.03879889,-0.03879889,1.433607,23.89339,0.1261647,0.06398714,0.01794625,0,0.2828481
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2219854,33.07053,29.30099,0.1607368,0.1607368,0,0,0,0.1607368,138.105,0,0,0,0.2219854,0.1691966,0.1607368,0,0,4.813414,0.2216164,0.05278885,0,0.05278885,1.483686,24.72806,0.1261583,0.1768104,0.1775884,0,0.4436018
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3017572,35.11873,29.93041,0.8068895,0.8068895,0.425,0,0.172125,0.8068895,37.39758,0,1.110223E-16,0,0.3017572,0.4019889,0.3818895,0,0,4.760625,0.2691263,0,0.1002318,-0.1002318,1.378033,22.96717,0.1261583,0.8875784,0.2414057,1.7,0.5708835
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6311529,42.70195,31.32695,1.071566,0.7600452,0,-1,0,0.7600452,83.04151,0,0.3115214,0.8983542,0.6311529,0.8000475,0.7600452,0,0,4.871994,0.1688946,0,0.1688946,-0.1688946,1.200002,20,0.1261583,1.178723,0.5049224,0,0.8000475
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4466037,41.00838,33.04475,0.8068162,0.4242735,0,-1,0,0.4242735,105.2632,0,0.3825426,0.8026431,0.4466037,0.4466037,0.4242735,0,0,5.059654,0,0,0,0,1.200002,20,0.1261583,0.8874978,0.357283,0,0.4466037
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3089181,40.16331,34.68387,0.90712,0.2934722,0,-1,0,0.2934722,105.2632,0,0.6136478,0.9391376,0.3089181,0.3089181,0.2934722,0,0,5.059654,0,0,0,0,1.200002,20,0.1261583,0.997832,0.2471345,0,0.3089181
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3337757,42.15382,36.15908,0,0,0,-1,0,0,0,0,0,0,0.3337757,0,0,0,0,5.059654,0,0.3337757,0,0.3337757,1.51665,25.27745,0.1261179,0,0.2670206,0,0.3337757
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6801527,50.51107,37.62118,0,0,0,-1,0,0,0,0,0,0,0.6801527,0,0,0,0,4.725879,0.3003981,0.6801527,0,0.6801527,2.161899,36.03158,0.1260356,0,0.5441222,0,0.9805508
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6213542,50.09937,38.35551,0.2369123,0.2369123,0,-1,0,0.2369123,262.2719,0,0,0,0.6213542,0.2493813,0.2369123,0,0,4.045726,0.9125355,0.3719729,0,0.3719729,2.514784,41.91298,0.1259907,0.2606035,0.4970834,0,1.53389
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4432217,46.81136,38.61122,0.1779969,0.1779969,0,-1,0,0.1779969,249.0054,0,0,0,0.4432217,0.1873651,0.1779969,0,0,3.673753,1.247311,0.2558566,0,0.2558566,2.757511,45.95842,0.1259598,0.1957965,0.3545774,0,1.690533
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3337852,45.0108,38.90626,0.0696557,0.0696557,0,-1,0,0.0696557,479.1929,0,0,0,0.3337852,0.07332179,0.0696557,0,0,3.417897,1.477582,0.2604634,0,0.2604634,3.004608,50.0767,0.1259284,0.07662127,0.2670282,0,1.811367
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1570572,41.19877,38.39485,1.078552,1.078552,0,-1,0,1.078552,14.56186,0,0,0,0.1570572,1.135318,1.078552,0,0,3.157433,1.711999,0,0.9782605,-0.9782605,1.973431,32.89045,0.1259284,1.186407,0.1256458,0,1.869056
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04187742,37.79584,37.06388,0.2844595,0.2844595,0,-1,0,0.2844595,14.72175,0,5.551115E-17,0,0.04187742,0.2994311,0.2844595,0,0,4.244389,0.7337387,0,0.2575537,-0.2575537,1.701945,28.3657,0.1259284,0.3129055,0.03350193,0,0.7756161
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,35.83126,35.83126,0.7300488,0.4523758,0,-1,0,0.4523758,0,0,0.277673,0.3506779,0,0.476185,0.4523758,0,0,4.53056,0.476185,0,0.476185,-0.476185,1.200002,20,0.1259284,0.8030537,0,0,0.476185
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,34.68387,34.68387,0.5828927,0,0,-1,0,0,0,0,0.5828927,0.641182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259284,0.641182,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,33.59549,33.59549,0.3853924,0,0,-1,0,0,0,0,0.3853924,0.4239316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259284,0.4239316,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,32.58579,32.58579,0.02370179,0,0,-1,0,0,0,0,0.02370179,0.02607197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259284,0.02607197,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,31.97604,31.97604,0.151543,0,0,-1,0,0,0,0,0.151543,0.1666973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259284,0.1666973,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,31.49742,31.49742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259284,0,0,0,0
