Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,30.95978,30.95978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259284,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,30.63196,30.63196,0.1411189,0,0,-1,0,0,0,0,0.1411189,0.1552307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259284,0.1552307,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,30.29758,30.29758,0.03594213,0,0,-1,0,0,0,0,0.03594213,0.03953634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259284,0.03953634,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259284,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,29.64848,29.64848,0.06701364,0.06701364,1.519645,0,0.4709632,0.06701364,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1260798,0.073715,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02479766,29.93715,29.52391,0.05883544,0.05883544,1.511467,0,0.4687305,0.05883544,42.1475,0,0,0,0.02479766,0,0,1.452632,1.38,3.679654,1.242,1.404798,0,1.404798,3.841893,64.03143,0.1262254,0.06471898,0.01983813,1.7,1.266798
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1325888,31.55163,29.32066,0.3154758,0.3154758,1.7,0,0.5202,0.3154758,42.02819,0,0,0,0.1325888,0,0,1.384524,1.315298,2.274857,2.506318,1.447887,0,1.447887,5.215479,86.92448,0.1264201,0.3470234,0.106071,1.7,2.638907
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3464415,35.93655,29.95008,0.1676607,0.1676607,0,0,0,0.1676607,206.6325,0,0,0,0.3464415,0.1764849,0.1676607,0,0,0.82697,3.809416,0.1699566,0,0.1699566,5.376714,89.61172,0.1263996,0.1844268,0.2771532,0,4.155858
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.53367,40.89537,31.38595,0.720459,0.720459,0,-1,0,0.720459,74.07361,0,0,0,0.53367,0.758378,0.720459,0,0,0.6570134,3.962377,0,0.224708,-0.224708,5.139852,85.66402,0.1263996,0.792505,0.426936,0,4.496047
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7005674,46.01178,33.11687,0.4100507,0.4100507,0,-1,0,0.4100507,170.849,0,0,0,0.7005674,0.4316323,0.4100507,0,0,0.9066889,3.737669,0.2689351,0,0.2689351,5.394986,89.91624,0.1263672,0.4510558,0.5604539,0,4.438236
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.345576,40.93498,34.77567,0.1310065,0.1310065,0,-1,0,0.1310065,263.7854,0,0,0,0.345576,0.1379015,0.1310065,0,0,0.6377538,3.979711,0.2076744,0,0.2076744,5.592003,93.19986,0.1263421,0.1441071,0.2764608,0,4.325286
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2167186,40.07981,36.23776,0,0,0,-1,0,0,0,0,0,0,0.2167186,0,0,0,0,0.4300794,4.166617,0.2167186,0,0.2167186,5.7976,96.62648,0.126316,0,0.1733749,0,4.383336
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4540766,46.07423,37.71297,0.6815557,0.6815557,0,-1,0,0.6815557,66.62355,0,0,0,0.4540766,0.7174271,0.6815557,0,0,0.2133607,4.361664,0,0.2633505,-0.2633505,5.520004,91.99989,0.126316,0.7497113,0.3632613,0,4.815741
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2240516,42.49981,38.46697,0.07072791,0.07072791,0,-1,0,0.07072791,316.7796,0,0,0,0.2240516,0.07445043,0.07072791,0,0,0.5059724,4.098314,0.1496011,0,0.1496011,5.661929,94.36529,0.126298,0.0778007,0.1792412,0,4.322365
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2919016,43.99396,38.68989,0,0,0,-1,0,0,0,0,0,0,0.2919016,0,0,0,0,0.3563712,4.232955,0.2919016,0,0.2919016,5.938851,98.98065,0.1262629,0,0.2335213,0,4.524857
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2833421,44.17208,39.01772,0.00249208,0.00249208,0,-1,0,0.00249208,11369.7,0.2162492,0,0,0.2833421,0.002623243,0.00249208,0,0,0.06446958,4.495667,0.06446958,0,0.06446958,6.000012,100,0.1262551,0.002741288,0.2266736,0,4.779008
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07832322,39.88662,38.49976,0.780304,0.780304,0,-1,0,0.780304,10.03753,0,0,0,0.07832322,0.8213726,0.780304,0,0,0,4.553689,0,0.7430494,-0.7430494,5.216769,86.94598,0.1262551,0.8583344,0.06265858,0,4.632012
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04004069,37.83603,37.13601,1.323802,1.323802,0,-1,0,1.323802,3.024674,0,0,0.07618205,0.04004069,1.393476,1.323802,0,0,0.8256104,3.81064,0,1.353435,-1.353435,3.790123,63.1686,0.1262551,1.456182,0.03203256,0,3.85068
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,35.88371,35.88371,0.4654291,0.4654291,0,-1,0,0.4654291,0,0,5.551115E-17,0,0,0.4899254,0.4654291,0,0,2.329427,2.457205,0,0.4899254,-0.4899254,3.273697,54.5615,0.1262551,0.5119721,0,0,2.457205
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,34.74288,34.74288,0.9448743,0.9448743,0,-1,0,0.9448743,0,0,1.110223E-16,0,0,0.9946046,0.9448743,0,0,2.873789,1.967279,0,0.9946046,-0.9946046,2.225291,37.08812,0.1262551,1.039362,0,0,1.967279
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,33.63483,33.63483,1.483926,0.9240409,0,-1,0,0.9240409,0,0,0.5598854,0.7082781,0,0.9726746,0.9240409,0,0,3.978905,0.9726746,0,0.9726746,-0.9726746,1.200002,20,0.1262551,1.632319,0,0,0.9726746
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,32.61858,32.61858,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262551,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,31.99571,31.99571,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262551,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,31.5302,31.5302,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262551,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,30.99912,30.99912,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262551,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,30.66474,30.66474,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262551,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,30.33691,30.33691,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262551,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,29.98286,29.98286,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262551,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,29.68782,29.68782,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1264483,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02499384,29.97329,29.55669,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,30.31779,0,0,0,0.02499384,0,0,1.452632,1.38,3.679654,1.242,1.404994,0,1.404994,3.84208,64.03453,0.1265994,0.09068347,0.01999507,1.7,1.266994
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3011435,34.49856,29.34033,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,31.1076,0,0,0,0.3011435,0,0,0.7319295,0.6953331,2.274661,2.506495,0.9964766,0,0.9964766,4.78742,79.79018,0.1267729,1.064878,0.2409148,1.7,2.807638
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6544704,41.70416,29.98286,0.6913851,0.6913851,1.283913,0,0.4066082,0.6913851,94.66077,0,0,0,0.6544704,0,0,0.5925279,0.5629014,1.278184,3.403323,1.217372,0,1.217372,5.942321,99.03848,0.1268736,0.7605236,0.5235764,1.7,4.057794
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9698358,49.74608,31.45808,0,0,0,-1,0,0,0,0.9090237,0,0,0.9698358,0,0,0,0,0.06081207,4.498958,0.06081207,0,0.06081207,6.000012,100,0.1268663,0,0.7758687,0,5.468794
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.122763,55.15186,33.20866,1.157014,1.157014,0,-1,0,1.157014,97.03967,2.220446E-16,0,0,1.122763,1.21791,1.157014,0,0,0,4.553689,0,0.095147,-0.095147,5.899718,98.32844,0.1268663,1.272715,0.89821,0,5.676452
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.224733,59.54817,34.88712,0.4125137,0.4125137,0,-1,0,0.4125137,296.895,0.6847888,0,0,1.224733,0.434225,0.4125137,0,0,0.1057189,4.458542,0.1057189,0,0.1057189,6.000012,100,0.1268536,0.4537651,0.9797862,0,5.683275
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.510844,68.8661,36.38201,1.331749,1.331749,0,-1,0,1.331749,113.4481,0.1090025,0,0.0849243,1.510844,1.401841,1.331749,0,0,0,4.553689,0,0,0,6.000012,100,0.1268536,1.464924,1.208675,0,6.064533
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.537509,71.54552,37.83755,0.3151556,0.3151556,0,-1,0,0.3151556,487.8571,1.205766,0,0,1.537509,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1268536,0.3466712,1.230007,0,6.091198
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.411154,68.976,38.61122,0.3007838,0.3007838,0,-1,0,0.3007838,469.1589,1.094539,0,0,1.411154,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1268536,0.3308621,1.128923,0,5.964843
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.147282,62.39498,38.83414,0.1969108,0.1969108,0,-1,0,0.1969108,582.6402,0.9400072,0,0,1.147282,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1268536,0.2166019,0.9178253,0,5.700971
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6625903,51.83546,39.16852,0.1236331,0.1236331,0,-1,0,0.1236331,535.9327,0.5324501,0,0,0.6625903,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1268536,0.1359964,0.5300722,0,5.216279
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3555454,45.11818,38.61122,0,0,0,-1,0,0,0,0.3555454,0,0,0.3555454,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1268536,0,0.2844363,0,4.909235
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03654324,37.88655,37.24746,0.5666956,0.5666956,0,-1,0,0.5666956,6.448478,0,1.110223E-16,0,0.03654324,0.5965217,0.5666956,0,0,0,4.553689,0,0.5599784,-0.5599784,5.409743,90.1622,0.1268536,0.6233651,0.02923459,0,4.590232
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,35.9755,35.9755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6221982,3.993711,0,0,0,5.409743,90.1622,0.1268536,0,0,0,3.993711
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,34.815,34.815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6221982,3.993711,0,0,0,5.409743,90.1622,0.1268536,0,0,0,3.993711
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,33.68729,33.68729,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6221982,3.993711,0,1.116019,-1.116019,4.233355,70.55578,0.1268536,1.16624,0,0,3.993711
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,32.67759,32.67759,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.86222,2.877691,0,0.1860619,-0.1860619,4.037229,67.28701,0.1268536,0.1944347,0,0,2.877691
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,32.04816,32.04816,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.068955,2.691629,0,0.04037018,-0.04037018,3.994675,66.57778,0.1268536,0.04218684,0,0,2.691629
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,31.56954,31.56954,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.113811,2.651259,0,0.06386036,-0.06386036,3.92736,65.45587,0.1268536,0.06673408,0,0,2.651259
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,31.0319,31.0319,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.184767,2.587399,0,0.1406548,-0.1406548,3.779097,62.98482,0.1268536,0.1469843,0,0,2.587399
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,30.70408,30.70408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.34105,2.446744,0,0,0,3.779097,62.98482,0.1268536,0,0,0,2.446744
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,30.3697,30.3697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.34105,2.446744,0,0,0,3.779097,62.98482,0.1268536,0,0,0,2.446744
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,30.0222,30.0222,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.34105,2.446744,0,0.272969,-0.272969,3.491362,58.18925,0.1268536,0.2852526,0,0,2.446744
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,29.72716,29.72716,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.644349,2.173775,0,0.1322028,-0.1322028,3.352008,55.86669,0.1268536,0.138152,0,0,2.173775
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01825506,29.88047,29.57636,0.07047797,0.07047797,0,0,0,0.07047797,25.9018,0,0,0,0.01825506,0.07418734,0.07047797,0,0,2.791241,2.041572,0,0.05593228,-0.05593228,3.29305,54.88406,0.1268536,0.07752577,0.01460405,0,2.059827
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2854218,34.2548,29.37311,0,0,0,0,0,0,0,0,0,0,0.2854218,0,0,0,0,2.853388,1.98564,0.2854218,0,0.2854218,3.563825,59.39697,0.1268192,0,0.2283375,0,2.271061
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6487759,41.63658,30.0222,0.7555659,0.7555659,0,0,0,0.7555659,85.86622,0,1.110223E-16,0,0.6487759,0.7953325,0.7555659,0,0,2.567966,2.242519,0,0.1465566,-0.1465566,3.409341,56.82224,0.1268192,0.8311225,0.5190207,0,2.891295
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.015865,50.8216,31.5302,0.3468261,0.3468261,0,-1,0,0.3468261,292.9034,0,0,0,1.015865,0.3650801,0.3468261,0,0,2.730807,2.095963,0.6507852,0,0.6507852,4.02673,67.11203,0.126741,0.3815087,0.8126923,0,3.111828
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.10307,54.80933,33.30045,0.6903735,0.6903735,0,-1,0,0.6903735,159.7788,0,0,0,1.10307,0.7267089,0.6903735,0,0,2.080022,2.681669,0.3763613,0,0.3763613,4.383778,73.06281,0.1266959,0.7594109,0.8824562,0,3.784739
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.069788,56.03037,34.99858,0.3173659,0.3173659,0,-1,0,0.3173659,337.0836,0,0,0,1.069788,0.3340693,0.3173659,0,0,1.70366,3.020395,0.7357191,0,0.7357191,5.081742,84.69553,0.1266076,0.3491025,0.8558308,0,4.090183
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.143933,59.52367,36.49347,0.8070205,0.8070205,0,-1,0,0.8070205,141.7477,0,0,0,1.143933,0.8494953,0.8070205,0,0,0.9679414,3.682542,0.2944377,0,0.2944377,5.36107,89.35099,0.1265724,0.8877226,0.9151464,0,4.826475
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.126022,60.86899,37.98835,0,0,0,-1,0,0,0,0.4525183,0,0,1.126022,0,0,0,0,0.6735037,3.947536,0.6735037,0,0.6735037,6.000012,100,0.1264918,0,0.9008176,0,5.073558
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.141202,62.11263,38.72268,0.4639536,0.4639536,0,-1,0,0.4639536,245.9733,0.6528298,0,0,1.141202,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1264918,0.510349,0.9129616,0,5.694891
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.10179,61.4659,38.98494,0.2098929,0.2098929,0,-1,0,0.2098929,524.9297,0.8808504,0,0,1.10179,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1264918,0.2308822,0.8814323,0,5.655479
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7966823,54.81517,39.27998,0.6490755,0.6490755,0,-1,0,0.6490755,122.7411,0.1134449,0,0,0.7966823,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1264918,0.7139831,0.6373459,0,5.350371
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3419172,44.97449,38.72268,0.6523935,0.6523935,0,-1,0,0.6523935,52.40965,0,1.110223E-16,0,0.3419172,0.68673,0.6523935,0,0,0,4.553689,0,0.3448129,-0.3448129,5.636547,93.94227,0.1264918,0.7176329,0.2735337,0,4.895606
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.0368964,38.0244,37.37859,0.1741405,0.1741405,0,-1,0,0.1741405,21.18772,0,2.775558E-17,0,0.0368964,0.1833058,0.1741405,0,0,0.3831254,4.208876,0,0.1464094,-0.1464094,5.482218,91.37012,0.1264918,0.1915546,0.02951712,0,4.245772
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,36.0673,36.0673,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5458025,4.062467,0,0.7869782,-0.7869782,4.65267,77.54435,0.1264918,0.8223922,0,0,4.062467
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,34.88712,34.88712,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.420223,3.275488,0,0.2099702,-0.2099702,4.431342,73.85556,0.1264918,0.2194189,0,0,3.275488
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,33.76596,33.76596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.653523,3.065518,0,0,0,4.431342,73.85556,0.1264918,0,0,0,3.065518
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,32.74971,32.74971,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.653523,3.065518,0,0.01471417,-0.01471417,4.415832,73.59705,0.1264918,0.01537631,0,0,3.065518
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,32.12029,32.12029,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.669872,3.050804,0,0.002716814,-0.002716814,4.412969,73.54932,0.1264918,0.00283907,0,0,3.050804
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,31.64166,31.64166,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.672891,3.048087,0,0.1997555,-0.1997555,4.202407,70.03999,0.1264918,0.2087445,0,0,3.048087
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,31.09091,31.09091,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.894841,2.848332,0,0.09187421,-0.09187421,4.105564,68.42593,0.1264918,0.09600855,0,0,2.848332
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,30.73686,30.73686,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,1.996924,2.756457,0,0.04271343,-0.04271343,4.06054,67.67553,0.1264918,0.04463554,0,0,2.756457
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,30.40904,30.40904,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.044383,2.713744,0,0.09395247,-0.09395247,3.961505,66.02496,0.1264918,0.09818033,0,0,2.713744
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,30.05499,30.05499,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.148775,2.619792,0,0.08808783,-0.08808783,3.868652,64.47741,0.1264918,0.09205178,0,0,2.619792
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,29.75994,29.75994,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.24665,2.531704,0,0.1807792,-0.1807792,3.678094,61.30145,0.1264918,0.1889142,0,0,2.531704
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02423866,30.01982,29.6157,0.2013254,0.2013254,0,0,0,0.2013254,12.03954,0,2.775558E-17,0,0.02423866,0.2119215,0.2013254,0,0,2.447516,2.350924,0,0.1876829,-0.1876829,3.480259,58.00421,0.1264918,0.221458,0.01939093,0,2.375163
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2915787,34.40397,29.41245,0,0,0,0,0,0,0,0,0,0,0.2915787,0,0,0,0,2.656053,2.163242,0.2915787,0,0.2915787,3.756875,62.61446,0.1264569,0,0.233263,0,2.45482
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.734713,43.37236,30.07466,0.2945301,0.2945301,0,0,0,0.2945301,249.4526,0,0,0,0.734713,0.3100317,0.2945301,0,0,2.364474,2.425663,0.4246812,0,0.4246812,4.159763,69.32925,0.1264062,0.3239831,0.5877703,0,3.160375
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.167226,54.28976,31.60888,1.403317,1.38,0,-1,0,1.38,84.58162,2.220446E-16,0.02331748,0.1636492,1.167226,1.452632,1.38,0,0,1.939793,2.807876,0,0.2854052,-0.2854052,3.85892,64.3152,0.1264062,1.543649,0.9337811,0,3.975102
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.323697,60.18213,33.41191,0.740781,0.740781,0,-1,0,0.740781,178.6894,0,0,0,1.323697,0.7797695,0.740781,0,0,2.256909,2.52247,0.5439278,0,0.5439278,4.374935,72.91544,0.1263412,0.8148591,1.058958,0,3.846168
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.497475,66.86779,35.12971,0.9525728,0.9525728,0,-1,0,0.9525728,157.2032,0,0,0,1.497475,1.002708,0.9525728,0,0,1.712982,3.012006,0.4947666,0,0.4947666,4.844312,80.73837,0.1262822,1.04783,1.19798,0,4.50948
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.334746,64.42858,36.6246,0,0,0,-1,0,0,0,0.1165305,0,0,1.334746,0,0,0,0,1.218215,3.457295,1.218215,0,1.218215,6.000012,100,0.1261372,0,1.067796,0,4.792041
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.077165,59.83175,38.09981,0.4418895,0.4418895,0,-1,0,0.4418895,243.7635,0.6120183,0,0,1.077165,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.1261372,0.4860784,0.8617321,0,5.630854
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.073591,60.65675,38.87347,0.4568028,0.4568028,0,-1,0,0.4568028,235.0227,0.5927454,0,0,1.073591,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1261372,0.5024831,0.8588724,0,5.627279
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6601204,51.74104,39.12918,0.1600714,0.1600714,0,-1,0,0.1600714,412.3913,0.4916242,0,0,0.6601204,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1261372,0.1760785,0.5280963,0,5.213809
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5814468,50.43822,39.42422,0.3198565,0.3198565,0,-1,0,0.3198565,181.7836,0.2447557,0,0,0.5814468,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1261372,0.3518421,0.4651574,0,5.135136
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2443632,43.29406,38.87347,0.000126088,0.000126088,0,-1,0,0.000126088,193803.7,0.2442305,0,0,0.2443632,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1261372,0.0001386968,0.1954906,0,4.798052
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03441406,38.09267,37.49006,0.4479527,0.4479527,0,-1,0,0.4479527,7.682521,0,0,0,0.03441406,0.4715292,0.4479527,0,0,0,4.553689,0,0.4371151,-0.4371151,5.539252,92.32069,0.1261372,0.492748,0.02753125,0,4.588103
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,36.17876,36.17876,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4856835,4.116574,0,0.5665687,-0.5665687,4.942036,82.3671,0.1261372,0.5920643,0,0,4.116574
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,34.95925,34.95925,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.115204,3.550005,0,0.4571106,-0.4571106,4.460199,74.33651,0.1261372,0.4776805,0,0,3.550005
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,33.83809,33.83809,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.623105,3.092895,0,0.1337813,-0.1337813,4.319181,71.98621,0.1261372,0.1398014,0,0,3.092895
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,32.80216,32.80216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.771751,2.959113,0,0,0,4.319181,71.98621,0.1261372,0,0,0,2.959113
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,32.17929,32.17929,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.771751,2.959113,0,0.07895747,-0.07895747,4.235953,70.59908,0.1261372,0.08251055,0,0,2.959113
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,31.681,31.681,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.859481,2.880156,0,0.007192685,-0.007192685,4.228371,70.47272,0.1261372,0.007516356,0,0,2.880156
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,31.1237,31.1237,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.867473,2.872963,0,0.263201,-0.263201,3.950933,65.84875,0.1261372,0.2750451,0,0,2.872963
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,30.7762,30.7762,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.159919,2.609762,0,0.1502239,-0.1502239,3.792583,63.20959,0.1261372,0.156984,0,0,2.609762
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,30.44182,30.44182,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.326834,2.459538,0,0.120157,-0.120157,3.665927,61.09866,0.1261372,0.1255641,0,0,2.459538
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,30.09432,30.09432,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.460342,2.339381,0,0.06676701,-0.06676701,3.595548,59.92568,0.1261372,0.06977153,0,0,2.339381
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,29.79928,29.79928,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.534528,2.272614,0,0.01868853,-0.01868853,3.575849,59.59735,0.1261372,0.01952952,0,0,2.272614
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02270147,30.02699,29.64848,0.04129203,0.04129203,0,0,0,0.04129203,54.97784,0,0,0,0.02270147,0.0434653,0.04129203,0,0,2.555293,2.253926,0,0.02076383,-0.02076383,3.553962,59.23257,0.1261372,0.04542124,0.01816117,0,2.276627
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3416879,35.3344,29.45179,1.046556,1.046556,0,0,0,1.046556,32.64879,0,0,0,0.3416879,1.101638,1.046556,0,0,2.578364,2.233162,0,0.7599502,-0.7599502,2.752904,45.88164,0.1261372,1.151212,0.2733504,0,2.57485
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6498663,41.75668,30.11399,0.7364451,0.7364451,0,0,0,0.7364451,88.24369,0,0,0,0.6498663,0.7752053,0.7364451,0,0,3.422753,1.473212,0,0.125339,-0.125339,2.620785,43.67966,0.1261372,0.8100896,0.5198931,0,2.123078
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.098649,52.8217,31.681,0,0,0,-1,0,0,0,0,0,0,1.098649,0,0,0,0,3.562018,1.347872,1.098649,0,1.098649,3.663054,61.05079,0.1260066,0,0.8789189,0,2.446521
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.179688,56.82014,33.5037,0.4147972,0.4147972,0,-1,0,0.4147972,284.4012,0,0,0,1.179688,0.4366286,0.4147972,0,0,2.46337,2.336656,0.7430596,0,0.7430596,4.367983,72.79957,0.1259185,0.4562769,0.9437506,0,3.516345
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.476965,66.45184,35.24118,0.985914,0.985914,0,-1,0,0.985914,149.8066,0,0,0,1.476965,1.037804,0.985914,0,0,1.72031,3.00541,0.4391604,0,0.4391604,4.784607,79.74329,0.1258665,1.084505,1.181572,0,4.482375
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.572643,71.12025,36.74917,0.09734106,0.09734106,0,-1,0,0.09734106,1615.601,0.1890292,0,0,1.572643,0.1024643,0.09734106,0,0,1.28115,3.400654,1.28115,0,1.28115,6.000012,100,0.125715,0.1070752,1.258114,0,4.973297
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.428264,69.02786,38.28339,0.2201236,0.2201236,0,-1,0,0.2201236,648.8463,1.196555,0,0,1.428264,0.2317091,0.2201236,0,0,0,4.553689,0,0,0,6.000012,100,0.125715,0.242136,1.142611,0,5.981953
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.30936,66.79342,39.05706,0.8816149,0.8816149,0,-1,0,0.8816149,148.5184,0.3813443,0,0,1.30936,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.125715,0.9697763,1.047488,0,5.863049
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7582896,53.98465,39.27998,0.7663143,0.7663143,0,-1,0,0.7663143,98.95282,0,0,0,0.7582896,0.8066466,0.7663143,0,0,0,4.553689,0,0.04835703,-0.04835703,5.949039,99.15045,0.125715,0.8429457,0.6066316,0,5.311978
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6443563,51.8985,39.57502,0.4868125,0.4868125,0,-1,0,0.4868125,132.3623,0.07819206,0,0,0.6443563,0.5124342,0.4868125,0,0,0.05373003,4.505332,0.05373003,0,0.05373003,6.000012,100,0.1257086,0.5354937,0.515485,0,5.149688
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.321741,44.86367,38.98494,0.7719444,0.7719444,0,-1,0,0.7719444,41.67929,0,0,0,0.321741,0.8125731,0.7719444,0,0,0,4.553689,0,0.4908321,-0.4908321,5.482629,91.37698,0.1257086,0.8491389,0.2573928,0,4.87543
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03152729,38.15379,37.60151,0.09848446,0.09848446,0,-1,0,0.09848446,32.01245,0,1.387779E-17,0,0.03152729,0.1036679,0.09848446,0,0,0.545369,4.062857,0,0.07214057,-0.07214057,5.406587,90.1096,0.1257086,0.1083329,0.02522183,0,4.094384
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,36.25088,36.25088,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.6255252,3.990716,0,0.001560203,-0.001560203,5.404942,90.08219,0.1257086,0.001630412,0,0,3.990716
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,35.01825,35.01825,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6272588,3.989156,0,0.7882245,-0.7882245,4.57408,76.23452,0.1257086,0.8236946,0,0,3.989156
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,33.89054,33.89054,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.503064,3.200932,0,0.4075295,-0.4075295,4.144506,69.07497,0.1257086,0.4258684,0,0,3.200932
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,32.8415,32.8415,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.955874,2.793402,0,0.09624764,-0.09624764,4.043053,67.38408,0.1257086,0.1005788,0,0,2.793402
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,32.21207,32.21207,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.062816,2.697154,0,0.187313,-0.187313,3.845608,64.09333,0.1257086,0.195742,0,0,2.697154
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,31.72034,31.72034,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.270942,2.509841,0,0.1101249,-0.1101249,3.729526,62.15864,0.1257086,0.1150805,0,0,2.509841
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,31.16303,31.16303,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.393303,2.399717,0,0.181369,-0.181369,3.538346,58.97232,0.1257086,0.1895306,0,0,2.399717
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,30.79587,30.79587,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.594824,2.218348,0,0.1893022,-0.1893022,3.338804,55.64662,0.1257086,0.1978208,0,0,2.218348
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,30.46149,30.46149,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.80516,2.029045,0,0.1875908,-0.1875908,3.141066,52.35099,0.1257086,0.1960323,0,0,2.029045
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,30.11399,30.11399,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.013594,1.841455,0,0.1121737,-0.1121737,3.022825,50.38031,0.1257086,0.1172215,0,0,1.841455
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,29.79928,29.79928,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.138231,1.729281,0,0.07152322,-0.07152322,2.947433,49.12378,0.1257086,0.07474177,0,0,1.729281
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.0222243,30.01902,29.64848,0.1713913,0.1713913,0,0,0,0.1713913,12.96699,0,2.775558E-17,0,0.0222243,0.1804119,0.1713913,0,0,3.217701,1.657758,0,0.1581876,-0.1581876,2.780688,46.34471,0.1257086,0.1885304,0.01777944,0,1.679982
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3406662,35.31616,29.45179,0.1031719,0.1031719,0,0,0,0.1031719,330.1928,0,0,0,0.3406662,0.108602,0.1031719,0,0,3.393465,1.49957,0.2320642,0,0.2320642,3.000844,50.01396,0.1256812,0.1134891,0.272533,0,1.840236
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5792639,40.43921,30.14678,0.7681522,0.7681522,0,0,0,0.7681522,75.41005,0,0,0,0.5792639,0.8085812,0.7681522,0,0,3.161401,1.708428,0,0.2293173,-0.2293173,2.759122,45.98527,0.1256812,0.8449674,0.4634112,0,2.287692
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.901046,48.61975,31.75312,0.9241707,0.9241707,0,-1,0,0.9241707,97.49779,0,1.110223E-16,0,0.901046,0.9728113,0.9241707,0,0,3.416198,1.479111,0,0.07176526,-0.07176526,2.683475,44.72449,0.1256812,1.016588,0.7208368,0,2.380157
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.118845,55.56177,33.63483,0.859298,0.859298,0,-1,0,0.859298,130.2045,0,0,0,1.118845,0.9045242,0.859298,0,0,3.495937,1.407345,0.2143209,0,0.2143209,2.886797,48.11319,0.1256559,0.9452278,0.8950761,0,2.526191
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.394765,64.46724,35.40509,1.714919,1.38,0,-1,0,1.38,101.0699,0,0.3349195,0.5064114,1.394765,1.452632,1.38,0,0,3.281616,1.600234,0,0.05786692,-0.05786692,2.8258,47.09658,0.1256559,1.886411,1.115812,0,2.994999
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.339638,64.92305,36.91964,0.8955659,0.8955659,0,-1,0,0.8955659,149.5857,0,0,0,1.339638,0.9427009,0.8955659,0,0,3.345913,1.542367,0.3969374,0,0.3969374,3.202368,53.37269,0.1256091,0.9851224,1.071711,0,2.882005
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.021548,58.95299,38.46697,0.4488061,0.4488061,0,-1,0,0.4488061,227.6146,0,0,0,1.021548,0.4724275,0.4488061,0,0,2.948976,1.899611,0.5491208,0,0.5491208,3.72331,62.05504,0.1255443,0.4936868,0.8172387,0,2.921159
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.135993,62.6036,39.24064,0.4933718,0.4933718,0,-1,0,0.4933718,230.2508,0,0,0,1.135993,0.5193387,0.4933718,0,0,2.399855,2.39382,0.6166538,0,0.6166538,4.308319,71.80518,0.1254717,0.542709,0.908794,0,3.529812
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.126791,62.64378,39.46356,0.1438698,0.1438698,0,-1,0,0.1438698,783.2018,0,0,0,1.126791,0.1514419,0.1438698,0,0,1.783201,2.948808,0.9753493,0,0.9753493,5.233616,87.22677,0.1253571,0.1582568,0.901433,0,4.075599
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7700497,54.72618,39.71926,0.1022592,0.1022592,0,-1,0,0.1022592,753.0373,0,0,0,0.7700497,0.1076412,0.1022592,0,0,0.8078517,3.826622,0.6624085,0,0.6624085,5.862032,97.70035,0.1252793,0.1124851,0.6160398,0,4.596672
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.320076,44.98191,39.12918,0.8623835,0.8623835,0,-1,0,0.8623835,37.11528,0,1.110223E-16,0,0.320076,0.9077721,0.8623835,0,0,0.1454432,4.42279,0,0.5876961,-0.5876961,5.242547,87.3756,0.1252793,0.9486218,0.2560608,0,4.742866
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.03151943,38.29839,37.74576,0.8169367,0.8169367,0,-1,0,0.8169367,3.858247,0,1.110223E-16,0,0.03151943,0.8599333,0.8169367,0,0,0.7984389,3.835094,0,0.8284139,-0.8284139,4.369321,72.82188,0.1252793,0.8986303,0.02521554,0,3.866613
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,36.38201,36.38201,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.718899,3.00668,0,1.193419,-1.193419,3.111347,51.85568,0.1252793,1.247123,0,0,3.00668
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,35.12971,35.12971,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,3.04492,1.813261,0,0.9327513,-0.9327513,2.128141,35.46894,0.1252793,0.9747251,0,0,1.813261
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,33.96922,33.96922,1.375032,0.8364841,0,-1,0,0.8364841,0,0,0.5385476,0.6760508,0,0.8805096,0.8364841,0,0,4.08131,0.8805096,0,0.8805096,-0.8805096,1.200002,20,0.1252793,1.512535,0,0,0.8805096
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,32.91362,32.91362,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252793,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,32.29075,32.29075,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252793,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,31.77279,31.77279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252793,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,31.20237,31.20237,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252793,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,30.82865,30.82865,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252793,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,30.50083,30.50083,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252793,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,30.13366,30.13366,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252793,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,29.81895,29.81895,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254498,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01369285,29.89628,29.66815,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01369285,0,0,1.452632,1.38,3.679654,1.242,1.393693,0,1.393693,3.831358,63.85585,0.1255776,0,0.01095428,1.7,1.255693
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.384815,36.12202,29.4649,1.276988,1.276988,1.7,0,0.5202,1.276988,30.13459,0,0,0,0.384815,0,0,0.4230123,0.4018617,2.285962,2.496324,0.7866767,0,0.7866767,4.577665,76.29427,0.1257087,1.404686,0.307852,1.7,2.881139
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7679112,44.1538,30.18612,0.03316971,0.03316971,0.8030367,0,0.275329,0.03316971,2315.098,1.110223E-16,0,0,0.7679112,0,0,0.769867,0.7313737,1.499285,3.204333,1.499285,0,1.499285,6.000012,100,0.1256399,0.03648668,0.6143289,1.7,3.972244
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.110947,53.28866,31.84491,1.16113,1.16113,0,-1,0,1.16113,95.67812,0,0,0,1.110947,1.222242,1.16113,0,0,0,4.553689,0,0.1112948,-0.1112948,5.882697,98.04475,0.1256399,1.277243,0.8887578,0,5.664636
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.315152,60.40408,33.76596,0,0,0,-1,0,0,0,1.191492,0,0,1.315152,0,0,0,0,0.1236609,4.442394,0.1236609,0,0.1236609,6.000012,100,0.1256254,0,1.052122,0,5.757546
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.520856,68.04209,35.53622,0.3388053,0.3388053,0,-1,0,0.3388053,448.8878,1.164219,0,0,1.520856,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1256254,0.3726859,1.216685,0,6.074545
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.360191,65.66662,37.08355,0,0,0,-1,0,0,0,1.360191,0,0,1.360191,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256254,0,1.088153,0,5.91388
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.294265,65.84298,38.61122,0.9835886,0.9835886,0,-1,0,0.9835886,131.586,0.2589087,0,0,1.294265,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1256254,1.081947,1.035412,0,5.847954
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.9453807,58.29816,39.42422,0.1969844,0.1969844,0,-1,0,0.1969844,479.9268,0.7380287,0,0,0.9453807,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1256254,0.2166828,0.7563046,0,5.49907
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7805808,54.8744,39.64714,0.4273746,0.4273746,0,-1,0,0.4273746,182.6456,0.3307128,0,0,0.7805808,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1256254,0.4701121,0.6244646,0,5.33427
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5755492,50.83344,39.90285,0.4001484,0.4001484,0,-1,0,0.4001484,143.8339,0.1543404,0,0,0.5755492,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1256254,0.4401633,0.4604394,0,5.129238
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3072263,44.89462,39.27998,0,0,0,-1,0,0,0,0.3072263,0,0,0.3072263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256254,0,0.245781,0,4.860915
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02972961,38.39846,37.87689,0,0,0,-1,0,0,0,0.02972961,0,0,0.02972961,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256254,0,0.02378369,0,4.583418
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,36.49347,36.49347,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1256254,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,35.20184,35.20184,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1256254,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,34.061,34.061,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1256254,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,32.99229,32.99229,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1256254,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,32.3432,32.3432,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1256254,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,31.82524,31.82524,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1256254,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,31.25483,31.25483,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1256254,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,30.86799,30.86799,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1256254,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,30.5205,30.5205,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1256254,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,30.14678,30.14678,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1256254,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,29.85173,29.85173,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1256254,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.0212233,30.06143,29.70749,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.572145,0,0,0,0.0212233,0,0,1.377072,1.308218,4.939812,0.107858,1.329442,0,1.329442,2.574914,42.91514,0.1258299,0.3552209,0.01697864,1.7,0.1290813
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3000044,34.62732,29.48457,1.226462,1.226462,1.7,0,0.5202,1.226462,24.46097,0,0,0,0.3000044,0,0,0.4735383,0.4498613,3.610371,1.304355,0.7498658,0,0.7498658,3.286299,54.77154,0.1259562,1.349108,0.2400035,1.7,1.60436
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7634037,44.10703,30.22545,1.041432,1.041432,1.7,0,0.5202,1.041432,73.30329,0,0,0,0.7634037,0,0,0.6585683,0.6256399,2.860505,1.979235,1.389044,0,1.389044,4.604061,76.7342,0.1261529,1.145575,0.610723,1.7,2.742638
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.095067,53.03888,31.9367,0.5307065,0.5307065,0,-1,0,0.5307065,206.3414,0,0,0,1.095067,0.5586385,0.5307065,0,0,1.471461,3.229374,0.5364286,0,0.5364286,5.112962,85.21587,0.1260901,0.5837772,0.8760536,0,4.324441
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.330445,60.93793,33.89054,1.076679,1.076679,0,-1,0,1.076679,123.5694,0,0,0,1.330445,1.133346,1.076679,0,0,0.9350327,3.71216,0.197099,0,0.197099,5.299947,88.33227,0.126067,1.184347,1.064356,0,5.042605
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.528415,68.44202,35.68046,0.7505615,0.7505615,0,-1,0,0.7505615,203.6362,0.0004168919,0,0,1.528415,0.7900648,0.7505615,0,0,0.7379337,3.889549,0.7379337,0,0.7379337,6.000012,100,0.1259807,0.8256177,1.222732,0,5.417964
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.574879,71.82623,37.22779,0.4634584,0.4634584,0,-1,0,0.4634584,339.8102,1.087028,0,0,1.574879,0.4878509,0.4634584,0,0,0,4.553689,0,0,0,6.000012,100,0.1259807,0.5098042,1.259903,0,6.128568
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.372365,68.10804,38.76202,1.009123,1.009123,0,-1,0,1.009123,135.9958,0.3101306,0,0,1.372365,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1259807,1.110035,1.097892,0,5.926054
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.019556,60.19635,39.57502,0.6506761,0.6506761,0,-1,0,0.6506761,156.6917,0.3346334,0,0,1.019556,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1259807,0.7157438,0.8156445,0,5.573245
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6844739,52.97582,39.79139,0.141328,0.141328,0,-1,0,0.141328,484.3157,0.5357075,0,0,0.6844739,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1259807,0.1554608,0.5475791,0,5.238163
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5189352,49.84546,40.05365,1.154853,1.154853,0,-1,0,1.154853,44.93516,0,0,0,0.5189352,1.215635,1.154853,0,0,0,4.553689,0,0.6967,-0.6967,5.265626,87.76025,0.1259807,1.270339,0.4151481,0,5.072624
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2507942,43.98096,39.42422,1.0691,1.0691,0,-1,0,1.0691,23.45844,0,0,0,0.2507942,1.125368,1.0691,0,0,0.7741111,3.856989,0,0.8745741,-0.8745741,4.343744,72.39558,0.1259807,1.17601,0.2006353,0,4.107783
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02749266,38.50378,38.02113,0.34856,0.34856,0,-1,0,0.34856,7.887498,0,5.551115E-17,0,0.02749266,0.3669052,0.34856,0,0,1.74586,2.982415,0,0.3394126,-0.3394126,3.985971,66.43272,0.1259807,0.383416,0.02199413,0,3.009907
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,36.60493,36.60493,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.122985,2.643002,0,0.826161,-0.826161,3.115121,51.91858,0.1259807,0.8633382,0,0,2.643002
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,35.29363,35.29363,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.040942,1.816841,0,0.1079706,-0.1079706,3.00131,50.02174,0.1259807,0.1128292,0,0,1.816841
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,34.13313,34.13313,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.160909,1.708871,0,0.03083883,-0.03083883,2.968803,49.47996,0.1259807,0.03222658,0,0,1.708871
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,33.06442,33.06442,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.195174,1.678032,0,0.157217,-0.157217,2.803082,46.71794,0.1259807,0.1642917,0,0,1.678032
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,32.41533,32.41533,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.36986,1.520815,0,0.2787125,-0.2787125,2.509293,41.82147,0.1259807,0.2912546,0,0,1.520815
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,31.88425,31.88425,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.679541,1.242103,0,0.1300462,-0.1300462,2.372213,39.5368,0.1259807,0.1358983,0,0,1.242103
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,31.29416,31.29416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.824036,1.112056,0,0,0,2.372213,39.5368,0.1259807,0,0,0,1.112056
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,30.90733,30.90733,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.824036,1.112056,0,0.1346968,-0.1346968,2.23023,37.17042,0.1259807,0.1407581,0,0,1.112056
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,30.53361,30.53361,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,3.973699,0.9773595,0,0.2153207,-0.2153207,2.003262,33.38763,0.1259807,0.2250102,0,0,0.9773595
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,30.16645,30.16645,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.212945,0.7620388,0,0.1640958,-0.1640958,1.83029,30.50477,0.1259807,0.1714801,0,0,0.7620388
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,29.85173,29.85173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.395273,0.5979429,0,0,0,1.83029,30.50477,0.1259807,0,0,0,0.5979429
