Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009670329,29.86858,29.70749,0.1805823,0.1805823,0,0,0,0.1805823,5.355083,0,0,0,0.009670329,0.1900866,0.1805823,0,0,4.395273,0.5979429,0,0.1804163,-0.1804163,1.640114,27.33518,0.1259807,0.1986405,0.007736263,0,0.6076133
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1255759,31.61806,29.50424,0,0,0,0,0,0,0,0,0,0,0.1255759,0,0,0,0,4.595736,0.4175267,0.1255759,0,0.1255759,1.759246,29.32071,0.1259661,0,0.1004607,0,0.5431026
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1132898,32.15834,30.24512,0.2302134,0.2302134,0,0,0,0.2302134,49.21077,0,2.775558E-17,0,0.1132898,0.2423299,0.2302134,0,0,4.47016,0.530545,0,0.1290401,-0.1290401,1.623226,27.05371,0.1259661,0.2532347,0.09063183,0,0.6438348
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3705027,38.51352,32.00882,0.5724223,0.5724223,0,-1,0,0.5724223,64.72543,0,1.110223E-16,0.1778393,0.3705027,0.6025497,0.5724223,0,0,4.613538,0.4015049,0,0.232047,-0.232047,1.378627,22.97707,0.1259661,0.6296645,0.2964022,0,0.7720076
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1886493,37.28904,34.002,0.6068493,0.3402019,0,-1,0,0.3402019,55.45218,0,0.2666474,0.4707059,0.1886493,0.3581072,0.3402019,0,0,4.871368,0.1694579,0,0.1694579,-0.1694579,1.200002,20,0.1259661,0.6675342,0.1509195,0,0.3581072
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.101793,37.58852,35.81159,1.283478,0.09670334,0,-1,0,0.09670334,105.2632,0,1.186774,1.392485,0.101793,0.101793,0.09670334,0,0,5.059654,0,0,0,0,1.200002,20,0.1259661,1.411826,0.0814344,0,0.101793
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1263021,39.59123,37.35892,1.107295,0.119987,0,-1,0,0.119987,105.2632,0,0.9873077,1.194027,0.1263021,0.1263021,0.119987,0,0,5.059654,0,0,0,0,1.200002,20,0.1259661,1.218024,0.1010417,0,0.1263021
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1369393,41.35339,38.90626,0.6628458,0.1300924,0,-1,0,0.1300924,105.2632,0,0.5327535,0.703112,0.1369393,0.1369393,0.1300924,0,0,5.059654,0,0,0,0,1.200002,20,0.1259661,0.7291304,0.1095515,0,0.1369393
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1384015,42.24578,39.7586,1.151322,0.1314814,0,-1,0,0.1314814,105.2632,0,1.01984,1.240157,0.1384015,0.1384015,0.1314814,0,0,5.059654,0,0,0,0,1.200002,20,0.1259661,1.266454,0.1107212,0,0.1384015
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2285884,44.09856,39.94218,0.4239607,0.217159,0,-1,0,0.217159,105.2632,0,0.2068017,0.422925,0.2285884,0.2285884,0.217159,0,0,5.059654,0,0,0,0,1.200002,20,0.1259661,0.4663568,0.1828707,0,0.2285884
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07204005,41.48633,40.19789,0.5636874,0.06843805,0,-1,0,0.06843805,105.2632,0,0.4952493,0.6063685,0.07204005,0.07204005,0.06843805,0,0,5.059654,0,0,0,0,1.200002,20,0.1259661,0.6200562,0.05763204,0,0.07204005
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.0396111,40.27813,39.57502,1.184468,0.03763055,0,-1,0,0.03763055,105.2632,0,1.146838,1.295389,0.0396111,0.0396111,0.03763055,0,0,5.059654,0,0,0,0,1.200002,20,0.1259661,1.302915,0.03168888,0,0.0396111
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01917912,38.46922,38.13259,0,0,0,-1,0,0,0,0,0,0,0.01917912,0,0,0,0,5.059654,0,0.01917912,0,0.01917912,1.218197,20.30325,0.1259638,0,0.01534329,0,0.01917912
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,36.7295,36.7295,0.5503991,0.01639814,0,-1,0,0.01639814,0,0,0.534001,0.5890409,0,0.0172612,0.01639814,0,0,5.040475,0.0172612,0,0.0172612,-0.0172612,1.200002,20,0.1259638,0.6054391,0,0,0.0172612
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,35.36575,35.36575,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259638,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,34.18558,34.18558,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259638,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,33.0972,33.0972,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259638,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259638,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,31.91703,31.91703,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259638,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,31.32695,31.32695,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259638,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,30.927,30.927,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259638,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,30.55328,30.55328,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259638,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,30.18612,30.18612,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259638,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,29.8714,29.8714,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1261661,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01374241,29.9562,29.72716,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01374241,0,0,1.452632,1.38,3.72246,1.203475,1.393742,0,1.393742,3.790797,63.17982,0.1262918,0,0.01099393,1.7,1.217218
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1201936,31.54625,29.52391,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,31.45405,0,0,0,0.1201936,0,0,1.317876,1.251982,2.328717,2.457844,1.372175,0,1.372175,5.092557,84.87578,0.126489,0.4203369,0.0961549,1.7,2.578037
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.309649,35.63852,30.29758,0,0,0,0,0,0,0,0,0,0,0.309649,0,0,0,0,0.9565418,3.692801,0.309649,0,0.309649,5.386316,89.77175,0.1264528,0,0.2477192,0,4.00245
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4191976,39.51259,32.10717,0.2820489,0.2820489,0,-1,0,0.2820489,148.6258,0,0,0,0.4191976,0.2968936,0.2820489,0,0,0.6468927,3.971485,0.122304,0,0.122304,5.502343,91.70554,0.1264386,0.3102538,0.3353581,0,4.390683
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5242364,43.61641,34.11346,0.302381,0.302381,0,-1,0,0.302381,173.3695,0,0,0,0.5242364,0.3182957,0.302381,0,0,0.5245888,4.081559,0.2059407,0,0.2059407,5.697716,94.96174,0.1264145,0.3326191,0.4193892,0,4.605795
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.132724,38.26936,35.94272,0.3607701,0.3607701,0,-1,0,0.3607701,36.78907,0,5.551115E-17,0,0.132724,0.379758,0.3607701,0,0,0.3186481,4.266906,0,0.247034,-0.247034,5.437319,90.6218,0.1264145,0.3968471,0.1061792,0,4.39963
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1860956,40.82427,37.50972,0.3666577,0.3666577,0,-1,0,0.3666577,50.75459,0,0,0,0.1860956,0.3859555,0.3666577,0,0,0.5931304,4.019872,0,0.1998599,-0.1998599,5.226648,87.11063,0.1264145,0.4033235,0.1488765,0,4.205967
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3341672,45.21593,39.09639,1.552602,1.38,0,-1,0,1.38,24.21502,0,0.1726023,0.3278625,0.3341672,1.452632,1.38,0,0,0.8151969,3.820012,0,1.118464,-1.118464,4.047683,67.46126,0.1264145,1.707862,0.2673338,0,4.154179
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3075835,45.51351,39.87006,0.3678956,0.3678956,0,-1,0,0.3678956,83.60619,0,0,0,0.3075835,0.3872586,0.3678956,0,0,2.057935,2.701547,0,0.07967506,-0.07967506,3.963698,66.06151,0.1264145,0.4046852,0.2460668,0,3.009131
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2228026,44.13864,40.08643,0.2786884,0.2786884,0,-1,0,0.2786884,79.94686,0,0,0,0.2228026,0.2933562,0.2786884,0,0,2.146463,2.621872,0,0.07055359,-0.07055359,3.889328,64.82201,0.1264145,0.3065573,0.1782421,0,2.844675
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.218168,44.32122,40.34869,0.7862193,0.7862193,0,-1,0,0.7862193,27.74901,0,0,0,0.218168,0.8275993,0.7862193,0,0,2.224856,2.551319,0,0.6094313,-0.6094313,3.246932,54.11542,0.1264145,0.8648413,0.1745344,0,2.769487
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1303637,42.01932,39.67992,0.2055884,0.2055884,0,-1,0,0.2055884,63.41004,0,2.775558E-17,0,0.1303637,0.2164089,0.2055884,0,0,2.902002,1.941887,0,0.08604517,-0.08604517,3.156232,52.60376,0.1264145,0.2261473,0.104291,0,2.072251
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01468735,38.54129,38.28339,0.4945096,0.4945096,0,-1,0,0.4945096,2.970085,0,5.551115E-17,0,0.01468735,0.5205364,0.4945096,0,0,2.997607,1.855842,0,0.5058491,-0.5058491,2.62302,43.71692,0.1264145,0.5439606,0.01174988,0,1.87053
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,36.84096,36.84096,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.559662,1.349993,0,0.5174626,-0.5174626,2.077567,34.62604,0.1264145,0.5407485,0,0,1.349993
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,35.47721,35.47721,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,4.13462,0.8325306,0,0.4480615,-0.4480615,1.605268,26.75442,0.1264145,0.4682243,0,0,0.8325306
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,34.26426,34.26426,1.258002,0.3652456,0,-1,0,0.3652456,0,0,0.8927565,1.018557,0,0.3844691,0.3652456,0,0,4.632466,0.3844691,0,0.3844691,-0.3844691,1.200002,20,0.1264145,1.383802,0,0,0.3844691
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,33.15621,33.15621,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264145,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,32.47433,32.47433,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264145,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,31.9367,31.9367,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264145,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,31.34662,31.34662,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264145,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,30.95978,30.95978,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264145,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,30.59262,30.59262,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264145,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,30.22545,30.22545,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264145,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,29.91074,29.91074,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1266172,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02973211,30.25636,29.75994,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,25.97793,2.220446E-16,0,0,0.02973211,0,0,1.452632,1.38,3.738754,1.188811,1.409732,0,1.409732,3.790508,63.17501,0.1267719,0.1258965,0.02378569,1.7,1.218543
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.190047,32.77819,29.55669,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,56.93777,2.220446E-16,0,0,0.190047,0,0,1.36622,1.297909,2.329021,2.45757,1.487956,0,1.487956,5.202107,86.70161,0.1269542,0.3671583,0.1520376,1.7,2.647617
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5742255,40.54668,30.33691,0.2365168,0.2365168,0,0,0,0.2365168,242.7842,0,0,0,0.5742255,0.2489651,0.2365168,0,0,0.8410658,3.79673,0.3252605,0,0.3252605,5.510676,91.84442,0.1269162,0.2601685,0.4593804,0,4.370955
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7884289,46.76152,32.17929,0.3621391,0.3621391,0,-1,0,0.3621391,217.7144,0,0,0,0.7884289,0.3811991,0.3621391,0,0,0.5158053,4.089464,0.4072298,0,0.4072298,5.897008,98.28327,0.1268687,0.398353,0.6307431,0,4.877893
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.9228461,51.87144,34.22492,0,0,0,-1,0,0,0,0.8142706,0,0,0.9228461,0,0,0,0,0.1085755,4.455971,0.1085755,0,0.1085755,6.000012,100,0.126856,0,0.7382769,0,5.378817
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.056058,56.95996,36.0673,0.504086,0.504086,0,-1,0,0.504086,209.4996,0.5254412,0,0,1.056058,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.126856,0.5544946,0.8448464,0,5.609747
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.256981,63.70521,37.65396,0,0,0,-1,0,0,0,1.256981,0,0,1.256981,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.126856,0,1.005585,0,5.81067
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.150013,62.94907,39.24064,0,0,0,-1,0,0,0,1.150013,0,0,1.150013,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.126856,0,0.9200106,0,5.703702
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.059823,61.71584,40.05365,0,0,0,-1,0,0,0,1.059823,0,0,1.059823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.126856,0,0.8478584,0,5.613512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5739174,51.16027,40.23723,0.5953336,0.5953336,0,-1,0,0.5953336,96.40266,0,0,0,0.5739174,0.6266669,0.5953336,0,0,0,4.553689,0,0.05274953,-0.05274953,5.944409,99.07329,0.126856,0.6548669,0.4591339,0,5.127606
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4613187,49.15866,40.49293,0.4969462,0.4969462,0,-1,0,0.4969462,92.8307,0,0,0,0.4613187,0.5231013,0.4969462,0,0,0.05861059,4.500939,0,0.0617826,-0.0617826,5.879284,97.98788,0.126856,0.5466408,0.3690549,0,4.962258
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.353859,46.35851,39.83072,0.9871678,0.9871678,0,-1,0,0.9871678,35.84588,0,0,0,0.353859,1.039124,0.9871678,0,0,0.1272579,4.439157,0,0.6852651,-0.6852651,5.156952,85.94902,0.126856,1.085885,0.2830872,0,4.793016
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02094052,38.76306,38.39485,0,0,0,-1,0,0,0,0,0,0,0.02094052,0,0,0,0,0.8886635,3.753892,0.02094052,0,0.02094052,5.176818,86.28012,0.1268536,0,0.01675241,0,3.774832
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,36.95242,36.95242,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.867723,3.772738,0,0.1273525,-0.1273525,5.042576,84.04277,0.1268536,0.1330834,0,0,3.772738
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,35.54933,35.54933,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.009226,3.645386,0,0.6872545,-0.6872545,4.318146,71.96896,0.1268536,0.718181,0,0,3.645386
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,34.33638,34.33638,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.772842,2.958131,0,1.256269,-1.256269,2.993922,49.89861,0.1268536,1.312801,0,0,2.958131
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,33.20866,33.20866,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.168697,1.701862,0,0.1624513,-0.1624513,2.822684,47.04463,0.1268536,0.1697616,0,0,1.701862
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,32.50712,32.50712,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.349198,1.539411,0,0.1780887,-0.1780887,2.634962,43.91594,0.1268536,0.1861027,0,0,1.539411
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,31.97604,31.97604,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.547075,1.361322,0,0.1767005,-0.1767005,2.448703,40.81163,0.1268536,0.184652,0,0,1.361322
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,31.36629,31.36629,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.743408,1.184621,0,0.1888565,-0.1888565,2.249631,37.49377,0.1268536,0.197355,0,0,1.184621
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,30.97945,30.97945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.953249,0.9957649,0,0,0,2.249631,37.49377,0.1268536,0,0,0,0.9957649
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,30.61229,30.61229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.953249,0.9957649,0,0,0,2.249631,37.49377,0.1268536,0,0,0,0.9957649
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,30.22545,30.22545,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,3.953249,0.9957649,0,0.05575363,-0.05575363,2.190861,36.51428,0.1268536,0.05826255,0,0,0.9957649
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,29.91074,29.91074,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.015197,0.9400112,0,0.214426,-0.214426,1.964836,32.74721,0.1268536,0.2240752,0,0,0.9400112
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01432535,29.99875,29.75994,0.06617169,0.06617169,0,0,0,0.06617169,21.64876,0,0,0,0.01432535,0.06965441,0.06617169,0,0,4.253448,0.7255852,0,0.05532906,-0.05532906,1.906514,31.77518,0.1268536,0.07278886,0.01146028,0,0.7399105
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.3001708,34.70472,29.55669,0.381901,0.381901,0,0,0,0.381901,78.59913,0,0,0,0.3001708,0.402001,0.381901,0,0,4.314925,0.6702561,0,0.1018302,-0.1018302,1.799176,29.98621,0.1268536,0.4200911,0.2401367,0,0.970427
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4899726,38.97696,30.35003,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,70.17881,0,0,0,0.4899726,0,0,1.001823,0.9517315,4.42807,0.568426,1.441704,0,1.441704,3.166897,52.78151,0.1270407,0.7679951,0.3919781,1.7,1.058399
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3869941,39.08965,32.27108,0,0,0,-1,0,0,0,0,0,0,0.3869941,0,0,0,0,2.986366,1.86596,0.3869941,0,0.3869941,3.534031,58.90041,0.1269956,0,0.3095953,0,2.252954
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7445579,48.26096,34.35605,0.5402619,0.5402619,0,-1,0,0.5402619,137.8142,0,0,0,0.7445579,0.5686968,0.5402619,0,0,2.599372,2.214254,0.1758611,0,0.1758611,3.700868,61.68101,0.1269751,0.5942881,0.5956463,0,2.958812
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.8294172,52.10228,36.21809,0,0,0,-1,0,0,0,0,0,0,0.8294172,0,0,0,0,2.423511,2.372529,0.8294172,0,0.8294172,4.487722,74.79522,0.1268785,0,0.6635337,0,3.201946
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8602622,54.55001,37.80476,0.267332,0.267332,0,-1,0,0.267332,321.7954,0,0,0,0.8602622,0.2814022,0.267332,0,0,1.594094,3.119005,0.57886,0,0.57886,5.036877,83.94778,0.1268113,0.2940653,0.6882098,0,3.979267
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.7141667,53.15791,39.38488,0.4080067,0.4080067,0,-1,0,0.4080067,175.038,0,0,0,0.7141667,0.4294807,0.4080067,0,0,1.015234,3.639979,0.2846859,0,0.2846859,5.306954,88.44905,0.1267782,0.4488074,0.5713333,0,4.354146
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3097454,45.89491,40.19789,0.6375322,0.6375322,0,-1,0,0.6375322,48.58506,0,1.110223E-16,0,0.3097454,0.6710865,0.6375322,0,0,0.7305475,3.896196,0,0.3613411,-0.3613411,4.926067,82.10095,0.1267782,0.7012854,0.2477963,0,4.205942
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2860464,45.67451,40.42081,0.2711267,0.2711267,0,-1,0,0.2711267,105.5028,0,0,0,0.2860464,0.2853966,0.2711267,0,0,1.132038,3.534855,0.0006498244,0,0.0006498244,4.926683,82.11122,0.1267781,0.2982394,0.2288371,0,3.820901
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3516467,47.16445,40.64373,0.8847255,0.8847255,0,-1,0,0.8847255,39.74642,0,0,0,0.3516467,0.93129,0.8847255,0,0,1.131388,3.53544,0,0.5796433,-0.5796433,4.315686,71.92795,0.1267781,0.973198,0.2813174,0,3.887087
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.08061381,41.38303,39.94218,0.8859897,0.8859897,0,-1,0,0.8859897,9.098731,0,1.110223E-16,0,0.08061381,0.9326207,0.8859897,0,0,1.775436,2.955797,0,0.8520069,-0.8520069,3.417592,56.95974,0.1267781,0.9745886,0.06449105,0,3.03641
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,38.53909,38.53909,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,2.72211,2.10379,0,0.1429218,-0.1429218,3.266939,54.44887,0.1267781,0.1493533,0,0,2.10379
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,37.08355,37.08355,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,2.880912,1.960868,0,0.3988392,-0.3988392,2.846525,47.44199,0.1267781,0.4167869,0,0,1.960868
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,35.66079,35.66079,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.324067,1.562029,0,0.3067535,-0.3067535,2.523179,42.05289,0.1267781,0.3205574,0,0,1.562029
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,34.42817,34.42817,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.664904,1.255275,0,0.5476257,-0.5476257,1.94593,32.43211,0.1267781,0.5722689,0,0,1.255275
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,33.28734,33.28734,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.273377,0.7076495,0,0.1536101,-0.1536101,1.784011,29.73346,0.1267781,0.1605226,0,0,0.7076495
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,32.58579,32.58579,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.444055,0.5540394,0,0.1919653,-0.1919653,1.581662,26.36098,0.1267781,0.2006038,0,0,0.5540394
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,32.02849,32.02849,0.1406894,0.1406894,0,-1,0,0.1406894,0,0,0,0,0,0.1480941,0.1406894,0,0,4.65735,0.362074,0,0.1480941,-0.1480941,1.425557,23.75924,0.1267781,0.1547583,0,0,0.362074
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,31.42529,31.42529,0.04833791,0.04833791,0,-1,0,0.04833791,0,0,0,0,0,0.05088201,0.04833791,0,0,4.821899,0.2139799,0,0.05088201,-0.05088201,1.371923,22.86533,0.1267781,0.0531717,0,0,0.2139799
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,31.01879,31.01879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.878435,0.1630979,0,0,0,1.371923,22.86533,0.1267781,0,0,0,0.1630979
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,30.64507,30.64507,0.1446998,0.1446998,0,-1,0,0.1446998,0,0,2.775558E-17,0.004226827,0,0.1523156,0.1446998,0,0,4.878435,0.1630979,0,0.1523156,-0.1523156,1.211368,20.18942,0.1267781,0.1591698,0,0,0.1630979
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,30.24512,30.24512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.047674,0.01078227,0,0,0,1.211368,20.18942,0.1267781,0,0,0,0.01078227
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,29.95008,29.95008,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.047674,0.01078227,1.38,0,1.38,2.520551,42.0091,0.1269399,0.1453266,0,1.7,0.01078227
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04128922,30.46987,29.77961,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,59.61184,0,0,0,0.04128922,0,0,1.452632,1.38,3.667674,1.252782,1.421289,0,1.421289,3.868904,64.48161,0.1270791,0.07618981,0.03303138,1.7,1.294071
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4254494,36.9545,29.55669,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,112.159,0,0,0,0.4254494,0,0,1.320673,1.254639,2.246385,2.531943,1.680089,0,1.680089,5.462776,91.04609,0.1272371,0.4172599,0.3403595,1.7,2.957392
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8841808,46.71834,30.3697,0,0,0,0,0,0,0,0.3178845,0,0,0.8841808,0,0,0,0,0.5662963,4.044022,0.5662963,0,0.5662963,6.000012,100,0.1271714,0,0.7073447,0,4.928203
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.050169,52.50924,32.3432,0.5565289,0.5565289,0,-1,0,0.5565289,188.6999,0.4643495,0,0,1.050169,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1271714,0.6121818,0.8401356,0,5.603858
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.32699,61.57755,34.48062,0.8643349,0.8643349,0,-1,0,0.8643349,153.5273,0.417164,0,0,1.32699,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1271714,0.9507684,1.061592,0,5.880679
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.492109,68.31686,36.36234,0.8045238,0.8045238,0,-1,0,0.8045238,185.4648,0.6452414,0,0,1.492109,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1271714,0.8849761,1.193687,0,6.045797
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.482689,70.11825,37.94901,0.4683661,0.4683661,0,-1,0,0.4683661,316.5664,0.9896725,0,0,1.482689,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1271714,0.5152026,1.186152,0,6.036378
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.357344,68.68035,39.53568,0,0,0,-1,0,0,0,1.357344,0,0,1.357344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271714,0,1.085875,0,5.911033
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.089744,62.82848,40.38147,0.6078361,0.6078361,0,-1,0,0.6078361,179.2825,0.4499162,0,0,1.089744,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1271714,0.6686198,0.8717949,0,5.643433
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9865621,60.57822,40.57161,0.5303001,0.5303001,0,-1,0,0.5303001,186.0385,0.4283515,0,0,0.9865621,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1271714,0.5833301,0.7892497,0,5.540251
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6340432,53.00323,40.78797,0.1931971,0.1931971,0,-1,0,0.1931971,328.1846,0.4306779,0,0,0.6340432,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1271714,0.2125168,0.5072346,0,5.187732
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2197308,44.08131,40.08643,0.07002433,0.07002433,0,-1,0,0.07002433,313.7921,0.146021,0,0,0.2197308,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1271714,0.07702675,0.1757847,0,4.77342
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,38.65055,38.65055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271714,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,37.19501,37.19501,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1271714,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,35.75258,35.75258,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1271714,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,34.50029,34.50029,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1271714,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,33.33979,33.33979,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1271714,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,32.63824,32.63824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1271714,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,32.06783,32.06783,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1271714,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,31.45808,31.45808,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1271714,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,31.05157,31.05157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1271714,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,30.66474,30.66474,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1271714,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,30.25824,30.25824,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1271714,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,29.95008,29.95008,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1271714,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05199201,30.64972,29.77961,0.2071942,0.2071942,0,0,0,0.2071942,25.09337,2.775558E-17,0,0,0.05199201,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1661072,-0.1661072,2.557108,42.61837,0.1271714,0.2279136,0.0415936,0,1.505562
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3735367,36.01444,29.55669,0.1082933,0.1082933,0,0,0,0.1082933,344.9305,0,0,0,0.3735367,0.113993,0.1082933,0,0,3.62914,1.287463,0.2595437,0,0.2595437,2.803332,46.72211,0.1271413,0.1191226,0.2988293,0,1.661
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6369082,41.80325,30.38937,0.530005,0.530005,0,0,0,0.530005,120.1702,0,0,0,0.6369082,0.5579,0.530005,0,0,3.369596,1.521052,0.07900822,0,0.07900822,2.878286,47.97134,0.1271322,0.5830055,0.5095266,0,2.157961
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8461272,48.21207,32.41533,0.9222107,0.9222107,0,-1,0,0.9222107,91.74988,0,1.110223E-16,0,0.8461272,0.9707481,0.9222107,0,0,3.290588,1.59216,0,0.1246209,-0.1246209,2.746924,45.78198,0.1271322,1.014432,0.6769018,0,2.438287
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.028621,54.62447,34.59208,0.4792523,0.4792523,0,-1,0,0.4792523,214.6305,0,0,0,1.028621,0.5044761,0.4792523,0,0,3.429056,1.467539,0.5241454,0,0.5241454,3.244172,54.06943,0.1270715,0.5271775,0.8228972,0,2.49616
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.082642,58.07488,36.49347,0.5042053,0.5042053,0,-1,0,0.5042053,214.7225,0,0,0,1.082642,0.5307424,0.5042053,0,0,2.90491,1.93927,0.5518999,0,0.5518999,3.76775,62.79572,0.1270076,0.5546258,0.8661138,0,3.021912
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.236345,63.72734,38.09981,0.1876162,0.1876162,0,-1,0,0.1876162,658.9755,0,0,0,1.236345,0.1974907,0.1876162,0,0,2.35301,2.43598,1.038854,0,1.038854,4.753294,79.22141,0.1268875,0.2063778,0.9890759,0,3.672324
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.175461,64.11123,39.67992,0.2575965,0.2575965,0,-1,0,0.2575965,456.3187,0,0,0,1.175461,0.2711542,0.2575965,0,0,1.314156,3.370948,0.9043067,0,0.9043067,5.611195,93.51972,0.1267832,0.2833561,0.9403687,0,4.546409
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.193637,65.60429,40.53227,0.6894497,0.6894497,0,-1,0,0.6894497,173.1289,0.05805078,0,0,1.193637,0.7257366,0.6894497,0,0,0.4098495,4.184824,0.4098495,0,0.4098495,6.000012,100,0.126736,0.7583947,0.9549094,0,5.378461
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9941412,60.92443,40.71585,1.097531,1.097531,0,-1,0,1.097531,90.57981,0,0,0,0.9941412,1.155295,1.097531,0,0,0,4.553689,0,0.1611542,-0.1611542,5.830141,97.16882,0.126736,1.207284,0.7953129,0,5.54783
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5808077,52.01617,40.89943,0,0,0,-1,0,0,0,0.4017475,0,0,0.5808077,0,0,0,0,0.1790602,4.392535,0.1790602,0,0.1790602,6.000012,100,0.1267154,0,0.4646462,0,4.973342
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3090567,45.88176,40.19789,0.6419572,0.6419572,0,-1,0,0.6419572,48.14288,0,0,0,0.3090567,0.6757445,0.6419572,0,0,0,4.553689,0,0.3666877,-0.3666877,5.613489,93.55797,0.1267154,0.706153,0.2472454,0,4.862746
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,38.76202,38.76202,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.4074308,4.187001,0,0.7653057,-0.7653057,4.806786,80.11295,0.1267154,0.7997445,0,0,4.187001
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,37.2868,37.2868,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.257771,3.421695,0,0.3557444,-0.3557444,4.431798,73.86316,0.1267154,0.3717529,0,0,3.421695
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,35.83126,35.83126,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.653042,3.065951,0,0.4810398,-0.4810398,3.924738,65.41217,0.1267154,0.5026866,0,0,3.065951
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,34.57241,34.57241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187531,2.584911,0,0,0,3.924738,65.41217,0.1267154,0,0,0,2.584911
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,33.39224,33.39224,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.187531,2.584911,0,0.06337942,-0.06337942,3.85793,64.29871,0.1267154,0.0662315,0,0,2.584911
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,32.67759,32.67759,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.257952,2.521532,0,0.1253226,-0.1253226,3.725829,62.09702,0.1267154,0.1309621,0,0,2.521532
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,32.12029,32.12029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.3972,2.396209,0,0,0,3.725829,62.09702,0.1267154,0,0,0,2.396209
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,31.49742,31.49742,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.3972,2.396209,0,0.1094816,-0.1094816,3.610425,60.17363,0.1267154,0.1144083,0,0,2.396209
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,31.07124,31.07124,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.518846,2.286728,0,0.04408876,-0.04408876,3.563951,59.39907,0.1267154,0.04607275,0,0,2.286728
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,30.68441,30.68441,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.567833,2.242639,0,0.03701957,-0.03701957,3.52493,58.74871,0.1267154,0.03868545,0,0,2.242639
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,30.27791,30.27791,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.608966,2.205619,0,0.114701,-0.114701,3.404024,56.73362,0.1267154,0.1198626,0,0,2.205619
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,29.9632,29.9632,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.736412,2.090919,0,0.0959888,-0.0959888,3.302843,55.04727,0.1267154,0.1003083,0,0,2.090919
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03707635,30.41892,29.79928,0.09063905,0.09063905,0,0,0,0.09063905,40.90549,0,1.387779E-17,0,0.03707635,0.09540953,0.09063905,0,0,2.843066,1.99493,0,0.05833318,-0.05833318,3.241354,54.02246,0.1267154,0.09970295,0.02966108,0,2.032006
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1010253,31.2734,29.57636,0.6943603,0.6943603,0,0,0,0.6943603,14.5494,0,1.110223E-16,0,0.1010253,0.7309055,0.6943603,0,0,2.907881,1.936596,0,0.6298802,-0.6298802,2.577402,42.95662,0.1267154,0.7637963,0.0808202,0,2.037622
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2742359,35.12432,30.40904,0.2469468,0.2469468,0,0,0,0.2469468,111.0506,0,0,0,0.2742359,0.259944,0.2469468,0,0,3.607748,1.306716,0.0142919,0,0.0142919,2.590961,43.18259,0.1267138,0.2716414,0.2193887,0,1.580952
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1804279,35.61883,32.50712,0.6144925,0.6144925,0,-1,0,0.6144925,29.3621,0,0,0,0.1804279,0.6468342,0.6144925,0,0,3.593456,1.319579,0,0.4664063,-0.4664063,2.099325,34.98869,0.1267138,0.6759418,0.1443423,0,1.500007
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3928748,41.74142,34.70354,1.10821,1.10821,0,-1,0,1.10821,35.45129,0,2.220446E-16,0.3338712,0.3928748,1.166537,1.10821,0,0,4.111685,0.8531726,0,0.7736623,-0.7736623,1.283814,21.39685,0.1267138,1.219031,0.3142999,0,1.246047
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4631277,45.11332,36.63771,0.7160926,0.515506,0,-1,0,0.515506,89.83942,0,0.2005866,0.6241729,0.4631277,0.5426379,0.515506,0,0,4.97131,0.07951027,0,0.07951027,-0.07951027,1.200002,20,0.1267138,0.787702,0.3705021,0,0.5426379
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.149277,61.7383,38.24405,0.242007,0.242007,0,-1,0,0.242007,474.8941,0,0,0.04784507,1.149277,0.2547442,0.242007,0,0,5.059654,0,0.8945326,0,0.8945326,2.04863,34.14377,0.1266108,0.2662077,0.9194214,0,1.149277
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9707198,59.39593,39.87006,1.254391,1.254391,0,-1,0,1.254391,77.38577,0,0,0.4305676,0.9707198,1.320411,1.254391,0,0,4.165122,0.8050793,0,0.3496914,-0.3496914,1.680023,28.00033,0.1266108,1.37983,0.7765759,0,1.775799
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.613507,52.45309,40.67651,0.6893823,0.6893823,0,-1,0,0.6893823,88.99374,0,1.110223E-16,0.2091356,0.613507,0.7256655,0.6893823,0,0,4.553668,0.4553879,0,0.1121585,-0.1121585,1.561798,26.02991,0.1266108,0.7583205,0.4908056,0,1.068895
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3837843,48.01605,40.8601,0.2966328,0.2966328,0,-1,0,0.2966328,129.3803,0,0,0,0.3837843,0.312245,0.2966328,0,0,4.678288,0.3432294,0.07153924,0,0.07153924,1.629666,27.16105,0.1266026,0.3262961,0.3070274,0,0.7270137
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4408818,49.34196,41.05023,0.9316095,0.8060717,0,-1,0,0.8060717,54.69511,0,0.1255378,0.5537689,0.4408818,0.8484966,0.8060717,0,0,4.606749,0.4076147,0,0.4076147,-0.4076147,1.200002,20,0.1266026,1.02477,0.3527054,0,0.8484966
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2825695,45.53386,40.34869,0.7012454,0.268441,0,-1,0,0.268441,105.2632,0,0.4328045,0.7176818,0.2825695,0.2825695,0.268441,0,0,5.059654,0,0,0,0,1.200002,20,0.1266026,0.77137,0.2260556,0,0.2825695
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,38.90626,38.90626,0.7226688,0,0,-1,0,0,0,0,0.7226688,0.7949358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266026,0.7949358,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,37.39826,37.39826,0.5002652,0,0,-1,0,0,0,0,0.5002652,0.5502917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266026,0.5502917,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,35.94272,35.94272,0.3126605,0,0,-1,0,0,0,0,0.3126605,0.3439266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266026,0.3439266,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,34.68387,34.68387,0.1530621,0,0,-1,0,0,0,0,0.1530621,0.1683683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266026,0.1683683,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,33.48404,33.48404,0.05361972,0,0,-1,0,0,0,0,0.05361972,0.05898169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266026,0.05898169,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,32.76937,32.76937,0.3179583,0,0,-1,0,0,0,0,0.3179583,0.3497542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266026,0.3497542,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,32.19896,32.19896,0.2028834,0,0,-1,0,0,0,0,0.2028834,0.2231717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266026,0.2231717,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,31.56954,31.56954,0.1803377,0,0,-1,0,0,0,0,0.1803377,0.1983714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266026,0.1983714,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,31.11058,31.11058,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266026,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,30.72375,30.72375,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266026,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,30.31725,30.31725,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266026,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,29.98286,29.98286,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1267442,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06353278,30.88369,29.81895,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,50.0536,2.220446E-16,0,0,0.06353278,0,0,1.452632,1.38,3.679654,1.242,1.443533,0,1.443533,3.878641,64.64388,0.1268957,0.1396224,0.05082622,1.7,1.305533
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3997382,36.50805,29.57636,1.007466,1.007466,1.7,0,0.5202,1.007466,39.6776,-1.110223E-16,0,0,0.3997382,0,0,0.6925342,0.6579075,2.236122,2.541179,1.057646,0,1.057646,4.882011,81.3667,0.1270685,1.108212,0.3197906,1.7,2.940918
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8317397,45.72279,30.44182,0.2405107,0.2405107,0,0,0,0.2405107,345.8223,0,0,0,0.8317397,0.2531692,0.2405107,0,0,1.178476,3.493061,0.5785705,0,0.5785705,5.430892,90.51468,0.127002,0.2645618,0.6653917,0,4.3248
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.14588,54.9506,32.58579,0.07119537,0.07119537,0,-1,0,0.07119537,1609.487,0.4710326,0,0,1.14588,0.0749425,0.07119537,0,0,0.5999054,4.013774,0.5999054,0,0.5999054,6.000012,100,0.1269332,0.07831491,0.9167044,0,5.159655
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.199758,58.85942,34.815,0.5272283,0.5272283,0,-1,0,0.5272283,227.5595,0.6447809,0,0,1.199758,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1269332,0.5799512,0.9598064,0,5.753447
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.406593,66.50334,36.76884,0.03876287,0.03876287,0,-1,0,0.03876287,3628.712,1.36579,0,0,1.406593,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1269332,0.04263915,1.125274,0,5.960282
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.357983,67.25656,38.39485,0.07737785,0.07737785,0,-1,0,0.07737785,1755.002,1.276533,0,0,1.357983,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1269332,0.08511563,1.086386,0,5.911672
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.321498,68.31463,40.01431,0.3301843,0.3301843,0,-1,0,0.3301843,400.2303,0.9739353,0,0,1.321498,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1269332,0.3632028,1.057198,0,5.875186
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.145231,64.73515,40.82731,0.475016,0.475016,0,-1,0,0.475016,241.0931,0.645214,0,0,1.145231,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1269332,0.5225176,0.9161847,0,5.69892
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.022073,61.93304,41.01089,0,0,0,-1,0,0,0,1.022073,0,0,1.022073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1269332,0,0.8176581,0,5.575761
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.7422732,55.76093,41.19448,0.6025081,0.6025081,0,-1,0,0.6025081,123.1972,0.1080542,0,0,0.7422732,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1269332,0.6627589,0.5938186,0,5.295962
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3208969,46.38071,40.46015,0,0,0,-1,0,0,0,0.3208969,0,0,0.3208969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1269332,0,0.2567175,0,4.874586
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,39.01772,39.01772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1269332,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,37.50972,37.50972,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1269332,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,36.03451,36.03451,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1269332,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,34.76255,34.76255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1269332,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,33.56271,33.56271,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1269332,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,32.8415,32.8415,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1269332,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,32.25141,32.25141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1269332,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,31.60888,31.60888,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1269332,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,31.14336,31.14336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1269332,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,30.75653,30.75653,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1269332,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,30.33691,30.33691,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1269332,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,30.0222,30.0222,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1269332,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05006552,30.67663,29.83862,0.07414272,0.07414272,0,0,0,0.07414272,67.52587,0,0,0,0.05006552,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02797944,-0.02797944,4.02068,67.0112,0.1269332,0.08155698,0.04005241,0,2.753975
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3021748,34.80114,29.6157,1.459811,1.459811,0.425,0,0.172125,1.459811,20.69959,2.220446E-16,0,0,0.3021748,1.089275,1.034811,0,0,2.086399,2.67593,0,0.7870998,-0.7870998,3.191004,53.1833,0.1269332,1.605792,0.2417399,1.7,2.978105
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6600012,42.3284,30.46149,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,81.65205,0,0,0,0.6600012,0,0,0.8916906,0.847106,2.960954,1.88883,1.507107,0,1.507107,4.620771,77.0127,0.1271095,0.8891404,0.528001,1.7,2.548831
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.101609,54.02611,32.65792,0.1939741,0.1939741,0,-1,0,0.1939741,567.9153,0,0,0,1.101609,0.2041833,0.1939741,0,0,1.453847,3.245227,0.8974255,0,0.8974255,5.472144,91.20222,0.1270067,0.2133715,0.881287,0,4.346835
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.353107,62.81549,34.94613,0.7873742,0.7873742,0,-1,0,0.7873742,171.8506,0,0,0,1.353107,0.8288149,0.7873742,0,0,0.5564216,4.052909,0.5242925,0,0.5242925,5.969532,99.492,0.1269467,0.8661116,1.082486,0,5.406017
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.206776,61.53484,36.89997,0.4253117,0.4253117,0,-1,0,0.4253117,283.7392,0.7269504,0,0,1.206776,0.4476965,0.4253117,0,0,0.03212912,4.524773,0.03212912,0,0.03212912,6.000012,100,0.126943,0.4678429,0.9654209,0,5.731549
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.170136,62.5571,38.49976,0.256541,0.256541,0,-1,0,0.256541,456.1202,0.9000924,0,0,1.170136,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.126943,0.2821952,0.9361085,0,5.723825
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.339891,69.00185,40.1651,0.7363778,0.7363778,0,-1,0,0.7363778,181.9569,0.564756,0,0,1.339891,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.126943,0.8100156,1.071913,0,5.893579
