Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.325135,69.6679,41.01089,1.337344,1.337344,0,-1,0,1.337344,99.08713,0,0,0.09107808,1.325135,1.40773,1.337344,0,0,0,4.553689,0,0.08259474,-0.08259474,5.91295,98.54896,0.126943,1.471078,1.060108,0,5.878824
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.054257,62.87881,41.15514,0.7840981,0.7840981,0,-1,0,0.7840981,134.4548,0.1371188,0,0,1.054257,0.8253664,0.7840981,0,0,0.09177194,4.471094,0.09177194,0,0.09177194,6.000012,100,0.1269325,0.8625079,0.8434057,0,5.525352
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6608002,54.1758,41.34528,0.8247836,0.8247836,0,-1,0,0.8247836,80.118,0,0,0,0.6608002,0.8681933,0.8247836,0,0,0,4.553689,0,0.2073931,-0.2073931,5.781401,96.35648,0.1269325,0.907262,0.5286402,0,5.214489
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3812714,47.69891,40.60439,0.219446,0.219446,0,-1,0,0.219446,173.7427,0,0,0,0.3812714,0.2309958,0.219446,0,0,0.2304368,4.346296,0.1502756,0,0.1502756,5.923965,98.73254,0.1269153,0.2413906,0.3050171,0,4.727567
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,39.12918,39.12918,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.08016118,4.481544,0,1.040258,-1.040258,4.827436,80.4571,0.1269153,1.08707,0,0,4.481544
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,37.6343,37.6343,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.236004,3.441286,0,0.2995902,-0.2995902,4.51164,75.19385,0.1269153,0.3130718,0,0,3.441286
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,36.14597,36.14597,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.568882,3.141695,0,0.1322005,-0.1322005,4.372288,72.87133,0.1269153,0.1381495,0,0,3.141695
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,34.85434,34.85434,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.715771,3.009495,0,0.3437602,-0.3437602,4.009933,66.83209,0.1269153,0.3592294,0,0,3.009495
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,33.63483,33.63483,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.097727,2.665735,0,0.2303303,-0.2303303,3.767144,62.78561,0.1269153,0.2406951,0,0,2.665735
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,32.90051,32.90051,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.35365,2.435404,0,0.1865742,-0.1865742,3.570477,59.50784,0.1269153,0.1949701,0,0,2.435404
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,32.30386,32.30386,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.560954,2.24883,0,0.05962962,-0.05962962,3.507622,58.46025,0.1269153,0.06231296,0,0,2.24883
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,31.64166,31.64166,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.627209,2.1892,0,0.1092513,-0.1092513,3.392461,56.54091,0.1269153,0.1141676,0,0,2.1892
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,31.1827,31.1827,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.7486,2.079949,0,0.1039723,-0.1039723,3.282865,54.71431,0.1269153,0.108651,0,0,2.079949
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,30.7762,30.7762,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.864125,1.975977,0,0.04839586,-0.04839586,3.231851,53.86408,0.1269153,0.05057368,0,0,1.975977
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,30.35003,30.35003,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.917898,1.927581,0,0.2034876,-0.2034876,3.017356,50.28917,0.1269153,0.2126445,0,0,1.927581
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,30.0222,30.0222,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.143995,1.724093,0,0.09086511,-0.09086511,2.921576,48.69284,0.1269153,0.09495404,0,0,1.724093
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05272222,30.72133,29.83862,0.1422661,0.1422661,0,0,0,0.1422661,37.05887,0,0,0,0.05272222,0.1497538,0.1422661,0,0,3.244956,1.633228,0,0.09703159,-0.09703159,2.819296,46.98817,0.1269153,0.1564927,0.04217777,0,1.685951
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.241289,33.70925,29.59603,0.9188496,0.9188496,0,0,0,0.9188496,26.2599,0,2.220446E-16,0,0.241289,0.9672102,0.9188496,0,0,3.352769,1.536197,0,0.7259212,-0.7259212,2.054108,34.23506,0.1269153,1.010735,0.1930312,0,1.777486
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7078087,43.30622,30.50083,0.1963734,0.1963734,0,0,0,0.1963734,360.4401,0,0,0,0.7078087,0.2067089,0.1963734,0,0,4.159348,0.8102755,0.5010998,0,0.5010998,2.529493,42.15813,0.126858,0.2160108,0.5662469,0,1.518084
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6995304,45.59083,32.74971,0.3168276,0.3168276,0,-1,0,0.3168276,220.7921,0,0,0,0.6995304,0.3335027,0.3168276,0,0,3.658248,1.261265,0.3660276,0,0.3660276,2.876737,47.94552,0.1268162,0.3485104,0.5596243,0,1.960796
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.138965,57.7201,35.07071,0.5470305,0.5470305,0,-1,0,0.5470305,208.2086,0,0,0,1.138965,0.5758216,0.5470305,0,0,3.292221,1.59069,0.5631431,0,0.5631431,3.410981,56.84958,0.126752,0.6017335,0.9111717,0,2.729655
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.199561,61.53117,37.04421,0.8947666,0.8947666,0,-1,0,0.8947666,134.0641,0,0,0,1.199561,0.9418595,0.8947666,0,0,2.729078,2.097519,0.2577009,0,0.2577009,3.655458,60.92418,0.1267226,0.9842433,0.9596484,0,3.297079
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.348763,67.38125,38.68989,0.7934077,0.7934077,0,-1,0,0.7934077,169.9963,0,0,0,1.348763,0.835166,0.7934077,0,0,2.471377,2.32945,0.5135975,0,0.5135975,4.142699,69.04485,0.1266641,0.8727485,1.079011,0,3.678213
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.103084,63.06944,40.30935,0.3187753,0.3187753,0,-1,0,0.3187753,346.0381,0,0,0,1.103084,0.3355529,0.3187753,0,0,1.957779,2.791687,0.7675309,0,0.7675309,4.870843,81.18056,0.1265767,0.3506528,0.882467,0,3.894771
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.73004,55.45176,41.15514,0.2844861,0.2844861,0,-1,0,0.2844861,256.6171,0,0,0,0.73004,0.2994591,0.2844861,0,0,1.190248,3.482465,0.4305809,0,0.4305809,5.279328,87.98862,0.1265277,0.3129347,0.584032,0,4.212505
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5902246,52.65042,41.30593,0.5067116,0.5067116,0,-1,0,0.5067116,116.4814,0,0,0,0.5902246,0.5333806,0.5067116,0,0,0.7596676,3.869988,0.05684395,0,0.05684395,5.333255,88.88741,0.1265213,0.5573828,0.4721797,0,4.460213
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1703757,44.59728,41.48952,0.9340944,0.9340944,0,-1,0,0.9340944,18.23967,0,0,0,0.1703757,0.9832572,0.9340944,0,0,0.7028236,3.921148,0,0.8128815,-0.8128815,4.476403,74.60656,0.1265213,1.027504,0.1363006,0,4.091524
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07757753,42.14846,40.75519,0.6716262,0.6716262,0,-1,0,0.6716262,11.5507,0,0,0,0.07757753,0.706975,0.6716262,0,0,1.606025,3.108266,0,0.6293975,-0.6293975,3.812959,63.5492,0.1265213,0.7387888,0.06206203,0,3.185844
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,39.27998,39.27998,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.305356,2.478869,0,0.162629,-0.162629,3.641533,60.6921,0.1265213,0.1699473,0,0,2.478869
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,37.77198,37.77198,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.486055,2.31624,0,0.9810894,-0.9810894,2.607374,43.45615,0.1265213,1.025238,0,0,2.31624
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,36.25088,36.25088,1.151971,1.151971,0,-1,0,1.151971,0,0,0,0,0,1.212601,1.151971,0,0,3.576154,1.33515,0,1.212601,-1.212601,1.329181,22.15298,0.1265213,1.267168,0,0,1.33515
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,34.95925,34.95925,1.618616,0.1164222,0,-1,0,0.1164222,0,0,1.502194,1.664056,0,0.1225497,0.1164222,0,0,4.923488,0.1225497,0,0.1225497,-0.1225497,1.200002,20,0.1265213,1.780478,0,0,0.1225497
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,33.72662,33.72662,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265213,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,32.95296,32.95296,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265213,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,32.36287,32.36287,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265213,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,31.70067,31.70067,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265213,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,31.20237,31.20237,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265213,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,30.79587,30.79587,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265213,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,30.35003,30.35003,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265213,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,30.0222,30.0222,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1266953,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04863139,30.6525,29.83862,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04863139,0,0,1.452632,1.38,3.679654,1.242,1.428631,0,1.428631,3.864504,64.40827,0.1268124,0,0.03890511,1.7,1.290631
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2449261,33.77287,29.59603,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2449261,0,0,1.452632,1.38,2.251023,2.527768,1.624926,0,1.624926,5.406044,90.10056,0.1269069,0,0.1959409,1.7,2.772694
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5358804,40.01701,30.5205,0,0,0,0,0,0,0,0,0,0,0.5358804,0,0,0,0,0.6260969,3.990202,0.5358804,0,0.5358804,5.914425,98.57355,0.1268461,0,0.4287043,0,4.526082
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8727716,49.2235,32.82183,0.2305212,0.2305212,0,-1,0,0.2305212,378.6079,0.5399011,0,0,0.8727716,0.2426539,0.2305212,0,0,0.09021652,4.472494,0.09021652,0,0.09021652,6.000012,100,0.1268359,0.2535733,0.6982173,0,5.345266
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.069896,56.26972,35.20184,0.1461207,0.1461207,0,-1,0,0.1461207,732.2,0.9160848,0,0,1.069896,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1268359,0.1607328,0.8559169,0,5.623585
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.346754,65.45287,37.19501,0.9873621,0.9873621,0,-1,0,0.9873621,136.3992,0.3074251,0,0,1.346754,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1268359,1.086098,1.077403,0,5.900443
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.088401,60.965,38.83414,1.023751,1.023751,0,-1,0,1.023751,106.315,0.01076838,0,0,1.088401,1.077632,1.023751,0,0,0,4.553689,0,0,0,6.000012,100,0.1268359,1.126126,0.8707204,0,5.642089
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4965264,49.82807,40.46015,1.31988,1.31988,0,-1,0,1.31988,37.61907,0,0,0.07186766,0.4965264,1.389347,1.31988,0,0,0,4.553689,0,0.8928207,-0.8928207,5.058897,84.31477,0.1268359,1.451868,0.3972211,0,5.050215
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7751693,56.60479,41.30593,0.514377,0.514377,0,-1,0,0.514377,150.7006,0,0,0,0.7751693,0.5414495,0.514377,0,0,0.9920229,3.660868,0.2337198,0,0.2337198,5.280622,88.0102,0.1268094,0.5658147,0.6201354,0,4.436038
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.8388273,58.1838,41.45018,0.2577443,0.2577443,0,-1,0,0.2577443,325.4495,0,0,0,0.8388273,0.2713097,0.2577443,0,0,0.7583032,3.871216,0.5675176,0,0.5675176,5.819017,96.98342,0.1267451,0.2835187,0.6710619,0,4.710043
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.764779,56.74881,41.64032,0.4071953,0.4071953,0,-1,0,0.4071953,187.8163,0.1453668,0,0,0.764779,0.4286266,0.4071953,0,0,0.1907856,4.381982,0.1907856,0,0.1907856,6.000012,100,0.1267235,0.4479148,0.6118231,0,5.146761
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3201606,46.78235,40.8601,0.6527117,0.6527117,0,-1,0,0.6527117,49.05083,0,0,0,0.3201606,0.687065,0.6527117,0,0,0,4.553689,0,0.3669044,-0.3669044,5.613261,93.55416,0.1267235,0.7179829,0.2561285,0,4.873849
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,39.38488,39.38488,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4076716,4.186785,0,0.1667381,-0.1667381,5.437503,90.62488,0.1267235,0.1742413,0,0,4.186785
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,37.83755,37.83755,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.5929362,4.020046,0,0.5815899,-0.5815899,4.824454,80.4074,0.1267235,0.6077614,0,0,4.020046
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,36.34267,36.34267,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.239147,3.438457,0,0.06311589,-0.06311589,4.757924,79.29857,0.1267235,0.06595611,0,0,3.438457
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,35.03792,35.03792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.309276,3.375341,0,0,0,4.757924,79.29857,0.1267235,0,0,0,3.375341
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,33.77908,33.77908,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.309276,3.375341,0,0.0501409,-0.0501409,4.70507,78.41769,0.1267235,0.05239724,0,0,3.375341
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,33.02508,33.02508,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.364988,3.3252,0,0.1239284,-0.1239284,4.574439,76.24049,0.1267235,0.1295052,0,0,3.3252
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,32.41533,32.41533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.502686,3.201271,0,0,0,4.574439,76.24049,0.1267235,0,0,0,3.201271
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,31.73345,31.73345,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.502686,3.201271,0,0.2397405,-0.2397405,4.32173,72.02869,0.1267235,0.2505288,0,0,3.201271
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,31.22204,31.22204,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.769065,2.961531,0,0.1825194,-0.1825194,4.129338,68.82216,0.1267235,0.1907327,0,0,2.961531
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,30.81554,30.81554,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.971864,2.779011,0,0.3192824,-0.3192824,3.792784,63.21295,0.1267235,0.3336501,0,0,2.779011
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,30.3697,30.3697,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.326622,2.459729,0,0.1198817,-0.1198817,3.666418,61.10685,0.1267235,0.1252763,0,0,2.459729
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,30.0222,30.0222,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.459824,2.339848,0,0.2299452,-0.2299452,3.424035,57.06713,0.1267235,0.2402927,0,0,2.339848
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06135551,30.84698,29.81895,0.2104651,0.2104651,0,0,0,0.2104651,29.15234,0,2.775558E-17,0,0.06135551,0.2215422,0.2104651,0,0,2.715318,2.109902,0,0.1601867,-0.1601867,3.255183,54.25294,0.1267235,0.2315116,0.0490844,0,2.171258
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.3870839,36.27919,29.57636,0,0,0,0,0,0,0,0,0,0,0.3870839,0,0,0,0,2.893304,1.949716,0.3870839,0,0.3870839,3.622403,60.37326,0.1266797,0,0.3096672,0,2.3368
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7288316,43.72131,30.50083,0.8347626,0.8347626,0,0,0,0.8347626,87.31004,0,0,0,0.7288316,0.8786974,0.8347626,0,0,2.50622,2.298091,0,0.1498659,-0.1498659,3.464431,57.74039,0.1266797,0.9182388,0.5830653,0,3.026923
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7367108,46.48204,32.88084,0.6643633,0.6643633,0,-1,0,0.6643633,110.8898,0,0,0,0.7367108,0.6993298,0.6643633,0,0,2.672737,2.148225,0.03738105,0,0.03738105,3.499893,58.33144,0.1266754,0.7307997,0.5893687,0,2.884936
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.125105,57.65796,35.29363,0,0,0,-1,0,0,0,0,0,0,1.125105,0,0,0,0,2.635356,2.181868,1.125105,0,1.125105,4.567262,76.12088,0.1265483,0,0.900084,0,3.306973
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9455138,55.87568,37.30647,0.5923498,0.5923498,0,-1,0,0.5923498,159.6208,0,0,0,0.9455138,0.6235262,0.5923498,0,0,1.510251,3.194463,0.3219877,0,0.3219877,4.872726,81.21194,0.1265119,0.6515848,0.7564111,0,4.139977
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.391481,68.86256,38.9456,0.3008181,0.3008181,0,-1,0,0.3008181,462.5657,0,0,0,1.391481,0.3166506,0.3008181,0,0,1.188264,3.484252,1.074831,0,1.074831,5.8924,98.20647,0.1263908,0.3308999,1.113185,0,4.875733
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.363451,70.20528,40.60439,0,0,0,-1,0,0,0,1.250018,0,0,1.363451,0,0,0,0,0.113433,4.451599,0.113433,0,0.113433,6.000012,100,0.126378,0,1.09076,0,5.81505
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.27707,68.91836,41.45018,0,0,0,-1,0,0,0,1.27707,0,0,1.27707,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.126378,0,1.021656,0,5.830759
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.9440729,60.77152,41.60098,0.6086819,0.6086819,0,-1,0,0.6086819,155.1012,0.3033552,0,0,0.9440729,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.126378,0.66955,0.7552583,0,5.497762
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4835139,50.94097,41.75178,0.5668197,0.5668197,0,-1,0,0.5668197,85.30295,0,0,0,0.4835139,0.5966523,0.5668197,0,0,0,4.553689,0,0.1131384,-0.1131384,5.880754,98.01237,0.126378,0.6235017,0.3868111,0,5.037203
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2423387,45.4556,41.01089,0,0,0,-1,0,0,0,0.1166294,0,0,0.2423387,0,0,0,0,0.1257093,4.44055,0.1257093,0,0.1257093,6.000012,100,0.1263639,0,0.193871,0,4.682889
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,39.49634,39.49634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263639,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,37.94901,37.94901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263639,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,36.42134,36.42134,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1263639,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,35.11005,35.11005,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1263639,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,33.83809,33.83809,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1263639,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,33.08409,33.08409,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1263639,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1263639,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,31.77279,31.77279,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1263639,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,31.25483,31.25483,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1263639,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,30.81554,30.81554,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1263639,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,30.3697,30.3697,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1263639,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,30.0222,30.0222,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1263639,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004770635,29.89843,29.81895,0.1618991,0.1618991,0,0,0,0.1618991,2.946672,0,2.775558E-17,0,0.004770635,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1656494,-0.1656494,3.832199,63.86985,0.1263639,0.178089,0.003816508,0,2.667541
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04026025,30.22877,29.55669,1.129092,1.129092,0,0,0,1.129092,3.565719,0,2.220446E-16,0,0.04026025,1.188518,1.129092,0,0,2.285076,2.497121,0,1.148258,-1.148258,2.621829,43.69706,0.1263639,1.242001,0.0322082,0,2.537381
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009009664,30.6713,30.5205,1.014388,1.014388,0,0,0,1.014388,0.8881871,0,2.220446E-16,0,0.009009664,1.067777,1.014388,0,0,3.560917,1.348863,0,1.058767,-1.058767,1.50579,25.09646,0.1263639,1.115827,0.007207731,0,1.357873
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07255902,34.1935,32.95296,0.8686007,0.3445223,0,-1,0,0.3445223,21.06076,0,0.5240784,0.6660833,0.07255902,0.362655,0.3445223,0,0,4.737326,0.290096,0,0.290096,-0.290096,1.200002,20,0.1263639,0.9554608,0.05804721,0,0.362655
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2654916,40.13303,35.42476,0,0,0,-1,0,0,0,0,0,0,0.2654916,0,0,0,0,5.059654,0,0.2654916,0,0.2654916,1.45187,24.19778,0.126334,0,0.2123933,0,0.2654916
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.19157,40.84351,37.43105,0.3594858,0.3594858,0,-1,0,0.3594858,53.29002,0,5.551115E-17,0.1320408,0.19157,0.3784061,0.3594858,0,0,4.794163,0.2389424,0,0.1868361,-0.1868361,1.254927,20.91541,0.126334,0.3954344,0.153256,0,0.4305125
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2952064,44.47702,39.09639,0.566364,0.3299471,0,-1,0,0.3299471,89.47083,0,0.2364169,0.5174102,0.2952064,0.3473127,0.3299471,0,0,5.001759,0.05210635,0,0.05210635,-0.05210635,1.200002,20,0.126334,0.6230004,0.2361651,0,0.3473127
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1578319,43.61624,40.75519,0.4001811,0.1499403,0,-1,0,0.1499403,105.2632,0,0.2502408,0.4102112,0.1578319,0.1578319,0.1499403,0,0,5.059654,0,0,0,0,1.200002,20,0.126334,0.4401993,0.1262656,0,0.1578319
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06742816,42.81709,41.60098,0.03698726,0.03698726,0,-1,0,0.03698726,182.301,0,0,0.02787464,0.06742816,0.03893396,0.03698726,0,0,5.059654,0,0.02849421,0,0.02849421,1.227034,20.45053,0.1263308,0.04068599,0.05394253,0,0.06742816
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2536767,46.43372,41.75178,0.572782,0.2653554,0,-1,0,0.2653554,95.59884,0,0.3074266,0.5574991,0.2536767,0.2793214,0.2653554,0,0,5.03116,0.02564478,0,0.02564478,-0.02564478,1.200002,20,0.1263308,0.6300602,0.2029413,0,0.2793214
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.138172,44.45339,41.93536,0.5609111,0.1312634,0,-1,0,0.1312634,105.2632,0,0.4296477,0.5907495,0.138172,0.138172,0.1312634,0,0,5.059654,0,0,0,0,1.200002,20,0.1263308,0.6170022,0.1105376,0,0.138172
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08787786,42.7393,41.15514,0,0,0,-1,0,0,0,0,0,0,0.08787786,0,0,0,0,5.059654,0,0.08787786,0,0.08787786,1.283371,21.38947,0.1263209,0,0.07030229,0,0.08787786
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,39.64714,39.64714,1.012185,0.07513557,0,-1,0,0.07513557,0,0,0.9370491,1.038268,0,0.07909008,0.07513557,0,0,4.971776,0.07909008,0,0.07909008,-0.07909008,1.200002,20,0.1263209,1.113403,0,0,0.07909008
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,38.09981,38.09981,1.444527,0,0,-1,0,0,0,0,1.444527,1.588979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263209,1.588979,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,36.53281,36.53281,0.5226653,0,0,-1,0,0,0,0,0.5226653,0.5749318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263209,0.5749318,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,35.18217,35.18217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263209,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,33.91021,33.91021,0.1433477,0,0,-1,0,0,0,0,0.1433477,0.1576825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263209,0.1576825,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,33.13654,33.13654,0.1711102,0,0,-1,0,0,0,0,0.1711102,0.1882212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263209,0.1882212,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,32.494,32.494,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263209,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,31.81213,31.81213,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263209,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263209,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,30.84832,30.84832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263209,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,30.38937,30.38937,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263209,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,30.0222,30.0222,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1264549,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01981246,30.12982,29.79928,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.58751,0,0,0,0.01981246,0,0,1.438881,1.366937,3.679654,1.242,1.386749,0,1.386749,3.824771,63.74606,0.1266427,0.2872314,0.01584997,1.7,1.261812
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1944877,32.84161,29.54358,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,28.30242,0,0,0,0.1944877,0,0,1.012823,0.9621819,2.292905,2.490074,1.15667,0,1.15667,4.922084,82.03457,0.126835,0.7558946,0.1555901,1.7,2.684562
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4705198,38.7956,30.5205,0,0,0,0,0,0,0,0,0,0,0.4705198,0,0,0,0,1.136236,3.531077,0.4705198,0,0.4705198,5.368458,89.47413,0.1267821,0,0.3764158,0,4.001596
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5642228,43.20667,33.00541,0.5504161,0.5504161,0,-1,0,0.5504161,102.5084,0,0,0,0.5642228,0.5793854,0.5504161,0,0,0.665716,3.954545,0,0.01516262,-0.01516262,5.352476,89.20775,0.1267821,0.6054577,0.4513782,0,4.518767
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8959808,52.72692,35.49688,0.4990541,0.4990541,0,-1,0,0.4990541,179.5358,0,0,0,0.8959808,0.5253201,0.4990541,0,0,0.6825633,3.939382,0.3706608,0,0.3706608,5.704115,95.0684,0.1267404,0.5489595,0.7167847,0,4.835363
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.541123,47.58434,37.52284,0.8411168,0.8411168,0,-1,0,0.8411168,64.33388,0,1.110223E-16,0,0.541123,0.8853861,0.8411168,0,0,0.3119026,4.272976,0,0.3442631,-0.3442631,5.34123,89.02032,0.1267404,0.9252285,0.4328984,0,4.8141
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9818914,58.84467,39.16852,1.195866,1.195866,0,-1,0,1.195866,82.10712,0,0,0,0.9818914,1.258807,1.195866,0,0,0.6944171,3.928714,0,0.2769153,-0.2769153,5.049336,84.15543,0.1267404,1.315453,0.7855131,0,4.910605
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8581026,57.95112,40.8601,0.9896914,0.9896914,0,-1,0,0.9896914,86.70406,0,1.110223E-16,0,0.8581026,1.04178,0.9896914,0,0,1.002101,3.651798,0,0.1836778,-0.1836778,4.855722,80.92854,0.1267404,1.088661,0.6864821,0,4.509901
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6304882,53.93473,41.71244,0.08790817,0.08790817,0,-1,0,0.08790817,717.2123,0,0,0,0.6304882,0.09253491,0.08790817,0,0,1.206187,3.468121,0.5379533,0,0.5379533,5.36607,89.43432,0.12668,0.09669898,0.5043906,0,4.098608
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3369982,48.18656,41.89602,0.4173075,0.4173075,0,-1,0,0.4173075,80.75536,0,0,0,0.3369982,0.4392711,0.4173075,0,0,0.6682339,3.952278,0,0.1022729,-0.1022729,5.258265,87.63757,0.12668,0.4590383,0.2695985,0,4.289277
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3072883,47.76722,42.04682,0.5585933,0.5585933,0,-1,0,0.5585933,55.01111,0,1.110223E-16,0,0.3072883,0.5879929,0.5585933,0,0,0.7818704,3.850006,0,0.2807046,-0.2807046,4.962376,82.7061,0.12668,0.6144525,0.2458307,0,4.157294
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1545135,44.07568,41.2666,0.4055281,0.4055281,0,-1,0,0.4055281,38.10179,0,0,0,0.1545135,0.4268716,0.4055281,0,0,1.093764,3.569301,0,0.2723582,-0.2723582,4.675285,77.92126,0.12668,0.4460809,0.1236108,0,3.723814
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,39.7586,39.7586,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.396385,3.296943,0,0.6674077,-0.6674077,3.971776,66.19613,0.12668,0.697441,0,0,3.296943
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,38.20471,38.20471,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.137949,2.629535,0,1.070481,-1.070481,2.843389,47.38973,0.12668,1.118653,0,0,2.629535
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,36.60493,36.60493,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.327372,1.559054,0,0.7188538,-0.7188538,2.085651,34.76078,0.12668,0.7512022,0,0,1.559054
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,35.25429,35.25429,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,4.126099,0.8401999,0,0.5180798,-0.5180798,1.539547,25.65906,0.12668,0.5413933,0,0,0.8401999
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,33.94955,33.94955,0.3043752,0.3043752,0,-1,0,0.3043752,0,0,5.551115E-17,0.02879857,0,0.320395,0.3043752,0,0,4.701743,0.3221202,0,0.320395,-0.320395,1.201821,20.03031,0.12668,0.3348128,0,0,0.3221202
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,33.15621,33.15621,0.1216258,0.001638958,0,-1,0,0.001638958,0,0,0.1199868,0.1321494,0,0.001725219,0.001638958,0,0,5.057737,0.001725219,0,0.001725219,-0.001725219,1.200002,20,0.12668,0.1337884,0,0,0.001725219
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,32.494,32.494,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12668,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,31.81213,31.81213,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12668,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,31.25483,31.25483,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12668,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,30.82865,30.82865,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12668,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,30.3697,30.3697,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12668,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,29.98286,29.98286,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1268505,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003515046,29.81848,29.75994,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.776756,2.220446E-16,0,0,0.003515046,0,0,1.452632,1.38,3.679654,1.242,1.383515,0,1.383515,3.821703,63.69492,0.1269872,0.06693291,0.002812037,1.7,1.245515
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03637558,30.11105,29.50424,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,84.8481,2.220446E-16,0,0,0.03637558,0,0,1.452632,1.38,2.296139,2.487164,1.416376,0,1.416376,5.165395,86.08974,0.1271152,0.04715856,0.02910047,1.7,2.523539
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07584137,31.7787,30.50083,0,0,0,0,0,0,0,0,0,0,0.07584137,0,0,0,0,0.8797637,3.761902,0.07584137,0,0.07584137,5.237344,87.28889,0.1271067,0,0.0606731,0,3.837743
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1594789,35.79819,33.04475,0.9264085,0.9264085,0,-1,0,0.9264085,17.21475,0,1.110223E-16,0,0.1594789,0.9751668,0.9264085,0,0,0.8039224,3.830159,0,0.815688,-0.815688,4.377534,72.95875,0.1271067,1.019049,0.1275831,0,3.989638
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1241698,37.77842,35.60834,0.4678566,0.4678566,0,-1,0,0.4678566,26.54014,0,5.551115E-17,0,0.1241698,0.4924806,0.4678566,0,0,1.710242,3.014471,0,0.3683108,-0.3683108,3.9893,66.4882,0.1271067,0.5146422,0.09933581,0,3.138641
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1981378,41.19112,37.65396,0,0,0,-1,0,0,0,0,0,0,0.1981378,0,0,0,0,2.119477,2.64616,0.1981378,0,0.1981378,4.17727,69.62103,0.1270844,0,0.1585103,0,2.844298
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09760036,41.05362,39.31276,0.7945297,0.7945297,0,-1,0,0.7945297,12.28404,0,0,0,0.09760036,0.8363471,0.7945297,0,0,1.921339,2.824484,0,0.7387468,-0.7387468,3.398563,56.6426,0.1270844,0.8739827,0.07808028,0,2.922085
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1846039,44.37339,41.01089,0.7184041,0.7184041,0,-1,0,0.7184041,25.69638,1.110223E-16,0,0,0.1846039,0.7562149,0.7184041,0,0,2.742168,2.085737,0,0.571611,-0.571611,2.796032,46.60044,0.1270844,0.7902445,0.1476831,0,2.270341
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.347847,48.35691,41.85668,0.2504763,0.2504763,0,-1,0,0.2504763,138.8742,0,0,0,0.347847,0.2636593,0.2504763,0,0,3.377292,1.514126,0.08418766,0,0.08418766,2.875899,47.93156,0.127075,0.275524,0.2782775,0,1.861973
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1989201,45.66065,42.00748,0,0,0,-1,0,0,0,0,0,0,0.1989201,0,0,0,0,3.293104,1.589895,0.1989201,0,0.1989201,3.064611,51.07676,0.1270527,0,0.1591361,0,1.788815
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.126731,44.5013,42.19106,0,0,0,-1,0,0,0,0,0,0,0.126731,0,0,0,0,3.094184,1.768923,0.126731,0,0.126731,3.184839,53.08054,0.1270385,0,0.1013848,0,1.895654
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05622284,42.38934,41.37806,0.8197495,0.8197495,0,-1,0,0.8197495,6.85854,0,1.110223E-16,0,0.05622284,0.8628942,0.8197495,0,0,2.967453,1.882981,0,0.8066714,-0.8066714,2.334533,38.9088,0.1270385,0.9017245,0.04497828,0,1.939204
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,39.87006,39.87006,1.166688,1.022494,0,-1,0,1.022494,0,0,0.1441935,0.2608623,0,1.07631,1.022494,0,0,3.863755,1.07631,0,1.07631,-1.07631,1.200002,20,0.1270385,1.283357,0,0,1.07631
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,38.31617,38.31617,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270385,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,36.69672,36.69672,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270385,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,35.33297,35.33297,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270385,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,34.002,34.002,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270385,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,33.19555,33.19555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270385,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,32.52679,32.52679,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270385,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,31.82524,31.82524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270385,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,31.25483,31.25483,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270385,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,30.81554,30.81554,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270385,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,30.33691,30.33691,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270385,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,29.95008,29.95008,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1272043,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07376844,30.94422,29.70749,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,36.6005,2.220446E-16,0,0,0.07376844,0,0,1.452632,1.38,3.679654,1.242,1.453768,0,1.453768,3.888351,64.80573,0.1273697,0.2217054,0.05901475,1.7,1.315768
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4379515,37.07251,29.45179,1.019758,1.019758,1.7,0,0.5202,1.019758,42.94661,0,0,0,0.4379515,0,0,0.6802419,0.6462299,2.225886,2.550392,1.084181,0,1.084181,4.916896,81.9481,0.1275407,1.121734,0.3503612,1.7,2.988343
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7911358,44.96559,30.50083,0.7169708,0.7169708,0,0,0,0.7169708,110.3442,0,0,0,0.7911358,0.7547061,0.7169708,0,0,1.141705,3.526155,0.03642977,0,0.03642977,4.951456,82.52411,0.1275366,0.7886679,0.6329087,0,4.317291
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.9188714,50.51117,33.0972,1.007457,1.007457,0,-1,0,1.007457,91.20705,0,0,0,0.9188714,1.060481,1.007457,0,0,1.105275,3.558942,0,0.1416093,-0.1416093,4.802187,80.03629,0.1275366,1.108202,0.7350971,0,4.477813
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.01197,55.55074,35.7198,0.8087259,0.8087259,0,-1,0,0.8087259,125.1314,0,0,0,1.01197,0.8512904,0.8087259,0,0,1.262618,3.417332,0.1606792,0,0.1606792,4.954621,82.57684,0.1275186,0.8895985,0.8095757,0,4.429302
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.20898,62.64282,37.77198,1.074576,1.074576,0,-1,0,1.074576,112.5077,0,0,0,1.20898,1.131132,1.074576,0,0,1.101939,3.561944,0.07784788,0,0.07784788,5.028474,83.80772,0.1275099,1.182033,0.9671841,0,4.770924
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.268163,66.21719,39.46356,0.8982279,0.8982279,0,-1,0,0.8982279,141.185,0,0,0,1.268163,0.9455031,0.8982279,0,0,1.024091,3.632007,0.3226603,0,0.3226603,5.334576,88.90942,0.1274737,0.9880507,1.014531,0,4.90017
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.319031,69.68332,41.15514,0.2791929,0.2791929,0,-1,0,0.2791929,472.4444,0.3237126,0,0,1.319031,0.2938872,0.2791929,0,0,0.701431,3.922401,0.701431,0,0.701431,6.000012,100,0.1273952,0.3071121,1.055225,0,5.241432
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.16818,66.74459,42.00748,0.8893645,0.8893645,0,-1,0,0.8893645,131.35,0.2320069,0,0,1.16818,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1273952,0.978301,0.9345441,0,5.721869
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.9204336,60.85273,42.15173,0.2393493,0.2393493,0,-1,0,0.2393493,384.5565,0.6684869,0,0,0.9204336,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1273952,0.2632843,0.7363468,0,5.474123
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5673059,53.28533,42.33531,0.6929141,0.6929141,0,-1,0,0.6929141,81.87247,0,0,0,0.5673059,0.7293833,0.6929141,0,0,0,4.553689,0,0.1620774,-0.1620774,5.829167,97.1526,0.1273952,0.7622055,0.4538447,0,5.120995
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2760276,46.62974,41.52886,0.9894905,0.9894905,0,-1,0,0.9894905,27.89593,0,1.110223E-16,0,0.2760276,1.041569,0.9894905,0,0,0.180086,4.391612,0,0.7655414,-0.7655414,5.022216,83.70343,0.1273952,1.08844,0.2208221,0,4.667639
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,39.97497,39.97497,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.030688,3.62607,0,1.452632,-1.452632,3.491008,58.18335,0.1273952,1.865133,0,0,3.62607
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,38.39485,38.39485,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.644723,2.173439,0,0.4334193,-0.4334193,3.034144,50.56896,0.1273952,0.4529231,0,0,2.173439
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,36.78851,36.78851,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.1263,1.740019,0,0.1092552,-0.1092552,2.918979,48.64955,0.1273952,0.1141717,0,0,1.740019
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,35.40509,35.40509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.247694,1.630764,0,0,0,2.918979,48.64955,0.1273952,0,0,0,1.630764
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,34.061,34.061,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.247694,1.630764,0,0.03413615,-0.03413615,2.882996,48.04984,0.1273952,0.03567228,0,0,1.630764
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,33.248,33.248,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.285623,1.596628,0,0.2305921,-0.2305921,2.63993,43.99876,0.1273952,0.2409688,0,0,1.596628
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,32.56612,32.56612,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.541837,1.366036,0,0.007213458,-0.007213458,2.632327,43.87203,0.1273952,0.007538064,0,0,1.366036
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,31.84491,31.84491,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.549852,1.358822,0,0.1111863,-0.1111863,2.515126,41.91869,0.1273952,0.1161896,0,0,1.358822
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,31.27449,31.27449,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.673392,1.247636,0,0.1055673,-0.1055673,2.403849,40.06406,0.1273952,0.1103178,0,0,1.247636
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,30.81554,30.81554,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.790689,1.142069,0,0.07149263,-0.07149263,2.328489,38.80807,0.1273952,0.0747098,0,0,1.142069
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,30.33691,30.33691,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.870125,1.070576,0,0.03297625,-0.03297625,2.293729,38.22874,0.1273952,0.03446018,0,0,1.070576
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,29.93041,29.93041,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.906766,1.0376,0,0.04388295,-0.04388295,2.247472,37.45779,0.1273952,0.04585769,0,0,1.0376
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04406322,30.42425,29.68782,0.03944871,0.03944871,0,0,0,0.03944871,111.6975,0,0,0,0.04406322,0.04152495,0.03944871,0,0,3.955524,0.993717,0.002538266,0,0.002538266,2.24988,37.49792,0.1273949,0.04339358,0.03525058,0,1.03778
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4187589,36.68171,29.41245,0.8051004,0.8051004,0,0,0,0.8051004,52.01326,0,0,0,0.4187589,0.8474741,0.8051004,0,0,3.952986,0.9960014,0,0.4287151,-0.4287151,1.797975,29.96618,0.1273949,0.8856104,0.3350071,0,1.41476
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7843789,44.82961,30.50083,0.4512161,0.4512161,0,0,0,0.4512161,173.8366,0,0,0,0.7843789,0.4749643,0.4512161,0,0,4.429336,0.5672863,0.3094146,0,0.3094146,2.091511,34.85845,0.1273603,0.4963377,0.6275031,0,1.351665
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.104377,54.67056,33.15621,0.3943109,0.3943109,0,-1,0,0.3943109,280.0776,0,0,0,1.104377,0.4150641,0.3943109,0,0,4.119922,0.8457594,0.6893126,0,0.6893126,2.74545,45.75742,0.1272832,0.433742,0.8835014,0,1.950136
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.030883,56.10891,35.83126,0.1590871,0.1590871,0,-1,0,0.1590871,647.9992,0,0,0,1.030883,0.1674601,0.1590871,0,0,3.430609,1.466141,0.863423,0,0.863423,3.564565,59.40931,0.1271868,0.1749958,0.8247064,0,2.497024
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.179149,62.07026,37.90967,0.5411656,0.5411656,0,-1,0,0.5411656,217.8906,0,0,0,1.179149,0.569648,0.5411656,0,0,2.567186,2.243222,0.6095008,0,0.6095008,4.142788,69.04634,0.1271189,0.5952822,0.9433191,0,3.42237
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.454048,71.42509,39.57502,0.1869677,0.1869677,0,-1,0,0.1869677,777.6998,0,0,0,1.454048,0.1968081,0.1869677,0,0,1.957685,2.791772,1.257239,0,1.257239,5.335511,88.925,0.1269789,0.2056645,1.163238,0,4.24582
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.057156,63.08078,41.2666,0.8447171,0.8447171,0,-1,0,0.8447171,125.1491,0,0,0,1.057156,0.8891759,0.8447171,0,0,0.7004459,3.923288,0.1679801,0,0.1679801,5.494871,91.58099,0.1269602,0.9291888,0.8457249,0,4.980444
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.172756,66.99791,42.11894,1.297942,1.297942,0,-1,0,1.297942,90.35509,0,0,0.04773593,1.172756,1.366254,1.297942,0,0,0.5324657,4.07447,0,0.1934981,-0.1934981,5.290906,88.18159,0.1269602,1.427736,0.9382051,0,5.247226
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.9080154,60.7364,42.30252,0.3802092,0.3802092,0,-1,0,0.3802092,238.8199,0,0,0,0.9080154,0.4002202,0.3802092,0,0,0.7474636,3.880972,0.5077952,0,0.5077952,5.772643,96.21052,0.1269038,0.4182302,0.7264124,0,4.788987
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.6122228,54.34775,42.44677,0.4304055,0.4304055,0,-1,0,0.4304055,142.2433,0,0,0,0.6122228,0.4530584,0.4304055,0,0,0.2396684,4.337987,0.1591644,0,0.1591644,5.923639,98.72712,0.1268862,0.473446,0.4897783,0,4.95021
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2357325,45.97837,41.64032,0.4228191,0.4228191,0,-1,0,0.4228191,55.75257,0,5.551115E-17,0,0.2357325,0.4450728,0.4228191,0,0,0.08050396,4.481236,0,0.2093403,-0.2093403,5.702975,95.0494,0.1268862,0.4651011,0.188586,0,4.716968
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,40.08643,40.08643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3131042,4.271895,0,0,0,5.702975,95.0494,0.1268862,0,0,0,4.271895
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,38.49976,38.49976,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.3131042,4.271895,0,0.245713,-0.245713,5.443971,90.73267,0.1268862,0.2567701,0,0,4.271895
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,36.86063,36.86063,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.5861187,4.026182,0,1.334353,-1.334353,4.037439,67.29052,0.1268862,1.394399,0,0,4.026182
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,35.47721,35.47721,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.068733,2.691829,0,0.5813116,-0.5813116,3.424683,57.07793,0.1268862,0.6074706,0,0,2.691829
