Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,34.11346,34.11346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.714635,2.110517,0,0,0,3.424683,57.07793,0.1268862,0,0,0,2.110517
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,33.26767,33.26767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.714635,2.110517,0,0,0,3.424683,57.07793,0.1268862,0,0,0,2.110517
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,32.58579,32.58579,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.714635,2.110517,0,0.2294382,-0.2294382,3.182834,53.04712,0.1268862,0.2397629,0,0,2.110517
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,31.84491,31.84491,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.969567,1.881079,0,0.06631761,-0.06631761,3.112929,51.88204,0.1268862,0.0693019,0,0,1.881079
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,31.27449,31.27449,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,3.043253,1.814761,0,0.08241704,-0.08241704,3.026053,50.43412,0.1268862,0.08612581,0,0,1.814761
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,30.81554,30.81554,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.134827,1.732344,0,0.1901231,-0.1901231,2.825646,47.09401,0.1268862,0.1986786,0,0,1.732344
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,30.29758,30.29758,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.346075,1.542221,0,0.02051301,-0.02051301,2.804024,46.73363,0.1268862,0.0214361,0,0,1.542221
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,29.8714,29.8714,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.368868,1.521708,0,0.14656,-0.14656,2.649536,44.15884,0.1268862,0.1531552,0,0,1.521708
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08856552,31.12175,29.63537,0.2930408,0.2930408,0,0,0,0.2930408,30.22293,0,0,0,0.08856552,0.308464,0.2930408,0,0,3.531712,1.375148,0,0.2198985,-0.2198985,2.417742,40.29563,0.1268862,0.3223449,0.07085242,0,1.463714
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.427289,36.77504,29.35344,0.805893,0.805893,0,0,0,0.805893,53.02057,0,1.110223E-16,0,0.427289,0.8483084,0.805893,0,0,3.776044,1.15525,0,0.4210194,-0.4210194,1.973949,32.89909,0.1268862,0.8864823,0.3418312,0,1.582539
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8272336,45.65287,30.46149,0.4319316,0.4319316,0,0,0,0.4319316,191.5196,0,0,0,0.8272336,0.4546648,0.4319316,0,0,4.243843,0.7342302,0.3725688,0,0.3725688,2.327399,38.7899,0.1268448,0.4751247,0.6617869,0,1.561464
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9663247,51.64599,33.19555,0.7619374,0.7619374,0,-1,0,0.7619374,126.8247,0,0,0,0.9663247,0.8020393,0.7619374,0,0,3.871274,1.069542,0.1642853,0,0.1642853,2.483253,41.38748,0.1268266,0.8381311,0.7730597,0,2.035867
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9660511,54.73058,35.90338,0,0,0,-1,0,0,0,0,0,0,0.9660511,0,0,0,0,3.706989,1.217399,0.9660511,0,0.9660511,3.39973,56.66206,0.1267195,0,0.7728409,0,2.18345
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8336678,54.17533,37.98835,0,0,0,-1,0,0,0,0,0,0,0.8336678,0,0,0,0,2.740938,2.086845,0.8336678,0,0.8336678,4.190617,69.84348,0.1266273,0,0.6669343,0,2.920513
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.040869,60.82364,39.67992,0.2418135,0.2418135,0,-1,0,0.2418135,430.443,0,0,0,1.040869,0.2545405,0.2418135,0,0,1.90727,2.837146,0.7863285,0,0.7863285,4.936594,82.2764,0.1265404,0.2659948,0.8326952,0,3.878015
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.05713,63.2117,41.37806,1.401488,1.38,0,-1,0,1.38,76.60364,0,0.02148802,0.1616368,1.05713,1.452632,1.38,0,0,1.120941,3.544842,0,0.3955014,-0.3955014,4.519699,75.32816,0.1265404,1.541637,0.8457041,0,4.601972
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.026692,63.51296,42.26318,0.4464823,0.4464823,0,-1,0,0.4464823,229.9514,0,0,0,1.026692,0.4699814,0.4464823,0,0,1.560387,3.14934,0.5567108,0,0.5567108,5.047841,84.13051,0.126479,0.4911305,0.8213537,0,4.176033
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.8069925,58.55315,42.41398,0.08985986,0.08985986,0,-1,0,0.08985986,898.0568,0,0,0,0.8069925,0.09458932,0.08985986,0,0,1.003677,3.65038,0.7124032,0,0.7124032,5.723686,95.39457,0.1264004,0.09884585,0.645594,0,4.457373
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5464339,53.09183,42.55823,0.7562687,0.7562687,0,-1,0,0.7562687,72.25394,1.110223E-16,0,0,0.5464339,0.7960723,0.7562687,0,0,0.2912734,4.291543,0,0.2496384,-0.2496384,5.460544,91.00888,0.1264004,0.8318955,0.4371471,0,4.837977
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1861482,45.15944,41.75178,0.537777,0.537777,0,-1,0,0.537777,34.61438,0,0,0,0.1861482,0.566081,0.537777,0,0,0.5686494,4.041904,0,0.3799329,-0.3799329,5.06006,84.33415,0.1264004,0.5915547,0.1489186,0,4.228053
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,40.1651,40.1651,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.990797,3.661972,0,0.3297987,-0.3297987,4.712421,78.54019,0.1264004,0.3446397,0,0,3.661972
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,38.57843,38.57843,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.35724,3.332173,0,0.6462353,-0.6462353,4.031229,67.18702,0.1264004,0.6753159,0,0,3.332173
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,36.91964,36.91964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.075279,2.685938,0,0,0,4.031229,67.18702,0.1264004,0,0,0,2.685938
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,35.51655,35.51655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.075279,2.685938,0,0,0,4.031229,67.18702,0.1264004,0,0,0,2.685938
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,34.1528,34.1528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.075279,2.685938,0,0,0,4.031229,67.18702,0.1264004,0,0,0,2.685938
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,33.28734,33.28734,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,2.075279,2.685938,0,0.1711774,-0.1711774,3.850792,64.17975,0.1264004,0.1788803,0,0,2.685938
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,32.58579,32.58579,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.265476,2.51476,0,0.1297804,-0.1297804,3.713992,61.89974,0.1264004,0.1356205,0,0,2.51476
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,31.86458,31.86458,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.409677,2.38498,0,0.1104673,-0.1104673,3.597549,59.95903,0.1264004,0.1154383,0,0,2.38498
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.532418,2.274513,0,0,0,3.597549,59.95903,0.1264004,0,0,0,2.274513
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,30.81554,30.81554,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.532418,2.274513,0,0.1706555,-0.1706555,3.417663,56.96093,0.1264004,0.178335,0,0,2.274513
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,30.29758,30.29758,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.722035,2.103857,0,0.2986204,-0.2986204,3.102889,51.71471,0.1264004,0.3120583,0,0,2.103857
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,29.85173,29.85173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.053836,1.805237,0,0,0,3.102889,51.71471,0.1264004,0,0,0,1.805237
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05621374,30.53616,29.59603,0.01856448,0.01856448,0,0,0,0.01856448,302.8027,0,0,0,0.05621374,0.01954155,0.01856448,0,0,3.053836,1.805237,0.03667218,0,0.03667218,3.137679,52.29455,0.1263964,0.02042092,0.04497099,0,1.86145
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3658851,35.63131,29.32066,0.2731199,0.2731199,0,0,0,0.2731199,133.965,0,0,0,0.3658851,0.2874946,0.2731199,0,0,3.017164,1.838242,0.07839053,0,0.07839053,3.212047,53.53401,0.1263877,0.3004318,0.2927081,0,2.204127
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7159889,43.38888,30.42871,0,0,0,0,0,0,0,0,0,0,0.7159889,0,0,0,0,2.938773,1.908793,0.7159889,0,0.7159889,3.891294,64.85477,0.1263089,0,0.5727911,0,2.624782
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9856749,52.08293,33.20866,0.634733,0.634733,0,-1,0,0.634733,155.2897,0,0,0,0.9856749,0.6681399,0.634733,0,0,2.222784,2.553183,0.317535,0,0.317535,4.192534,69.87543,0.126274,0.6982062,0.7885399,0,3.538858
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.102467,57.93052,35.9755,0,0,0,-1,0,0,0,0,0,0,1.102467,0,0,0,0,1.905249,2.838965,1.102467,0,1.102467,5.238426,87.30693,0.1261529,0,0.8819739,0,3.941432
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.456136,69.56669,38.09981,0.1352802,0.1352802,0,-1,0,0.1352802,1076.385,0.5109533,0,0,1.456136,0.1424002,0.1352802,0,0,0.8027819,3.831185,0.8027819,0,0.8027819,6.000012,100,0.1260649,0.1488082,1.164908,0,5.287321
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.502001,73.09985,39.79139,0,0,0,-1,0,0,0,1.502001,0,0,1.502001,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260649,0,1.201601,0,6.05569
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.457583,74.09069,41.52886,0.9975058,0.9975058,0,-1,0,0.9975058,146.1228,0.4075773,0,0,1.457583,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1260649,1.097256,1.166067,0,6.011272
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.264457,69.73218,42.37465,0,0,0,-1,0,0,0,1.264457,0,0,1.264457,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260649,0,1.011565,0,5.818146
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.058972,64.61359,42.52544,0.5525957,0.5525957,0,-1,0,0.5525957,191.6359,0.4772919,0,0,1.058972,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1260649,0.6078553,0.8471773,0,5.61266
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6738088,55.94865,42.70903,0.5903041,0.5903041,0,-1,0,0.5903041,114.146,0.05243607,0,0,0.6738088,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1260649,0.6493344,0.539047,0,5.227498
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2690739,46.83566,41.85668,0.08458395,0.08458395,0,-1,0,0.08458395,318.1146,0.1800382,0,0,0.2690739,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1260649,0.09304235,0.2152591,0,4.822763
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,40.27657,40.27657,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1260649,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,38.65055,38.65055,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1260649,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,37.01143,37.01143,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1260649,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1260649,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,34.18558,34.18558,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1260649,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,33.32012,33.32012,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1260649,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,32.61858,32.61858,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1260649,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,31.88425,31.88425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1260649,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,31.27449,31.27449,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1260649,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,30.79587,30.79587,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1260649,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,30.25824,30.25824,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1260649,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,29.81895,29.81895,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1260649,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02006999,29.89105,29.55669,0.1855711,0.1855711,0,0,0,0.1855711,10.81526,0,0,0,0.02006999,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.175268,-0.175268,3.415545,56.92564,0.1260649,0.2041282,0.01605599,0,2.297186
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3209442,34.78843,29.28132,0.7222613,0.7222613,0,0,0,0.7222613,44.43603,0,0,0,0.3209442,0.760275,0.7222613,0,0,2.724267,2.101848,0,0.4393308,-0.4393308,2.95245,49.2074,0.1260649,0.7944874,0.2567554,0,2.422792
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6771361,42.62664,30.42871,0,0,0,0,0,0,0,0,0,0,0.6771361,0,0,0,0,3.212413,1.662518,0.6771361,0,0.6771361,3.594837,59.91384,0.1259907,0,0.5417089,0,2.339654
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.123811,55.24511,33.26767,0,0,0,-1,0,0,0,0,0,0,1.123811,0,0,0,0,2.535277,2.27194,1.123811,0,1.123811,4.660978,77.68281,0.1258678,0,0.8990487,0,3.395751
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.082852,57.5804,36.0673,0.4786741,0.4786741,0,-1,0,0.4786741,226.2191,0,0,0,1.082852,0.5038674,0.4786741,0,0,1.411466,3.28337,0.5789848,0,0.5789848,5.210251,86.83735,0.1258046,0.5265415,0.8662818,0,4.366222
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.407637,68.35946,38.20471,0.6646158,0.6646158,0,-1,0,0.6646158,211.7971,0,0,0,1.407637,0.6995955,0.6646158,0,0,0.832481,3.804456,0.7080413,0,0.7080413,5.881958,98.03244,0.1257274,0.7310773,1.126109,0,5.212093
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.423242,70.97588,39.90285,0.7760049,0.7760049,0,-1,0,0.7760049,183.4063,0.4819552,0,0,1.423242,0.8168472,0.7760049,0,0,0.1244397,4.441693,0.1244397,0,0.1244397,6.000012,100,0.1257138,0.8536053,1.138594,0,5.864935
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.200962,67.09621,41.60098,0.4450492,0.4450492,0,-1,0,0.4450492,269.8494,0.7324895,0,0,1.200962,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1257138,0.4895541,0.9607699,0,5.754651
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8929043,60.59559,42.48611,0,0,0,-1,0,0,0,0.8929043,0,0,0.8929043,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257138,0,0.7143234,0,5.446593
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.7049914,56.5451,42.63691,0.9741681,0.9741681,0,-1,0,0.9741681,72.36856,0,1.110223E-16,0,0.7049914,1.02544,0.9741681,0,0,0,4.553689,0,0.3204487,-0.3204487,5.66223,94.3703,0.1257138,1.071585,0.5639931,0,5.25868
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3013348,48.4143,42.78115,0,0,0,-1,0,0,0,0,0,0,0.3013348,0,0,0,0,0.3560541,4.23324,0.3013348,0,0.3013348,5.948101,99.13481,0.125681,0,0.2410679,0,4.534575
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2151427,45.89232,41.93536,0.4833294,0.4833294,0,-1,0,0.4833294,44.51265,0,0,0,0.2151427,0.5087678,0.4833294,0,0,0.05471925,4.504442,0,0.2936251,-0.2936251,5.638593,93.97636,0.125681,0.5316623,0.1721142,0,4.719584
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,40.34869,40.34869,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.3809693,4.210816,0,1.241977,-1.241977,4.329434,72.1571,0.125681,1.297866,0,0,4.210816
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,38.72268,38.72268,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.760944,2.96884,0,1.02814,-1.02814,3.24568,54.09455,0.125681,1.074406,0,0,2.96884
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,37.06388,37.06388,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.903321,1.9407,0,1.163397,-1.163397,2.019352,33.65579,0.125681,1.21575,0,0,1.9407
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,35.62801,35.62801,0.9208012,0.7384378,0,-1,0,0.7384378,0,0,0.1823635,0.2744436,0,0.7773029,0.7384378,0,0,4.195984,0.7773029,0,0.7773029,-0.7773029,1.200002,20,0.125681,1.012881,0,0,0.7773029
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,34.22492,34.22492,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125681,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,33.33979,33.33979,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125681,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,32.61858,32.61858,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125681,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,31.86458,31.86458,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125681,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,31.25483,31.25483,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125681,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,30.75653,30.75653,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125681,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,30.24512,30.24512,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125681,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,29.77961,29.77961,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1258138,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02872962,29.98313,29.50424,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.79294,0,0,0,0.02872962,0,0,1.452632,1.38,3.679654,1.242,1.40873,0,1.40873,3.845623,64.0936,0.1259663,0.151987,0.02298369,1.7,1.27073
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1866232,32.36477,29.2092,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,31.55316,0,0,0,0.1866232,0,0,1.108544,1.053116,2.270925,2.509857,1.23974,0,1.23974,5.021744,83.69556,0.1261655,0.6506021,0.1492986,1.7,2.69648
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5365474,39.86927,30.3697,0.5508182,0.5508182,0,0,0,0.5508182,97.40917,0,1.110223E-16,0,0.5365474,0.5798087,0.5508182,0,0,1.031185,3.625622,0,0.0432612,-0.0432612,4.976142,82.93554,0.1261655,0.6059,0.4292379,0,4.162169
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.13381,55.49802,33.28734,0.4344673,0.4344673,0,-1,0,0.4344673,260.9655,0,0,0,1.13381,0.457334,0.4344673,0,0,1.079253,3.582361,0.6764756,0,0.6764756,5.617904,93.63154,0.1260918,0.4779141,0.9070477,0,4.716171
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.037792,56.60889,36.1263,0.6048128,0.6048128,0,-1,0,0.6048128,171.589,0,0,0,1.037792,0.636645,0.6048128,0,0,0.4027776,4.191189,0.4011473,0,0.4011473,5.998466,99.97422,0.1260481,0.6652941,0.8302339,0,5.228981
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.148975,61.77793,38.28339,0.534978,0.534978,0,-1,0,0.534978,214.7705,0.5842098,0,0,1.148975,0.5631347,0.534978,0,0,0.001630283,4.552222,0.001630283,0,0.001630283,6.000012,100,0.126048,0.5884758,0.9191799,0,5.701197
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.196264,65.04163,40.01431,0.4765639,0.4765639,0,-1,0,0.4765639,251.0186,0.6946179,0,0,1.196264,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.126048,0.5242203,0.9570113,0,5.749953
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.352538,71.31517,41.71244,0.2901636,0.2901636,0,-1,0,0.2901636,466.1295,1.047103,0,0,1.352538,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.126048,0.3191799,1.08203,0,5.906227
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.7097881,56.56272,42.55823,0.5499987,0.5499987,0,-1,0,0.5499987,129.0527,0.1308421,0,0,0.7097881,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.126048,0.6049986,0.5678305,0,5.263477
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.7189702,56.92998,42.70903,0.2175288,0.2175288,0,-1,0,0.2175288,330.5173,0.4899926,0,0,0.7189702,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.126048,0.2392817,0.5751762,0,5.272659
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3133766,48.7233,42.85327,0.3007623,0.3007623,0,-1,0,0.3007623,104.1941,0,0,0,0.3133766,0.3165919,0.3007623,0,0,0,4.553689,0,0.003215284,-0.003215284,5.996623,99.94351,0.126048,0.3308386,0.2507013,0,4.867065
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1534088,44.80954,42.00748,0,0,0,-1,0,0,0,0.1498363,0,0,0.1534088,0,0,0,0,0.003572538,4.550474,0.003572538,0,0.003572538,6.000012,100,0.1260476,0,0.1227271,0,4.703883
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,40.38147,40.38147,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1260476,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,38.80135,38.80135,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1260476,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,37.12289,37.12289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1260476,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,35.68046,35.68046,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1260476,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,34.24459,34.24459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1260476,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,33.35946,33.35946,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1260476,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,32.61858,32.61858,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1260476,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,31.86458,31.86458,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1260476,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,31.23516,31.23516,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1260476,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,30.73686,30.73686,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1260476,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,30.18612,30.18612,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1260476,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,29.72716,29.72716,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1260476,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04314675,30.15205,29.43212,0,0,0,0,0,0,0,0,0,0,0.04314675,0,0,0,0,2.706863,2.117512,0.04314675,0,0.04314675,3.472989,57.88303,0.1260429,0,0.0345174,0,2.160659
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2704944,33.74928,29.13708,0.618488,0.618488,0,0,0,0.618488,43.73478,0,0,0,0.2704944,0.65104,0.618488,0,0,2.663716,2.156344,0,0.3805456,-0.3805456,3.071859,51.19754,0.1260429,0.6803368,0.2163955,0,2.426839
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.439427,38.0079,30.31725,0,0,0,0,0,0,0,0,0,0,0.439427,0,0,0,0,3.086545,1.775799,0.439427,0,0.439427,3.488736,58.14548,0.1259951,0,0.3515416,0,2.215226
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9368238,51.11168,33.28734,1.159623,1.159623,0,-1,0,1.159623,80.78694,0,0,0,0.9368238,1.220656,1.159623,0,0,2.647118,2.171283,0,0.2838318,-0.2838318,3.189551,53.15907,0.1259951,1.275585,0.7494591,0,3.108107
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.055713,57.08185,36.17876,0.3006704,0.3006704,0,-1,0,0.3006704,351.1198,0,0,0,1.055713,0.3164952,0.3006704,0,0,2.962486,1.887451,0.7392181,0,0.7392181,3.890835,64.84711,0.1259148,0.3307375,0.8445706,0,2.943165
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4934803,47.52781,38.35551,1.040393,1.040393,0,-1,0,1.040393,47.43213,0,0,0,0.4934803,1.09515,1.040393,0,0,2.223268,2.552748,0,0.6016697,-0.6016697,3.256619,54.27687,0.1259148,1.144432,0.3947842,0,3.046228
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.9204219,58.4856,40.08643,1.517385,1.38,0,-1,0,1.38,66.69724,2.220446E-16,0.1373854,0.2891239,0.9204219,1.452632,1.38,0,0,2.89179,1.951078,0,0.5322097,-0.5322097,2.695621,44.92692,0.1259148,1.669124,0.7363375,0,2.8715
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9996091,62.34494,41.8239,0.7438105,0.7438105,0,-1,0,0.7438105,134.3903,0,0,0,0.9996091,0.7829585,0.7438105,0,0,3.483134,1.418868,0.2166506,0,0.2166506,2.901154,48.35246,0.1258913,0.8181916,0.7996873,0,2.418477
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6459438,55.35013,42.70903,0.8892797,0.8892797,0,-1,0,0.8892797,72.63674,0,0,0,0.6459438,0.9360839,0.8892797,0,0,3.266484,1.613854,0,0.2901401,-0.2901401,2.595319,43.25523,0.1258913,0.9782076,0.516755,0,2.259798
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5299603,53.0325,42.82049,0.5141419,0.5141419,0,-1,0,0.5141419,103.0767,0,0,0,0.5299603,0.5412019,0.5141419,0,0,3.588861,1.323714,0,0.01124165,-0.01124165,2.583469,43.05774,0.1258913,0.565556,0.4239682,0,1.853674
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5279711,53.1461,42.96473,0.7733766,0.7733766,0,-1,0,0.7733766,68.26831,0,0,0,0.5279711,0.8140807,0.7733766,0,0,3.601352,1.312472,0,0.2861095,-0.2861095,2.281883,38.03131,0.1258913,0.8507143,0.4223769,0,1.840443
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2840006,47.35233,42.0796,0,0,0,-1,0,0,0,0,0,0,0.2840006,0,0,0,0,3.919252,1.026362,0.2840006,0,0.2840006,2.55131,42.52175,0.1258605,0,0.2272005,0,1.310363
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,40.46015,40.46015,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,3.635251,1.281963,0,0.7106707,-0.7106707,1.802197,30.03656,0.1258605,0.7426508,0,0,1.281963
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,38.83414,38.83414,0.6155305,0.5427277,0,-1,0,0.5427277,0,0,0.07280274,0.1343558,0,0.5712923,0.5427277,0,0,4.424885,0.5712923,0,0.5712923,-0.5712923,1.200002,20,0.1258605,0.6770835,0,0,0.5712923
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,37.15567,37.15567,0.5877259,0,0,-1,0,0,0,0,0.5877259,0.6464985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258605,0.6464985,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,35.70013,35.70013,0.9890965,0,0,-1,0,0,0,0,0.9890965,1.088006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258605,1.088006,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,34.24459,34.24459,0.07748906,0,0,-1,0,0,0,0,0.07748906,0.08523796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258605,0.08523796,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,33.33979,33.33979,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258605,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,32.59891,32.59891,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258605,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,31.84491,31.84491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258605,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,31.22204,31.22204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258605,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,30.70408,30.70408,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258605,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,30.14678,30.14678,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258605,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,29.66815,29.66815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258605,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1023733,31.09091,29.37311,0,0,0,0,0,0,0,0,0,0,0.1023733,0,0,0,0,5.059654,0,0.1023733,0,0.1023733,1.297122,21.61866,0.1258494,0,0.08189861,0,0.1023733
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4374724,36.67171,29.07807,0,0,0,0,0,0,0,0,0,0,0.4374724,0,0,0,0,4.957281,0.09213594,0.4374724,0,0.4374724,1.712145,28.53569,0.125802,0,0.3499779,0,0.5296083
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.675321,42.40659,30.25824,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,104.63,0,0,0,0.675321,0,0,1.054563,1.001835,4.519809,0.4858611,1.677156,0,1.677156,3.303235,55.0538,0.1259532,0.7099809,0.5402568,1.7,1.161182
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.071125,54.07036,33.28734,0.7507489,0.7507489,0,-1,0,0.7507489,142.6741,0,0,0,1.071125,0.790262,0.7507489,0,0,2.842653,1.995301,0.2808626,0,0.2808626,3.569684,59.49462,0.1259227,0.8258238,0.8568997,0,3.066426
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8356824,52.25847,36.23776,1.046994,1.046994,0,-1,0,1.046994,79.81728,0,2.220446E-16,0,0.8356824,1.102099,1.046994,0,0,2.56179,2.248077,0,0.266417,-0.266417,3.288856,54.81416,0.1259227,1.151694,0.6685459,0,3.08376
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9870442,58.10781,38.42764,1.021853,1.021853,0,-1,0,1.021853,96.59352,0,0,0,0.9870442,1.075635,1.021853,0,0,2.857809,1.98166,0,0.08859098,-0.08859098,3.195473,53.25777,0.1259227,1.124039,0.7896354,0,2.968705
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.248295,66.60525,40.19789,0.6223574,0.6223574,0,-1,0,0.6223574,200.5753,0,0,0,1.248295,0.655113,0.6223574,0,0,2.956244,1.89307,0.5931823,0,0.5931823,3.758215,62.63679,0.1258586,0.6845931,0.9986362,0,3.141365
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.169604,66.69362,41.93536,0.6863282,0.6863282,0,-1,0,0.6863282,170.4147,0,0,0,1.169604,0.7224507,0.6863282,0,0,2.363061,2.426934,0.4471533,0,0.4471533,4.182422,69.70689,0.1258102,0.754961,0.9356833,0,3.596538
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.256682,70.02916,42.78115,0.3025156,0.3025156,0,-1,0,0.3025156,415.4108,0,0,0,1.256682,0.3184374,0.3025156,0,0,1.915908,2.829371,0.9382448,0,0.9382448,5.072519,84.54182,0.1257089,0.3327671,1.005346,0,4.086054
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.03258,64.39751,42.89261,0,0,0,-1,0,0,0,0.05491701,0,0,1.03258,0,0,0,0,0.9776635,3.673792,0.9776635,0,0.9776635,6.000012,100,0.1256035,0,0.8260643,0,4.706372
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6959594,56.78959,43.03685,0.8752858,0.8752858,0,-1,0,0.8752858,79.51225,0,1.110223E-16,0,0.6959594,0.9213535,0.8752858,0,0,0,4.553689,0,0.2253941,-0.2253941,5.762426,96.04024,0.1256035,0.9628144,0.5567675,0,5.249649
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2986488,47.70921,42.15173,0.4800315,0.4800315,0,-1,0,0.4800315,62.21441,0,1.110223E-16,0,0.2986488,0.5052963,0.4800315,0,0,0.2504379,4.328295,0,0.2066476,-0.2066476,5.5446,92.40982,0.1256035,0.5280347,0.238919,0,4.626944
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,40.49293,40.49293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4800463,4.121647,0,0,0,5.5446,92.40982,0.1256035,0,0,0,4.121647
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,38.87347,38.87347,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.4800463,4.121647,0,0.1794879,-0.1794879,5.355403,89.25654,0.1256035,0.1875649,0,0,4.121647
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,37.17534,37.17534,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.6794773,3.942159,0,0.2363289,-0.2363289,5.106291,85.10468,0.1256035,0.2469637,0,0,3.942159
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,35.7198,35.7198,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,0.9420649,3.705831,0,0.8845352,-0.8845352,4.173909,69.56501,0.1256035,0.9243393,0,0,3.705831
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,34.26426,34.26426,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,1.924882,2.821295,0,0.2311623,-0.2311623,3.930242,65.50391,0.1256035,0.2415646,0,0,2.821295
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,33.32012,33.32012,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.181729,2.590133,0,0.1176079,-0.1176079,3.806273,63.43775,0.1256035,0.1229002,0,0,2.590133
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,32.58579,32.58579,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.312404,2.472525,0,0.1522922,-0.1522922,3.645743,60.76226,0.1256035,0.1591454,0,0,2.472525
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,31.82524,31.82524,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.481618,2.320233,0,0.1132881,-0.1132881,3.526326,58.77199,0.1256035,0.118386,0,0,2.320233
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,31.1827,31.1827,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.607493,2.206945,0,0.02988607,-0.02988607,3.494824,58.24695,0.1256035,0.03123094,0,0,2.206945
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,30.66474,30.66474,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.6407,2.177059,0,0.08050623,-0.08050623,3.409963,56.8326,0.1256035,0.08412901,0,0,2.177059
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,30.11399,30.11399,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.730152,2.096553,0,0.08563748,-0.08563748,3.319693,55.32811,0.1256035,0.08949117,0,0,2.096553
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,29.6157,29.6157,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.825304,2.010915,0,0.08176748,-0.08176748,3.233502,53.8916,0.1256035,0.08544702,0,0,2.010915
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02942051,29.81056,29.32066,0.05247307,0.05247307,0,0,0,0.05247307,56.06782,0,0,0,0.02942051,0.05523481,0.05247307,0,0,2.916157,1.929147,0,0.02581431,-0.02581431,3.206292,53.43809,0.1256035,0.05772038,0.0235364,0,1.958568
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2576794,33.36988,28.98628,0.1214868,0.1214868,0,0,0,0.1214868,212.1048,0,0,0,0.2576794,0.1278808,0.1214868,0,0,2.94484,1.903333,0.1297985,0,0.1297985,3.329429,55.49038,0.1255895,0.1336355,0.2061435,0,2.161013
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6630222,42.13193,30.22545,0.9231111,0.9231111,0,0,0,0.9231111,71.82475,0,0,0,0.6630222,0.9716959,0.9231111,0,0,2.815041,2.020152,0,0.3086737,-0.3086737,3.004059,50.06755,0.1255895,1.015422,0.5304178,0,2.683174
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.020823,52.9468,33.28734,0.5974646,0.5974646,0,-1,0,0.5974646,170.8592,0,0,0,1.020823,0.6289101,0.5974646,0,0,3.158012,1.711478,0.391913,0,0.391913,3.37586,56.26423,0.1255474,0.6572111,0.8166585,0,2.732301
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.181974,60.1731,36.27055,0.7595764,0.7595764,0,-1,0,0.7595764,155.6097,0,0,0,1.181974,0.7995542,0.7595764,0,0,2.766099,2.0642,0.3824202,0,0.3824202,3.738656,62.31081,0.1255062,0.8355341,0.9455795,0,3.246174
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.349989,67.17479,38.49976,0.2773331,0.2773331,0,-1,0,0.2773331,486.7754,0,0,0,1.349989,0.2919295,0.2773331,0,0,2.383679,2.408378,1.05806,0,1.05806,4.742419,79.04017,0.1253925,0.3050664,1.079991,0,3.758367
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.292621,67.87019,40.27657,0.2815336,0.2815336,0,-1,0,0.2815336,459.1356,0,0,0,1.292621,0.2963512,0.2815336,0,0,1.325619,3.360632,0.9962698,0,0.9962698,5.687564,94.79254,0.1252857,0.309687,1.034097,0,4.653253
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.06794,64.22119,42.00748,0,0,0,-1,0,0,0,0.7385905,0,0,1.06794,0,0,0,0,0.3293492,4.257275,0.3293492,0,0.3293492,6.000012,100,0.1252504,0,0.8543518,0,5.325214
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.057257,65.0062,42.89261,0.09762705,0.09762705,0,-1,0,0.09762705,1082.955,0.9544919,0,0,1.057257,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1252504,0.1073898,0.8458058,0,5.610946
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7399927,57.71946,43.00407,0.6822093,0.6822093,0,-1,0,0.6822093,108.47,0.02187763,0,0,0.7399927,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.1252504,0.7504302,0.5919941,0,5.293682
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3170237,49.06717,43.11553,0.317565,0.317565,0,-1,0,0.317565,99.82954,0,0,0,0.3170237,0.3342789,0.317565,0,0,0,4.553689,0,0.01725525,-0.01725525,5.981823,99.69685,0.1252504,0.3493215,0.2536189,0,4.870713
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2232805,46.3491,42.2304,0.3499173,0.3499173,0,-1,0,0.3499173,63.80949,0,0,0,0.2232805,0.368334,0.3499173,0,0,0.0191725,4.536434,0,0.1450536,-0.1450536,5.828924,97.14853,0.1252504,0.3849091,0.1786244,0,4.759714
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,40.57161,40.57161,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.1803431,4.39138,0,0.2088237,-0.2088237,5.608804,93.47988,0.1252504,0.2182208,0,0,4.39138
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,38.9456,38.9456,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4123695,4.182557,0,0.113749,-0.113749,5.488902,91.48151,0.1252504,0.1188677,0,0,4.182557
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,37.22779,37.22779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5387573,4.068808,0,0,0,5.488902,91.48151,0.1252504,0,0,0,4.068808
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,35.73947,35.73947,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5387573,4.068808,0,0.1755791,-0.1755791,5.303825,88.39691,0.1252504,0.1834802,0,0,4.068808
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,34.26426,34.26426,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7338452,3.893228,0,0.10063,-0.10063,5.197752,86.62903,0.1252504,0.1051584,0,0,3.893228
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,33.32012,33.32012,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.8456563,3.792598,0,0.05732196,-0.05732196,5.13733,85.62199,0.1252504,0.05990145,0,0,3.792598
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,32.58579,32.58579,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9093474,3.735276,0,0.1701143,-0.1701143,4.958013,82.63338,0.1252504,0.1777694,0,0,3.735276
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,31.81213,31.81213,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.098363,3.565162,0,0.06167431,-0.06167431,4.893003,81.54988,0.1252504,0.06444965,0,0,3.565162
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,31.14336,31.14336,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.16689,3.503488,0,0.09832608,-0.09832608,4.789358,79.82247,0.1252504,0.1027508,0,0,3.503488
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,30.61229,30.61229,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.276141,3.405162,0,0.02513206,-0.02513206,4.762866,79.38095,0.1252504,0.02626301,0,0,3.405162
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,30.05499,30.05499,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.304066,3.38003,0,0.2297512,-0.2297512,4.520688,75.34464,0.1252504,0.24009,0,0,3.38003
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,29.54358,29.54358,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.559345,3.150278,0,0.097357,-0.097357,4.418064,73.63425,0.1252504,0.1017381,0,0,3.150278
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0447669,29.97505,29.22887,0.07033569,0.07033569,0,0,0,0.07033569,63.64749,0,0,0,0.0447669,0.07403757,0.07033569,0,0,1.66752,3.052921,0,0.02927067,-0.02927067,4.38721,73.12002,0.1252504,0.07736926,0.03581352,0,3.097688
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3507647,34.91805,28.89449,0.379284,0.379284,0,0,0,0.379284,92.48076,0,0,0,0.3507647,0.3992463,0.379284,0,0,1.700042,3.023651,0,0.04848158,-0.04848158,4.336106,72.26829,0.1252504,0.4172124,0.2806118,0,3.374415
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7701917,44.17775,30.16645,0.73866,0.73866,0,0,0,0.73866,104.2688,0,0,0,0.7701917,0.7775368,0.73866,0,0,1.753911,2.975169,0,0.00734515,-0.00734515,4.328363,72.13924,0.1252504,0.812526,0.6161534,0,3.745361
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.01766,52.85418,33.26767,0.7223108,0.7223108,0,-1,0,0.7223108,140.8896,0,0,0,1.01766,0.7603272,0.7223108,0,0,1.762072,2.967824,0.2573333,0,0.2573333,4.572491,76.20804,0.1252228,0.7945419,0.8141284,0,3.985484
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.083408,57.85451,36.29021,0.6171448,0.6171448,0,-1,0,0.6171448,175.5516,0,0,0,1.083408,0.6496261,0.6171448,0,0,1.504739,3.199424,0.4337814,0,0.4337814,4.984013,83.06671,0.1251764,0.6788593,0.866726,0,4.282832
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.094925,60.8196,38.57843,1.39456,1.38,0,-1,0,1.38,79.34239,0,0.01455946,0.1540154,1.094925,1.452632,1.38,0,0,1.070957,3.589827,0,0.3577065,-0.3577065,4.606957,76.78246,0.1251764,1.534015,0.87594,0,4.684752
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.012724,60.93677,40.34869,0.5442771,0.5442771,0,-1,0,0.5442771,186.0677,0,0,0,1.012724,0.5729233,0.5442771,0,0,1.468409,3.232121,0.4398007,0,0.4398007,5.024189,83.73631,0.1251294,0.5987048,0.8101792,0,4.244844
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8560773,59.28654,42.0796,0,0,0,-1,0,0,0,0,0,0,0.8560773,0,0,0,0,1.028608,3.627941,0.8560773,0,0.8560773,5.836335,97.27205,0.1250379,0,0.6848618,0,4.484019
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7430563,57.74346,42.96473,0,0,0,-1,0,0,0,0.5705251,0,0,0.7430563,0,0,0,0,0.1725312,4.398411,0.1725312,0,0.1725312,6.000012,100,0.1250195,0,0.594445,0,5.141467
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6832338,56.55616,43.07619,0,0,0,-1,0,0,0,0.6832338,0,0,0.6832338,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1250195,0,0.546587,0,5.236923
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4598395,51.98736,43.18765,1.061968,1.061968,0,-1,0,1.061968,43.3007,0,2.220446E-16,0,0.4598395,1.117861,1.061968,0,0,0,4.553689,0,0.6580214,-0.6580214,5.306396,88.43977,0.1250195,1.168165,0.3678716,0,5.013528
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.261977,47.16034,42.30252,0.7083625,0.7083625,0,-1,0,0.7083625,36.98347,0,1.110223E-16,0,0.261977,0.7456447,0.7083625,0,0,0.7311349,3.895668,0,0.4836676,-0.4836676,4.796566,79.9426,0.1250195,0.7791987,0.2095816,0,4.157645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,40.60439,40.60439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.268543,3.412,0,0,0,4.796566,79.9426,0.1250195,0,0,0,3.412
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,38.98494,38.98494,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.268543,3.412,0,0.1960741,-0.1960741,4.589886,76.49794,0.1250195,0.2048974,0,0,3.412
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,37.24746,37.24746,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.486403,3.215926,0,0.8320316,-0.8320316,3.712847,61.88067,0.1250195,0.869473,0,0,3.215926
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,35.75258,35.75258,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.410883,2.383894,0,0.5460498,-0.5460498,3.13726,52.28757,0.1250195,0.5706221,0,0,2.383894
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,34.26426,34.26426,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.017605,1.837844,0,0.04160903,-0.04160903,3.093401,51.55658,0.1250195,0.04348144,0,0,1.837844
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,33.32012,33.32012,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.063837,1.796235,0,0.006950296,-0.006950296,3.086074,51.43447,0.1250195,0.00726306,0,0,1.796235
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,32.56612,32.56612,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.07156,1.789285,0,0.06212309,-0.06212309,3.020591,50.34308,0.1250195,0.06491863,0,0,1.789285
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,31.79246,31.79246,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.140586,1.727162,0,0.1280585,-0.1280585,2.885605,48.09333,0.1250195,0.1338211,0,0,1.727162
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,31.11058,31.11058,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.282873,1.599103,0,0.1486128,-0.1486128,2.728954,45.48247,0.1250195,0.1553004,0,0,1.599103
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,30.57295,30.57295,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.447998,1.45049,0,0.2466188,-0.2466188,2.468995,41.14983,0.1250195,0.2577167,0,0,1.45049
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,30.00253,30.00253,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.722019,1.203872,0,0.09290702,-0.09290702,2.371062,39.51762,0.1250195,0.09708784,0,0,1.203872
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,29.4649,29.4649,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.825249,1.110965,0,0.2927016,-0.2927016,2.062527,34.37539,0.1250195,0.3058732,0,0,1.110965
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04340814,29.86011,29.13708,0.08556791,0.08556791,0,0,0,0.08556791,50.72947,0,0,0,0.04340814,0.09007148,0.08556791,0,0,4.150473,0.8182631,0,0.04666334,-0.04666334,2.01334,33.5556,0.1250195,0.0941247,0.03472652,0,0.8616711
