Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4192444,36.05233,28.80269,0.209586,0.209586,0,0,0,0.209586,200.0345,0,0,0,0.4192444,0.2206168,0.209586,0,0,4.202322,0.7715997,0.1986276,0,0.1986276,2.201775,36.69617,0.1249983,0.2305446,0.3353955,0,1.190844
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7116625,42.9396,30.09432,0.5941092,0.5941092,0,0,0,0.5941092,119.7865,0,0,0,0.7116625,0.6253781,0.5941092,0,0,4.003694,0.9503645,0.08628444,0,0.08628444,2.283631,38.06044,0.1249891,0.6535201,0.56933,0,1.662027
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.700891,46.1398,33.22833,0,0,0,-1,0,0,0,0,0,0,0.700891,0,0,0,0,3.917409,1.028021,0.700891,0,0.700891,2.948555,49.14248,0.1249144,0,0.5607128,0,1.728912
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6702267,48.8768,36.30988,0,0,0,-1,0,0,0,0,0,0,0.6702267,0,0,0,0,3.216518,1.658822,0.6702267,0,0.6702267,3.584388,59.73967,0.1248431,0,0.5361813,0,2.329049
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9922342,58.43969,38.61122,0.516938,0.516938,0,-1,0,0.516938,191.9445,0,0,0,0.9922342,0.5441453,0.516938,0,0,2.546292,2.262026,0.4480889,0,0.4480889,4.009482,66.82457,0.1247954,0.5686318,0.7937874,0,3.254261
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.442344,72.1418,40.38147,0.4831437,0.4831437,0,-1,0,0.4831437,298.5331,0,0,0,1.442344,0.5085723,0.4831437,0,0,2.098203,2.665306,0.9337716,0,0.9337716,4.895336,81.58876,0.1246962,0.5314581,1.153875,0,4.10765
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.29655,70.32465,42.15173,0.5572446,0.5572446,0,-1,0,0.5572446,232.6716,0,0,0,1.29655,0.5865732,0.5572446,0,0,1.164431,3.505701,0.7099767,0,0.7099767,5.568879,92.81446,0.1246209,0.612969,1.03724,0,4.802251
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.27457,70.79436,43.00407,0.5583856,0.5583856,0,-1,0,0.5583856,228.2599,0.2323418,0,0,1.27457,0.5877743,0.5583856,0,0,0.4544544,4.14468,0.4544544,0,0.4544544,6.000012,100,0.1245727,0.6142241,1.019656,0,5.41925
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.013666,64.19669,43.11553,0,0,0,-1,0,0,0,1.013666,0,0,1.013666,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245727,0,0.8109332,0,5.567355
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5147464,53.14682,43.22043,0.7785548,0.7785548,0,-1,0,0.7785548,66.11562,0,1.110223E-16,0,0.5147464,0.8195314,0.7785548,0,0,0,4.553689,0,0.304785,-0.304785,5.678741,94.64548,0.1245727,0.8564103,0.4117971,0,5.068435
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2267326,46.48865,42.30252,0.06000447,0.06000447,0,-1,0,0.06000447,377.8595,0,0,0,0.2267326,0.0631626,0.06000447,0,0,0.33865,4.248904,0.16357,0,0.16357,5.833917,97.23175,0.1245554,0.06600492,0.1813861,0,4.475636
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,40.60439,40.60439,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.17508,4.396117,0,1.452632,-1.452632,4.302708,71.71166,0.1245554,1.560757,0,0,4.396117
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,38.9456,38.9456,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.789115,2.943485,0,0.7519147,-0.7519147,3.510121,58.5019,0.1245554,0.7857509,0,0,2.943485
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,37.22779,37.22779,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.624576,2.191571,0,1.405712,-1.405712,2.02837,33.8061,0.1245554,1.468969,0,0,2.191571
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,35.73947,35.73947,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.186478,0.7858588,0,0.2215974,-0.2215974,1.794786,29.91304,0.1245554,0.2315693,0,0,0.7858588
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,34.24459,34.24459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.432697,0.5642614,0,0,0,1.794786,29.91304,0.1245554,0,0,0,0.5642614
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,33.28734,33.28734,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.432697,0.5642614,0,0.2258624,-0.2258624,1.556706,25.94505,0.1245554,0.2360262,0,0,0.5642614
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,32.52679,32.52679,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.683655,0.338399,0,0.05416057,-0.05416057,1.499616,24.99355,0.1245554,0.05659779,0,0,0.338399
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,31.75312,31.75312,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.743834,0.2842384,0,0.09484698,-0.09484698,1.399639,23.32726,0.1245554,0.0991151,0,0,0.2842384
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,31.07124,31.07124,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.849219,0.1893914,0,0.01074437,-0.01074437,1.388313,23.1385,0.1245554,0.01122786,0,0,0.1893914
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,30.5205,30.5205,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.861157,0.1786471,0,0.1286792,-0.1286792,1.252673,20.87784,0.1245554,0.1344698,0,0,0.1786471
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,29.95008,29.95008,0.1056168,0.04746947,0,-1,0,0.04746947,0,0,0.05814729,0.06870896,0,0.04996787,0.04746947,0,0,5.004135,0.04996787,0,0.04996787,-0.04996787,1.200002,20,0.1245554,0.1161784,0,0,0.04996787
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,29.39278,29.39278,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1246931,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01811777,29.34614,29.04528,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,11.09532,2.220446E-16,0,0,0.01811777,0,0,1.452632,1.38,3.679654,1.242,1.398118,0,1.398118,3.835556,63.92581,0.1248516,0.1796213,0.01449422,1.7,1.260118
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1497737,31.22611,28.7109,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2833.878,2.220446E-16,0,0,0.1497737,0,0,1.452632,1.38,2.281537,2.500306,1.529774,0,1.529774,5.286827,88.11361,0.1249553,0.005813625,0.1198189,1.7,2.65008
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.112036,31.91143,30.0222,1.186406,1.186406,0,0,0,1.186406,9.443312,0,2.220446E-16,0,0.112036,1.248848,1.186406,0,0,0.7517629,3.877102,0,1.136812,-1.136812,4.088522,68.14189,0.1249553,1.305046,0.0896288,0,3.989138
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3802161,39.9435,33.20866,0.1049904,0.1049904,0,-1,0,0.1049904,362.1437,0,0,0,0.3802161,0.1105162,0.1049904,0,0,2.014888,2.74029,0.2696999,0,0.2696999,4.344382,72.40621,0.1249267,0.1154894,0.3041729,0,3.120506
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2514958,40.8085,36.32955,0,0,0,-1,0,0,0,0,0,0,0.2514958,0,0,0,0,1.745188,2.98302,0.2514958,0,0.2514958,4.582972,76.38271,0.1249001,0,0.2011966,0,3.234516
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4206328,46.41285,38.65055,0.6365929,0.6365929,0,-1,0,0.6365929,66.07564,0,0,0,0.4206328,0.6700978,0.6365929,0,0,1.493692,3.209366,0,0.249465,-0.249465,4.320012,72.00006,0.1249001,0.7002522,0.3365062,0,3.629999
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1883072,43.87933,40.46015,0,0,0,-1,0,0,0,0,0,0,0.1883072,0,0,0,0,1.770875,2.959901,0.1883072,0,0.1883072,4.498656,74.97746,0.1248802,0,0.1506457,0,3.148208
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3476846,48.70287,42.19106,0.1367441,0.1367441,0,-1,0,0.1367441,254.2593,0,0,0,0.3476846,0.1439412,0.1367441,0,0,1.582568,3.129378,0.2037435,0,0.2037435,4.691944,78.19891,0.1248587,0.1504185,0.2781477,0,3.477062
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.33597,49.35607,43.03685,0,0,0,-1,0,0,0,0,0,0,0.33597,0,0,0,0,1.378825,3.312747,0.33597,0,0.33597,5.010674,83.51105,0.1248232,0,0.268776,0,3.648717
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2288594,47.39856,43.14831,0.07531067,0.07531067,0,-1,0,0.07531067,303.8871,0,0,0,0.2288594,0.07927439,0.07531067,0,0,1.042855,3.61512,0.149585,0,0.149585,5.152582,85.8762,0.1248074,0.08284174,0.1830875,0,3.843979
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2709742,48.32234,43.25977,0.8474033,0.8474033,0,-1,0,0.8474033,31.97701,0,0,0,0.2709742,0.8920035,0.8474033,0,0,0.8932695,3.749746,0,0.6210293,-0.6210293,4.49796,74.96584,0.1248074,0.9321437,0.2167794,0,4.02072
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1636759,45.33495,42.33531,0.6164393,0.6164393,0,-1,0,0.6164393,26.55184,0,0,0,0.1636759,0.6488835,0.6164393,0,0,1.583302,3.128717,0,0.4852075,-0.4852075,3.986506,66.44164,0.1248074,0.6780832,0.1309408,0,3.292393
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,40.60439,40.60439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.122422,2.64351,0,0,0,3.986506,66.44164,0.1248074,0,0,0,2.64351
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,38.9456,38.9456,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.122422,2.64351,0,0.2780167,-0.2780167,3.693451,61.55739,0.1248074,0.2905275,0,0,2.64351
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,37.21468,37.21468,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.431329,2.365493,0,1.393412,-1.393412,2.224665,37.07768,0.1248074,1.456116,0,0,2.365493
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,35.7198,35.7198,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.979565,0.9720804,0,0.8757377,-0.8757377,1.301557,21.69257,0.1248074,0.9151458,0,0,0.9720804
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,34.22492,34.22492,0.1029766,0.09152561,0,-1,0,0.09152561,0,0,0.01145103,0.02174869,0,0.09634275,0.09152561,0,0,4.952607,0.09634275,0,0.09634275,-0.09634275,1.200002,20,0.1248074,0.1132743,0,0,0.09634275
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,33.26767,33.26767,0.1313822,0,0,-1,0,0,0,0,0.1313822,0.1445204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248074,0.1445204,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,32.50712,32.50712,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248074,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,31.72034,31.72034,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248074,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,31.0319,31.0319,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248074,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,30.48116,30.48116,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248074,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,29.89107,29.89107,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248074,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,29.32066,29.32066,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1249784,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02459051,29.37502,28.96661,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,19.12644,0,0,0,0.02459051,0,0,1.452632,1.38,3.679654,1.242,1.40459,0,1.40459,3.841697,64.02815,0.1251263,0.1414249,0.01967241,1.7,1.26659
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1916496,31.84964,28.61911,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,34.96254,0,0,0,0.1916496,0,0,1.151843,1.094251,2.275064,2.506131,1.285901,0,1.285901,5.061609,84.35999,0.1253168,0.6029725,0.1533197,1.7,2.697781
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3053463,35.21635,29.9632,0.004362209,0.004362209,0,0,0,0.004362209,6999.809,0,0,0,0.3053463,0.004591799,0.004362209,0,0,0.9891633,3.663442,0.3007545,0,0.3007545,5.34693,89.11533,0.125285,0.00479843,0.244277,0,3.968788
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6453537,44.99729,33.19555,0.6271958,0.6271958,0,-1,0,0.6271958,102.8951,0,0,0,0.6453537,0.6602062,0.6271958,0,0,0.6884088,3.934121,0,0.01485241,-0.01485241,5.331274,88.85439,0.125285,0.6899155,0.516283,0,4.579475
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.8222309,52.07308,36.32955,0.8243536,0.8243536,0,-1,0,0.8243536,99.74249,0,0,0,0.8222309,0.8677407,0.8243536,0,0,0.7049115,3.919269,0,0.04550979,-0.04550979,5.283303,88.05487,0.125285,0.906789,0.6577847,0,4.741499
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8771254,55.87679,38.65055,0,0,0,-1,0,0,0,0.1216475,0,0,0.8771254,0,0,0,0,0.7554779,3.873759,0.7554779,0,0.7554779,6.000012,100,0.1252052,0,0.7017003,0,4.750884
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.283263,67.85006,40.46015,0,0,0,-1,0,0,0,1.283263,0,0,1.283263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252052,0,1.026611,0,5.836952
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.015366,63.15359,42.19106,1.094718,1.094718,0,-1,0,1.094718,92.75137,0,0,0,1.015366,1.152335,1.094718,0,0,0,4.553689,0,0.1369688,-0.1369688,5.855634,97.59371,0.1252052,1.20419,0.8122928,0,5.569055
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.475481,52.18726,43.07619,0.3746382,0.3746382,0,-1,0,0.3746382,126.9174,0,0,0,0.475481,0.394356,0.3746382,0,0,0.1521875,4.41672,0.08112504,0,0.08112504,5.932596,98.8764,0.1251967,0.412102,0.3803848,0,4.892201
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5590172,54.03144,43.18765,0,0,0,-1,0,0,0,0.4879547,0,0,0.5590172,0,0,0,0,0.0710625,4.489733,0.0710625,0,0.0710625,6.000012,100,0.1251892,0,0.4472138,0,5.04875
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3759466,50.37831,43.25977,0,0,0,-1,0,0,0,0.3759466,0,0,0.3759466,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251892,0,0.3007573,0,4.929636
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.278166,47.54549,42.37465,0.3253857,0.3253857,0,-1,0,0.3253857,85.48808,0,5.551115E-17,0,0.278166,0.3425113,0.3253857,0,0,0,4.553689,0,0.06434527,-0.06434527,5.932186,98.86957,0.1251892,0.3579243,0.2225328,0,4.831855
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,40.60439,40.60439,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.07149474,4.489344,0,0.4021089,-0.4021089,5.508326,91.80525,0.1251892,0.4202038,0,0,4.489344
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,38.9456,38.9456,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5182824,4.087235,0,1.209326,-1.209326,4.233584,70.55959,0.1251892,1.263746,0,0,4.087235
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,37.21468,37.21468,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.861978,2.877908,0,0.2326413,-0.2326413,3.988359,66.47251,0.1251892,0.2431102,0,0,2.877908
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,35.7198,35.7198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.120469,2.645267,0,0,0,3.988359,66.47251,0.1251892,0,0,0,2.645267
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,34.20525,34.20525,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.120469,2.645267,0,0.1915616,-0.1915616,3.786435,63.10712,0.1251892,0.2001819,0,0,2.645267
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,33.22833,33.22833,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.333315,2.453705,0,0.09898502,-0.09898502,3.682096,61.36814,0.1251892,0.1034393,0,0,2.453705
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,32.45466,32.45466,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.443298,2.35472,0,0.0874713,-0.0874713,3.589893,59.83143,0.1251892,0.09140751,0,0,2.35472
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,31.681,31.681,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.540489,2.267249,0,0.1424783,-0.1424783,3.439708,57.32834,0.1251892,0.1488899,0,0,2.267249
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,30.97945,30.97945,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.698798,2.124771,0,0.1159753,-0.1159753,3.317459,55.29087,0.1251892,0.1211942,0,0,2.124771
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,30.42871,30.42871,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.827659,2.008795,0,0.06422693,-0.06422693,3.249758,54.16252,0.1251892,0.06711714,0,0,2.008795
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,29.83862,29.83862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.899023,1.944569,0,0,0,3.249758,54.16252,0.1251892,0,0,0,1.944569
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,29.26165,29.26165,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.899023,1.944569,0,0.1419162,-0.1419162,3.100165,51.66931,0.1251892,0.1483024,0,0,1.944569
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1157171,30.8332,28.89449,0.02913968,0.02913968,0,0,0,0.02913968,397.1118,0,0,0,0.1157171,0.03067335,0.02913968,0,0,3.056707,1.802652,0.08504377,0,0.08504377,3.180844,53.01397,0.1251802,0.03205365,0.09257369,0,1.918369
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4940087,37.14711,28.54699,0.4305786,0.4305786,0,0,0,0.4305786,114.7314,0,0,0,0.4940087,0.4532407,0.4305786,0,0,2.971664,1.879192,0.04076801,0,0.04076801,3.21952,53.65857,0.1251759,0.4736365,0.395207,0,2.3732
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8642918,45.77547,29.89107,0.5424997,0.5424997,0,0,0,0.5424997,159.3166,0,0,0,0.8642918,0.5710524,0.5424997,0,0,2.930896,1.915883,0.2932395,0,0.2932395,3.497712,58.29508,0.125145,0.5967497,0.6914335,0,2.780175
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.230613,57.60976,33.15621,0.7397031,0.7397031,0,-1,0,0.7397031,166.3657,0,0,0,1.230613,0.7786349,0.7397031,0,0,2.637656,2.179798,0.4519776,0,0.4519776,3.926495,65.44146,0.1250974,0.8136734,0.98449,0,3.410411
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.232312,61.47534,36.32955,0,0,0,-1,0,0,0,0,0,0,1.232312,0,0,0,0,2.185678,2.586578,1.232312,0,1.232312,5.095569,84.92599,0.1249677,0,0.9858497,0,3.818891
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.433515,69.6973,38.68989,1.20632,1.20632,0,-1,0,1.20632,118.8337,0,0,0,1.433515,1.269811,1.20632,0,0,0.9533663,3.695659,0.1637041,0,0.1637041,5.250873,87.51437,0.1249505,1.326952,1.146812,0,5.129174
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.458098,72.74258,40.49293,0.2181197,0.2181197,0,-1,0,0.2181197,668.4854,0.4388364,0,0,1.458098,0.2295997,0.2181197,0,0,0.7896622,3.842993,0.7896622,0,0.7896622,6.000012,100,0.1248676,0.2399316,1.166479,0,5.301091
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.363617,72.28991,42.2304,0.761292,0.761292,0,-1,0,0.761292,179.1189,0.5622574,0,0,1.363617,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1248676,0.8374212,1.090894,0,5.917306
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.074917,65.66412,43.07619,0.9887942,0.9887942,0,-1,0,0.9887942,108.7099,0.0340811,0,0,1.074917,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.1248676,1.087674,0.8599337,0,5.628606
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.9322741,62.32352,43.18765,0.4847929,0.4847929,0,-1,0,0.4847929,192.3036,0.4219658,0,0,0.9322741,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.1248676,0.5332721,0.7458193,0,5.485963
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6713119,56.54265,43.29911,0.4592071,0.4592071,0,-1,0,0.4592071,146.1893,0.187936,0,0,0.6713119,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1248676,0.5051278,0.5370495,0,5.225001
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2589811,47.17744,42.37465,1.591476,1.38,0,-1,0,1.38,18.76675,0,0.211476,0.3706236,0.2589811,1.452632,1.38,0,0,0,4.553689,0,1.19365,-1.19365,4.741794,79.02974,0.1248676,1.750624,0.2071849,0,4.81267
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,40.60439,40.60439,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.326278,3.360039,0,0.6588249,-0.6588249,4.047331,67.45539,0.1248676,0.688472,0,0,3.360039
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,38.9456,38.9456,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.058306,2.701214,0,0.3297215,-0.3297215,3.699775,61.66279,0.1248676,0.3445589,0,0,2.701214
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,37.19501,37.19501,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.424663,2.371492,0,1.452632,-1.452632,2.168566,36.1427,0.1248676,1.532048,0,0,2.371492
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,35.70013,35.70013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.038698,0.9188606,0,0,0,2.168566,36.1427,0.1248676,0,0,0,0.9188606
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,34.17247,34.17247,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.038698,0.9188606,0,0.07075157,-0.07075157,2.093988,34.89973,0.1248676,0.07393539,0,0,0.9188606
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,33.17588,33.17588,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.117311,0.848109,0,0.1806682,-0.1806682,1.903547,31.72572,0.1248676,0.1887983,0,0,0.848109
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,32.41533,32.41533,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.318054,0.6674408,0,0.1136314,-0.1136314,1.783769,29.72942,0.1248676,0.1187448,0,0,0.6674408
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,31.62199,31.62199,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.444311,0.5538094,0,0.05863627,-0.05863627,1.721961,28.69929,0.1248676,0.0612749,0,0,0.5538094
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,30.927,30.927,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.509462,0.4951731,0,0.1433076,-0.1433076,1.570901,26.18163,0.1248676,0.1497565,0,0,0.4951731
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,30.35003,30.35003,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.668693,0.3518655,0,0.1877422,-0.1877422,1.373003,22.88335,0.1248676,0.1961906,0,0,0.3518655
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,29.75994,29.75994,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.877295,0.1641233,0,0.1226809,-0.1226809,1.243686,20.72807,0.1248676,0.1282016,0,0,0.1641233
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,29.16986,29.16986,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.013608,0.04144237,1.38,0,1.38,2.55287,42.54774,0.1250225,0.1638524,0,1.7,0.04144237
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.0890089,30.28909,28.80269,0.143328,0.143328,1.59596,0,0.491797,0.143328,62.10153,2.220446E-16,0,0,0.0890089,0,0,1.452632,1.38,3.633607,1.283442,1.469009,0,1.469009,3.946494,65.77477,0.1251663,0.1576608,0.07120712,1.7,1.372451
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3631881,34.68318,28.4552,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3631881,0,0,1.452632,1.38,2.164598,2.60555,1.743188,0,1.743188,5.600227,93.33693,0.1252446,0,0.2905505,1.7,2.968739
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4517574,37.69024,29.79928,0.1326485,0.1326485,0,0,0,0.1326485,340.5672,0,0,0,0.4517574,0.13963,0.1326485,0,0,0.4214103,4.17442,0.3121274,0,0.3121274,5.896337,98.27209,0.1252119,0.1459134,0.3614059,0,4.626177
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5426455,42.88861,33.0972,0,0,0,-1,0,0,0,0.4333625,0,0,0.5426455,0,0,0,0,0.109283,4.455334,0.109283,0,0.109283,6.000012,100,0.1252005,0,0.4341164,0,4.99798
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7607655,50.7284,36.29021,0.6085704,0.6085704,0,-1,0,0.6085704,125.0086,0.1201651,0,0,0.7607655,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1252005,0.6694275,0.6086124,0,5.314455
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5301006,48.57029,38.65055,0.8155633,0.8155633,0,-1,0,0.8155633,64.99809,0,0,0,0.5301006,0.8584877,0.8155633,0,0,0,4.553689,0,0.3283871,-0.3283871,5.653862,94.23083,0.1252005,0.8971197,0.4240805,0,5.083789
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5275929,50.45514,40.46015,0,0,0,-1,0,0,0,0.1627183,0,0,0.5275929,0,0,0,0,0.3648746,4.225302,0.3648746,0,0.3648746,6.000012,100,0.1251622,0,0.4220743,0,4.752895
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5451377,52.7126,42.2304,0.3742025,0.3742025,0,-1,0,0.3742025,145.6799,0.1512403,0,0,0.5451377,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1251622,0.4116227,0.4361102,0,5.098826
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6896763,56.69615,43.07619,0.6230152,0.6230152,0,-1,0,0.6230152,110.6998,0.03387091,0,0,0.6896763,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1251622,0.6853167,0.5517411,0,5.243365
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6398065,55.74165,43.18765,0.2280873,0.2280873,0,-1,0,0.2280873,280.5095,0.3997146,0,0,0.6398065,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1251622,0.2508961,0.5118452,0,5.193495
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2644849,48.23773,43.29911,0,0,0,-1,0,0,0,0.2644849,0,0,0.2644849,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251622,0,0.211588,0,4.818174
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07984028,43.78413,42.33531,0,0,0,-1,0,0,0,0.07984028,0,0,0.07984028,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251622,0,0.06387223,0,4.633529
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,40.57161,40.57161,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1251622,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,38.90626,38.90626,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1251622,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,37.17534,37.17534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1251622,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,35.66079,35.66079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1251622,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,34.1528,34.1528,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1251622,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,33.15621,33.15621,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1251622,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,32.38254,32.38254,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1251622,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,31.58921,31.58921,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1251622,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,30.86799,30.86799,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1251622,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,30.29758,30.29758,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1251622,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,29.70749,29.70749,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1251622,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,29.09774,29.09774,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1251622,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04140704,29.39872,28.7109,0.1428221,0.1428221,0,0,0,0.1428221,28.99205,0,2.775558E-17,0,0.04140704,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.108932,-0.108932,2.921601,48.69325,0.1251622,0.1571043,0.03312564,0,1.783591
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2095614,31.87677,28.34374,0.199762,0.199762,0,0,0,0.199762,104.9055,0,0,0,0.2095614,0.2102758,0.199762,0,0,3.24493,1.633252,0,0.0007143783,-0.0007143783,2.920848,48.6807,0.1251622,0.2197382,0.1676491,0,1.842813
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3987822,36.62768,29.70749,0.6620812,0.6620812,0,0,0,0.6620812,60.23161,0,0,0,0.3987822,0.6969277,0.6620812,0,0,3.245724,1.632537,0,0.2981455,-0.2981455,2.606575,43.44283,0.1251622,0.7282894,0.3190258,0,2.03132
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6777164,45.43359,33.00541,0.2018133,0.2018133,0,-1,0,0.2018133,335.8136,0,0,0,0.6777164,0.212435,0.2018133,0,0,3.576997,1.334392,0.4652814,0,0.4652814,3.04798,50.79956,0.1251135,0.2219946,0.5421731,0,2.012108
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.761042,50.69074,36.25088,0.7957497,0.7957497,0,-1,0,0.7957497,95.63837,0,0,0,0.761042,0.8376313,0.7957497,0,0,3.111715,1.753145,0,0.07658926,-0.07658926,2.967247,49.45403,0.1251135,0.8753247,0.6088336,0,2.514187
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9350358,57.13108,38.61122,0.7465613,0.7465613,0,-1,0,0.7465613,125.2457,0,0,0,0.9350358,0.785854,0.7465613,0,0,3.196815,1.676556,0.1491818,0,0.1491818,3.108774,51.81279,0.1250979,0.8212174,0.7480286,0,2.611592
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.716516,54.39266,40.46015,0,0,0,-1,0,0,0,0,0,0,0.716516,0,0,0,0,3.047633,1.81082,0.716516,0,0.716516,3.78852,63.14188,0.125023,0,0.5732128,0,2.527335
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8965387,60.34255,42.19106,0.8918169,0.8918169,0,-1,0,0.8918169,100.5295,0,0,0,0.8965387,0.9387547,0.8918169,0,0,2.331117,2.455684,0,0.04221597,-0.04221597,3.744021,62.40022,0.125023,0.9809986,0.7172309,0,3.352222
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7791551,58.6712,43.07619,0.7339385,0.7339385,0,-1,0,0.7339385,106.1608,0,0,0,0.7791551,0.7725668,0.7339385,0,0,2.378023,2.413468,0.006588339,0,0.006588339,3.750271,62.50439,0.1250224,0.8073323,0.6233241,0,3.192623
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8869805,61.21484,43.14831,0.6690198,0.6690198,0,-1,0,0.6690198,132.5791,0,0,0,0.8869805,0.7042314,0.6690198,0,0,2.371435,2.419397,0.1827491,0,0.1827491,3.923642,65.39391,0.1250033,0.7359218,0.7095844,0,3.306378
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6864415,56.82795,43.25977,0,0,0,-1,0,0,0,0,0,0,0.6864415,0,0,0,0,2.188686,2.583872,0.6864415,0,0.6864415,4.574858,76.24747,0.1249316,0,0.5491532,0,3.270313
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1630916,45.32404,42.33531,0,0,0,-1,0,0,0,0,0,0,0.1630916,0,0,0,0,1.502244,3.201669,0.1630916,0,0.1630916,4.72958,78.82618,0.1249146,0,0.1304733,0,3.364761
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,40.53227,40.53227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.339153,3.348451,0,0,0,4.72958,78.82618,0.1249146,0,0,0,3.348451
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,38.87347,38.87347,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.339153,3.348451,0,0.4744672,-0.4744672,4.229448,70.49065,0.1249146,0.4958182,0,0,3.348451
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,37.13601,37.13601,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,1.866339,2.873984,0,0.343008,-0.343008,3.867886,64.46463,0.1249146,0.3584433,0,0,2.873984
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,35.62801,35.62801,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.247459,2.530976,0,0.4777577,-0.4777577,3.364285,56.0713,0.1249146,0.4992568,0,0,2.530976
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,34.09379,34.09379,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,2.778301,2.053219,0,0.15598,-0.15598,3.199867,53.33102,0.1249146,0.1629991,0,0,2.053219
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,33.08409,33.08409,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,2.951612,1.897239,0,0.1424016,-0.1424016,3.049763,50.82928,0.1249146,0.1488097,0,0,1.897239
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,32.30386,32.30386,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.109836,1.754837,0,0.2519999,-0.2519999,2.784132,46.4021,0.1249146,0.2633399,0,0,1.754837
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,31.51708,31.51708,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.389835,1.502837,0,0.01929886,-0.01929886,2.763789,46.06306,0.1249146,0.0201673,0,0,1.502837
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,30.79587,30.79587,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.411279,1.483538,0,0.1282237,-0.1282237,2.628629,43.8104,0.1249146,0.1339938,0,0,1.483538
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,30.22545,30.22545,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.553749,1.355314,0,0.2859513,-0.2859513,2.32721,38.78676,0.1249146,0.2988191,0,0,1.355314
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,29.6157,29.6157,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,3.871473,1.069363,0,0.1109934,-0.1109934,2.210213,36.83681,0.1249146,0.1159881,0,0,1.069363
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,29.00595,29.00595,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,3.994799,0.9583699,0,0.09062781,-0.09062781,2.114683,35.24464,0.1249146,0.09470607,0,0,0.9583699
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1079952,30.40414,28.59944,0.1139138,0.1139138,0,0,0,0.1139138,94.80431,0,0,0,0.1079952,0.1199093,0.1139138,0,0,4.095497,0.8677421,0,0.01191408,-0.01191408,2.102124,35.03534,0.1249146,0.1253052,0.08639615,0,0.9757373
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4566779,36.13313,28.23228,0.4244273,0.4244273,0,0,0,0.4244273,107.5986,0,0,0,0.4566779,0.4467655,0.4244273,0,0,4.108735,0.855828,0.009912331,0,0.009912331,2.111528,35.19206,0.1249136,0.46687,0.3653423,0,1.312506
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8359364,44.89244,29.6157,0.6844357,0.6844357,0,0,0,0.6844357,122.1351,0,0,0,0.8359364,0.7204586,0.6844357,0,0,4.098822,0.8647491,0.1154778,0,0.1154778,2.22108,37.01792,0.1249015,0.7528793,0.6687492,0,1.700686
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.156575,55.62967,32.95296,0.7402553,0.7402553,0,-1,0,0.7402553,156.24,0,0,0,1.156575,0.7792161,0.7402553,0,0,3.983344,0.9686791,0.3773591,0,0.3773591,2.579074,42.98448,0.1248622,0.8142809,0.9252601,0,2.125254
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.263571,62.11688,36.21809,0.7757341,0.7757341,0,-1,0,0.7757341,162.8871,0,0,0,1.263571,0.8165622,0.7757341,0,0,3.605985,1.308302,0.4470088,0,0.4470088,3.003144,50.0523,0.1248156,0.8533074,1.010857,0,2.571873
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.444311,69.89758,38.61122,0.3012734,0.3012734,0,-1,0,0.3012734,479.4021,0,0,0,1.444311,0.3171299,0.3012734,0,0,3.158976,1.71061,1.127181,0,1.127181,4.072482,67.87457,0.1246984,0.3314008,1.155449,0,3.154922
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.420043,71.55585,40.42081,0.5182968,0.5182968,0,-1,0,0.5182968,273.9826,0,0,0,1.420043,0.5455756,0.5182968,0,0,2.031795,2.725073,0.8744677,0,0.8744677,4.902075,81.70109,0.1246075,0.5701265,1.136035,0,4.145117
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.152757,66.57146,42.19106,0,0,0,-1,0,0,0,0,0,0,1.152757,0,0,0,0,1.157327,3.512094,1.152757,0,1.152757,5.995677,99.92774,0.124488,0,0.9222059,0,4.664852
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.9457018,62.46787,43.03685,0.9415698,0.9415698,0,-1,0,0.9415698,100.4388,0,0,0,0.9457018,0.9911261,0.9415698,0,0,0.004570014,4.549576,0,0.04542433,-0.04542433,5.947795,99.12972,0.124488,1.035727,0.7565614,0,5.495278
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.9141311,61.85007,43.14831,0.1517907,0.1517907,0,-1,0,0.1517907,602.2312,0.6993099,0,0,0.9141311,0.1597797,0.1517907,0,0,0.05504149,4.504152,0.05504149,0,0.05504149,6.000012,100,0.1244823,0.1669698,0.7313049,0,5.418283
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6412328,55.80805,43.22043,0.4912795,0.4912795,0,-1,0,0.4912795,130.523,0.1240966,0,0,0.6412328,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1244823,0.5404074,0.5129863,0,5.194922
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.282331,47.55098,42.30252,0.9877363,0.9877363,0,-1,0,0.9877363,28.58364,0,1.110223E-16,0,0.282331,1.039722,0.9877363,0,0,0,4.553689,0,0.7573915,-0.7573915,5.201651,86.69402,0.1244823,1.08651,0.2258648,0,4.83602
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,40.49293,40.49293,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8415461,3.796298,0,0.9497516,-0.9497516,4.200525,70.00861,0.1244823,0.9924904,0,0,3.796298
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,38.80135,38.80135,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.896826,2.846546,0,1.159532,-1.159532,2.978271,49.63776,0.1244823,1.211711,0,0,2.846546
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,37.08355,37.08355,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.185194,1.687014,0,0.3832345,-0.3832345,2.574307,42.90503,0.1244823,0.40048,0,0,1.687014
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.61101,1.30378,0,0,0,2.574307,42.90503,0.1244823,0,0,0,1.30378
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,34.04134,34.04134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.61101,1.30378,0,0,0,2.574307,42.90503,0.1244823,0,0,0,1.30378
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,33.02508,33.02508,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.61101,1.30378,0,0.1155304,-0.1155304,2.452527,40.87537,0.1244823,0.1207293,0,0,1.30378
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,32.25141,32.25141,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.739377,1.188249,0,0.09131531,-0.09131531,2.356272,39.27113,0.1244823,0.0954245,0,0,1.188249
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,31.43841,31.43841,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.840839,1.096934,0,0.106652,-0.106652,2.243851,37.39745,0.1244823,0.1114514,0,0,1.096934
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,30.72375,30.72375,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.959341,0.9902819,0,0.08179606,-0.08179606,2.15763,35.96044,0.1244823,0.08547688,0,0,0.9902819
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,30.14678,30.14678,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.050226,0.9084858,0,0.09334873,-0.09334873,2.059232,34.32047,0.1244823,0.09754942,0,0,0.9084858
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,29.52391,29.52391,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.153946,0.8151371,0,0.2277256,-0.2277256,1.819188,30.31975,0.1244823,0.2379732,0,0,0.8151371
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,28.89449,28.89449,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.406975,0.5874115,0,0.09650724,-0.09650724,1.717461,28.62429,0.1244823,0.1008501,0,0,0.5874115
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03388534,29.03653,28.47487,0.1403814,0.1403814,0,0,0,0.1403814,24.13806,0,0,0,0.03388534,0.1477699,0.1403814,0,0,4.514205,0.4909043,0,0.1138845,-0.1138845,1.597416,26.62355,0.1244823,0.1544195,0.02710827,0,0.5247896
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1479092,30.55542,28.08148,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,21.80931,0,0,0,0.1479092,0.266519,0.2531931,0,0,4.640744,0.3770198,0,0.1186098,-0.1186098,1.47239,24.53979,0.1244823,0.7460124,0.1183274,1.7,0.524929
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1119809,31.3667,29.48457,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.85931,0,0,0,0.1119809,0,0,1.136129,1.079322,4.772532,0.2584099,1.191303,0,1.191303,2.60256,43.37591,0.1246723,0.6202583,0.08958476,1.7,0.3703909
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4509288,40.89627,32.86117,0.8829154,0.8829154,0,-1,0,0.8829154,51.07271,0,0,0,0.4509288,0.9293846,0.8829154,0,0,3.581229,1.330583,0,0.4784558,-0.4784558,2.098223,34.97032,0.1246723,0.9712069,0.3607431,0,1.781512
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3156063,41.81542,36.15908,0.2532415,0.2532415,0,-1,0,0.2532415,124.6266,0,0,0,0.3156063,0.26657,0.2532415,0,0,4.112846,0.8521271,0.04903622,0,0.04903622,2.144743,35.74565,0.1246673,0.2785657,0.252485,0,1.167733
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2380833,42.87397,38.57843,0,0,0,-1,0,0,0,0,0,0,0.2380833,0,0,0,0,4.06381,0.8962597,0.2380833,0,0.2380833,2.370609,39.51007,0.1246426,0,0.1904667,0,1.134343
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.8156658,56.50842,40.42081,0.9113947,0.9113947,0,-1,0,0.9113947,89.49644,0,0,0,0.8156658,0.9593629,0.9113947,0,0,3.825727,1.110535,0,0.1436971,-0.1436971,2.219139,36.98557,0.1246426,1.002534,0.6525327,0,1.926201
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.056427,64.1551,42.19106,0.1967181,0.1967181,0,-1,0,0.1967181,537.0261,0,0,0,1.056427,0.2070716,0.1967181,0,0,3.98539,0.9668377,0.8493557,0,0.8493557,3.024908,50.41504,0.1245547,0.2163899,0.8451419,0,2.023265
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6924213,56.71254,43.03685,0.8731421,0.8731421,0,-1,0,0.8731421,79.30225,0,0,0,0.6924213,0.9190969,0.8731421,0,0,3.136034,1.731258,0,0.2266756,-0.2266756,2.785971,46.43276,0.1245547,0.9604563,0.5539371,0,2.423679
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.7047748,57.10503,43.14831,1.714229,1.38,0,-1,0,1.38,51.07064,2.220446E-16,0.3342285,0.5056513,0.7047748,1.452632,1.38,0,0,3.387896,1.504582,0,0.7478568,-0.7478568,1.997661,33.29428,0.1245547,1.885651,0.5638198,0,2.209357
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5122946,53.09622,43.22043,0.7463521,0.7463521,0,-1,0,0.7463521,68.63979,0,0,0.004762169,0.5122946,0.7856338,0.7463521,0,0,4.218848,0.7567254,0,0.2733392,-0.2733392,1.709536,28.49221,0.1245547,0.8209873,0.4098357,0,1.26902
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.243736,46.81196,42.30252,0.9794223,0.6907661,0,-1,0,0.6907661,35.28488,0,0.2886562,0.5718378,0.243736,0.7271222,0.6907661,0,0,4.522559,0.4833862,0,0.4833862,-0.4833862,1.200002,20,0.1245547,1.077365,0.1949888,0,0.7271222
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,40.46015,40.46015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245547,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,38.76202,38.76202,0.3948062,0,0,-1,0,0,0,0,0.3948062,0.4342868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245547,0.4342868,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,37.04421,37.04421,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245547,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,35.51655,35.51655,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245547,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,33.98233,33.98233,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245547,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,32.97263,32.97263,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245547,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,32.17929,32.17929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245547,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,31.36629,31.36629,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245547,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,30.63196,30.63196,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245547,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,30.0222,30.0222,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245547,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,29.39278,29.39278,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245547,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,28.75024,28.75024,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1246879,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1223109,30.36755,28.32407,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,194.4373,2.220446E-16,0,0,0.1223109,0,0,1.452632,1.38,3.679654,1.242,1.502311,0,1.502311,3.934403,65.57324,0.1248067,0.06919556,0.09784873,1.7,1.364311
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3113175,33.20848,27.91757,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,61.4473,0,0,0,0.3113175,0,0,1.193359,1.133691,2.177343,2.59408,1.445008,0,1.445008,5.305258,88.42078,0.1249775,0.5573056,0.249054,1.7,2.905397
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3316616,35.04008,29.34033,0.8080693,0.8080693,0,0,0,0.8080693,41.04371,0,0,0,0.3316616,0.8505993,0.8080693,0,0,0.7323353,3.894587,0,0.5189376,-0.5189376,4.758249,79.304,0.1249775,0.8888763,0.2653293,0,4.226249
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6619277,44.8639,32.76937,0.7122833,0.7122833,0,-1,0,0.7122833,92.93039,1.110223E-16,0,0,0.6619277,0.7497719,0.7122833,0,0,1.308933,3.375649,0,0.08784423,-0.08784423,4.665653,77.76073,0.1249775,0.7835116,0.5295421,0,4.037577
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9574072,54.79282,36.1263,0.2629354,0.2629354,0,-1,0,0.2629354,364.1225,0,0,0,0.9574072,0.2767741,0.2629354,0,0,1.406537,3.287805,0.680633,0,0.680633,5.311358,88.52247,0.1249071,0.289229,0.7659257,0,4.245213
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.228723,64.11796,38.57843,0.4709083,0.4709083,0,-1,0,0.4709083,260.9261,0.00712531,0,0,1.228723,0.4956929,0.4709083,0,0,0.7259044,3.900375,0.7259044,0,0.7259044,6.000012,100,0.1248322,0.5179991,0.9829781,0,5.129097
