Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.208475,65.84853,40.42081,0.08751899,0.08751899,0,-1,0,0.08751899,1380.815,1.11635,0,0,1.208475,0.09212525,0.08751899,0,0,0,4.553689,0,0,0,6.000012,100,0.1248322,0.09627089,0.9667804,0,5.762165
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9498762,61.58891,42.19106,0.2371726,0.2371726,0,-1,0,0.2371726,400.4999,0.7002208,0,0,0.9498762,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1248322,0.2608899,0.7599009,0,5.503565
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.017408,64.19568,43.03685,0.1135318,0.1135318,0,-1,0,0.1135318,896.1434,0.8979008,0,0,1.017408,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1248322,0.124885,0.8139263,0,5.571097
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6889587,56.75998,43.14831,0.2890326,0.2890326,0,-1,0,0.2890326,238.3671,0.3847138,0,0,0.6889587,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1248322,0.3179359,0.551167,0,5.242648
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5490779,53.85919,43.22043,0.1048633,0.1048633,0,-1,0,0.1048633,523.613,0.4386955,0,0,0.5490779,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1248322,0.1153496,0.4392623,0,5.102767
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1930426,45.8521,42.30252,0.3674696,0.3674696,0,-1,0,0.3674696,52.53294,0,5.551115E-17,0,0.1930426,0.3868102,0.3674696,0,0,0,4.553689,0,0.1937676,-0.1937676,5.795763,96.59586,0.1248322,0.4042166,0.1544341,0,4.746732
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,40.42081,40.42081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2152973,4.359921,0,0,0,5.795763,96.59586,0.1248322,0,0,0,4.359921
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,38.72268,38.72268,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2152973,4.359921,0,0.6537027,-0.6537027,5.1067,85.1115,0.1248322,0.6831193,0,0,4.359921
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,36.99176,36.99176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9416336,3.706219,0,0,0,5.1067,85.1115,0.1248322,0,0,0,3.706219
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,35.45754,35.45754,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9416336,3.706219,0,1.452632,-1.452632,3.575492,59.59141,0.1248322,1.701895,0,0,3.706219
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,33.92987,33.92987,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.555669,2.253587,0,0.03088932,-0.03088932,3.542932,59.04874,0.1248322,0.03227934,0,0,2.253587
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,32.90051,32.90051,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.58999,2.222698,0,0.18187,-0.18187,3.351224,55.85362,0.1248322,0.1900541,0,0,2.222698
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,32.0875,32.0875,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.792068,2.040828,0,0.2269429,-0.2269429,3.112005,51.86665,0.1248322,0.2371553,0,0,2.040828
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,31.27449,31.27449,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.044227,1.813885,0,0.1184672,-0.1184672,2.98713,49.78539,0.1248322,0.1237982,0,0,1.813885
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,30.5205,30.5205,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.175857,1.695418,0,0.3013768,-0.3013768,2.669451,44.49075,0.1248322,0.3149387,0,0,1.695418
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,29.91074,29.91074,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.51072,1.394041,0,0.1564466,-0.1564466,2.504541,41.74228,0.1248322,0.1634867,0,0,1.394041
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,29.28132,29.28132,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.68455,1.237594,0,0.2717498,-0.2717498,2.218092,36.96813,0.1248322,0.2839785,0,0,1.237594
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,28.61911,28.61911,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.986494,0.9658446,0,0.00637808,-0.00637808,2.211369,36.85608,0.1248322,0.006665093,0,0,0.9658446
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08835281,29.64304,28.17327,0.1418891,0.1418891,0,0,0,0.1418891,62.26893,0,2.775558E-17,0,0.08835281,0.1493569,0.1418891,0,0,3.99358,0.9594666,0,0.06100411,-0.06100411,2.147065,35.78434,0.1248322,0.156078,0.07068225,0,1.047819
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5055045,36.54082,27.77332,0,0,0,0,0,0,0,0,0,0,0.5055045,0,0,0,0,4.061363,0.8984624,0.5055045,0,0.5055045,2.626629,43.77706,0.1247801,0,0.4044036,0,1.403967
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8577017,44.88273,29.2092,0.7589447,0.7589447,0,0,0,0.7589447,113.0124,0,0,0,0.8577017,0.7988892,0.7589447,0,0,3.555858,1.353417,0.05881254,0,0.05881254,2.682423,44.70696,0.124774,0.8348392,0.6861613,0,2.211118
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.110406,54.2484,32.67759,0.743963,0.743963,0,-1,0,0.743963,149.2555,0,0,0,1.110406,0.7831189,0.743963,0,0,3.497046,1.406348,0.3272868,0,0.3272868,2.992915,49.88181,0.1247403,0.8183593,0.8883246,0,2.516753
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.189169,60.10389,36.0673,1.226633,1.226633,0,-1,0,1.226633,96.94582,0,0,0,1.189169,1.291192,1.226633,0,0,3.169759,1.700906,0,0.1020231,-0.1020231,2.885373,48.08945,0.1247403,1.349296,0.9513353,0,2.890075
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.332251,66.80128,38.57843,1.113381,1.113381,0,-1,0,1.113381,119.6581,0,0,0,1.332251,1.17198,1.113381,0,0,3.283118,1.598883,0.1602705,0,0.1602705,3.037419,50.62354,0.1247238,1.224719,1.065801,0,2.931134
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.195419,65.51424,40.42081,0,0,0,-1,0,0,0,0,0,0,1.195419,0,0,0,0,3.122848,1.743126,1.195419,0,1.195419,4.171493,69.52474,0.1246008,0,0.9563353,0,2.938545
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.052807,64.06613,42.19106,0.2221845,0.2221845,0,-1,0,0.2221845,473.8435,0,0,0,1.052807,0.2338784,0.2221845,0,0,1.927428,2.819003,0.8189284,0,0.8189284,4.948397,82.47311,0.1245167,0.244403,0.8422455,0,3.87181
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.9349119,62.21196,43.03685,1.137351,1.137351,0,-1,0,1.137351,82.20082,2.220446E-16,0,0,0.9349119,1.197212,1.137351,0,0,1.1085,3.556039,0,0.2622997,-0.2622997,4.671908,77.86498,0.1245167,1.251086,0.7479295,0,4.490951
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7941267,59.05161,43.11553,0.01548503,0.01548503,0,-1,0,0.01548503,5128.351,0,0,0,0.7941267,0.01630004,0.01548503,0,0,1.399944,3.293739,0.7778267,0,0.7778267,5.40982,90.16348,0.1244369,0.01703354,0.6353014,0,4.087866
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4212675,51.24252,43.22043,0,0,0,-1,0,0,0,0,0,0,0.4212675,0,0,0,0,0.6221174,3.993783,0.4212675,0,0.4212675,5.809469,96.8243,0.1243937,0,0.337014,0,4.415051
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1532505,45.06696,42.26318,0.9379562,0.9379562,0,-1,0,0.9379562,16.33878,0,1.110223E-16,0,0.1532505,0.9873223,0.9379562,0,0,0.2008498,4.372924,0,0.8340717,-0.8340717,4.93028,82.17117,0.1243937,1.031752,0.1226004,0,4.526175
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,40.38147,40.38147,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.127596,3.538852,0,0.831719,-0.831719,4.053572,67.55939,0.1243937,0.8691463,0,0,3.538852
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,38.65055,38.65055,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.051728,2.707133,0,0.7980893,-0.7980893,3.212312,53.53842,0.1243937,0.8340033,0,0,2.707133
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,36.93275,36.93275,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,2.938494,1.909044,0,0.2919882,-0.2919882,2.904529,48.40872,0.1243937,0.3051276,0,0,1.909044
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,35.40509,35.40509,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.262926,1.617056,0,0.4461318,-0.4461318,2.434265,40.571,0.1243937,0.4662077,0,0,1.617056
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,33.85775,33.85775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.758628,1.170924,0,0,0,2.434265,40.571,0.1243937,0,0,0,1.170924
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,32.82183,32.82183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.758628,1.170924,0,0,0,2.434265,40.571,0.1243937,0,0,0,1.170924
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,32.00882,32.00882,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,3.758628,1.170924,0,0.1385697,-0.1385697,2.288199,38.13658,0.1243937,0.1448053,0,0,1.170924
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,31.1827,31.1827,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,3.912594,1.032354,0,0.09947381,-0.09947381,2.183345,36.38901,0.1243937,0.1039501,0,0,1.032354
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,30.42871,30.42871,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.02312,0.9328806,0,0.07607049,-0.07607049,2.10316,35.05259,0.1243937,0.07949366,0,0,0.9328806
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,29.81895,29.81895,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.107643,0.8568101,0,0.05800797,-0.05800797,2.042014,34.0335,0.1243937,0.06061833,0,0,0.8568101
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,29.16986,29.16986,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.172096,0.7988021,0,0.05552709,-0.05552709,1.983483,33.05799,0.1243937,0.05802581,0,0,0.7988021
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,28.48798,28.48798,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.233793,0.743275,0,0.02862359,-0.02862359,1.953311,32.55512,0.1243937,0.02991165,0,0,0.743275
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08043242,29.38465,28.0487,0.04734546,0.04734546,0,0,0,0.04734546,169.8841,0,0,0,0.08043242,0.04983733,0.04734546,0,0,4.265597,0.7146515,0.03059508,0,0.03059508,1.982336,33.03887,0.1243906,0.05208001,0.06434593,0,0.7950839
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4311567,35.03176,27.62253,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,48.25597,0,0,0,0.4311567,0.4931352,0.4684784,0,0,4.235002,0.742187,0,0.0619785,-0.0619785,1.917005,31.95002,0.1243906,0.9828262,0.3449253,1.7,1.173344
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8251949,44.10247,29.09774,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8251949,0,0,1.452632,1.38,4.303867,0.6802086,2.205195,0,2.205195,4.009037,66.81715,0.1244213,0,0.660156,1.7,1.505403
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.174149,55.57967,32.56612,0.2466274,0.2466274,0,-1,0,0.2466274,476.0821,0,0,0,1.174149,0.2596078,0.2466274,0,0,2.098672,2.664884,0.9145412,0,0.9145412,4.876647,81.27728,0.1243279,0.2712902,0.9393192,0,3.839033
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.31047,63.0261,35.99517,0.9473004,0.9473004,0,-1,0,0.9473004,138.3373,0,0,0,1.31047,0.9971583,0.9473004,0,0,1.184131,3.487971,0.3133117,0,0.3133117,5.17388,86.23116,0.1242959,1.04203,1.048376,0,4.798441
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.316251,66.28032,38.49976,0.7576774,0.7576774,0,-1,0,0.7576774,173.7218,0,0,0,1.316251,0.7975551,0.7576774,0,0,0.8708193,3.769952,0.5186954,0,0.5186954,5.665958,94.43244,0.1242429,0.8334451,1.053,0,5.086202
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.31534,68.60989,40.38147,0.2124236,0.2124236,0,-1,0,0.2124236,619.2061,0.7396123,0,0,1.31534,0.2236038,0.2124236,0,0,0.3521238,4.236777,0.3521238,0,0.3521238,6.000012,100,0.124207,0.233666,1.052272,0,5.552117
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.22,68.27006,42.15173,1.592114,1.38,0,-1,0,1.38,88.40579,2.220446E-16,0.2121141,0.3713255,1.22,1.452632,1.38,0,0,0,4.553689,0,0.2326316,-0.2326316,5.754797,95.91309,0.124207,1.751325,0.976,0,5.773689
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.117838,66.66104,43.00407,0.6687267,0.6687267,0,-1,0,0.6687267,167.1591,0.1554354,0,0,1.117838,0.7039229,0.6687267,0,0,0.2584796,4.321057,0.2584796,0,0.2584796,6.000012,100,0.1241807,0.7355995,0.8942703,0,5.438895
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9879423,63.57171,43.11553,0.5797752,0.5797752,0,-1,0,0.5797752,170.4009,0.3776526,0,0,0.9879423,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1241807,0.6377527,0.7903538,0,5.541631
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6956645,56.94944,43.18765,1.055886,1.055886,0,-1,0,1.055886,65.88444,0,2.220446E-16,0,0.6956645,1.111459,1.055886,0,0,0,4.553689,0,0.4157943,-0.4157943,5.561726,92.69525,0.1241807,1.161474,0.5565315,0,5.249353
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3322483,48.44258,42.2304,0,0,0,-1,0,0,0,0,0,0,0.3322483,0,0,0,0,0.4619937,4.137895,0.3322483,0,0.3322483,5.876925,97.94855,0.1241469,0,0.2657987,0,4.470143
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,40.30935,40.30935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1297454,4.436918,0,0,0,5.876925,97.94855,0.1241469,0,0,0,4.436918
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,38.57843,38.57843,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.1297454,4.436918,0,0.2444523,-0.2444523,5.619249,93.65397,0.1241469,0.2554527,0,0,4.436918
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,36.86063,36.86063,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.4013591,4.192466,0,0.2591516,-0.2591516,5.346079,89.10115,0.1241469,0.2708135,0,0,4.192466
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,35.33297,35.33297,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.6893053,3.933314,0,0.4138732,-0.4138732,4.909819,81.83015,0.1241469,0.4324975,0,0,3.933314
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,33.77908,33.77908,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.149164,3.519441,0,0.06309278,-0.06309278,4.843313,80.72173,0.1241469,0.06593196,0,0,3.519441
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,32.74971,32.74971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.219267,3.456348,0,0,0,4.843313,80.72173,0.1241469,0,0,0,3.456348
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,31.91703,31.91703,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.219267,3.456348,0,0.004885345,-0.004885345,4.838164,80.6359,0.1241469,0.005105186,0,0,3.456348
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,31.09091,31.09091,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.224696,3.451463,0,0.110878,-0.110878,4.721288,78.68797,0.1241469,0.1158675,0,0,3.451463
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,30.33691,30.33691,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.347893,3.340585,0,0.07922945,-0.07922945,4.637773,77.29606,0.1241469,0.08279478,0,0,3.340585
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,29.70749,29.70749,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.435926,3.261355,0,0.211506,-0.211506,4.414826,73.58028,0.1241469,0.2210238,0,0,3.261355
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,29.0584,29.0584,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.670933,3.04985,0,0.007842022,-0.007842022,4.40656,73.44251,0.1241469,0.008194913,0,0,3.04985
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,28.36341,28.36341,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.679646,3.042007,0,0.003721837,-0.003721837,4.402637,73.37713,0.1241469,0.00388932,0,0,3.042007
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09206647,29.44732,27.91757,0.16901,0.16901,0,0,0,0.16901,54.47398,0,0,0,0.09206647,0.1779053,0.16901,0,0,1.683782,3.038285,0,0.08583879,-0.08583879,4.312155,71.8691,0.1241469,0.185911,0.07365318,0,3.130352
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4372526,35.00412,27.4914,0.6285862,0.6285862,0,0,0,0.6285862,69.56128,0,0,0,0.4372526,0.6616697,0.6285862,0,0,1.779158,2.952447,0,0.2244171,-0.2244171,4.075598,67.9265,0.1241469,0.6914449,0.3498021,0,3.389699
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.690387,41.32111,28.98628,0,0,0,0,0,0,0,0,0,0,0.690387,0,0,0,0,2.02851,2.72803,0.690387,0,0.690387,4.730557,78.84245,0.1240766,0,0.5523096,0,3.418417
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.9264001,49.96872,32.47433,0.5285142,0.5285142,0,-1,0,0.5285142,175.2839,0,0,0,0.9264001,0.5563307,0.5285142,0,0,1.338123,3.349378,0.3700694,0,0.3700694,5.081635,84.69376,0.124039,0.5813656,0.7411201,0,4.275778
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.114063,58.14078,35.92305,0.6383246,0.6383246,0,-1,0,0.6383246,174.5293,0,0,0,1.114063,0.6719206,0.6383246,0,0,0.9680539,3.682441,0.4421425,0,0.4421425,5.501089,91.68463,0.123994,0.702157,0.8912505,0,4.796504
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.24958,64.51222,38.46697,0.2900019,0.2900019,0,-1,0,0.2900019,430.8868,0.4184035,0,0,1.24958,0.3052652,0.2900019,0,0,0.5259114,4.080369,0.5259114,0,0.5259114,6.000012,100,0.1239406,0.3190021,0.999664,0,5.329949
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9688505,59.90524,40.34869,0.4665435,0.4665435,0,-1,0,0.4665435,207.6656,0.4777521,0,0,0.9688505,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1239406,0.5131978,0.7750804,0,5.52254
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8621762,59.47033,42.11894,0.001508081,0.001508081,0,-1,0,0.001508081,57170.41,0.8605887,0,0,0.8621762,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1239406,0.001658889,0.689741,0,5.415865
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.9281069,61.96798,42.96473,1.00914,1.00914,0,-1,0,1.00914,91.97003,0,0,0,0.9281069,1.062253,1.00914,0,0,0,4.553689,0,0.1341463,-0.1341463,5.858609,97.6433,0.1239406,1.110055,0.7424855,0,5.481796
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7766321,58.6147,43.07619,0.2421165,0.2421165,0,-1,0,0.2421165,320.7679,0.3727212,0,0,0.7766321,0.2548595,0.2421165,0,0,0.1490515,4.419543,0.1490515,0,0.1490515,6.000012,100,0.1239255,0.2663282,0.6213057,0,5.196175
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4495388,51.73668,43.14831,0.6568324,0.6568324,0,-1,0,0.6568324,68.44041,0,0,0,0.4495388,0.6914026,0.6568324,0,0,0,4.553689,0,0.2418638,-0.2418638,5.745065,95.75089,0.1239255,0.7225156,0.359631,0,5.003228
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1739357,45.37965,42.19106,0.4932317,0.4932317,0,-1,0,0.4932317,35.2645,0,0,0,0.1739357,0.5191913,0.4932317,0,0,0.2687375,4.311825,0,0.3452556,-0.3452556,5.381134,89.68539,0.1239255,0.5425549,0.1391485,0,4.485761
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,40.27657,40.27657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6523548,3.96657,0,0,0,5.381134,89.68539,0.1239255,0,0,0,3.96657
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,38.53909,38.53909,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6523548,3.96657,0,0.3093736,-0.3093736,5.055026,84.25026,0.1239255,0.3232954,0,0,3.96657
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,36.80818,36.80818,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,0.9961032,3.657196,0,0.8315284,-0.8315284,4.178518,69.64182,0.1239255,0.8689471,0,0,3.657196
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,35.25429,35.25429,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.920024,2.825668,0,0.3917301,-0.3917301,3.765598,62.75984,0.1239255,0.4093579,0,0,2.825668
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,33.72662,33.72662,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.355279,2.433938,0,0.1909417,-0.1909417,3.564328,59.40534,0.1239255,0.199534,0,0,2.433938
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,32.65792,32.65792,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.567437,2.242996,0,0.2181634,-0.2181634,3.334363,55.57261,0.1239255,0.2279808,0,0,2.242996
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,31.84491,31.84491,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.80984,2.024832,0,0.0454456,-0.0454456,3.286459,54.77421,0.1239255,0.04749065,0,0,2.024832
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,30.99912,30.99912,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.860336,1.979387,0,0.1573701,-0.1573701,3.120577,52.00951,0.1239255,0.1644517,0,0,1.979387
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,30.22545,30.22545,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.035191,1.822017,0,0.2952342,-0.2952342,2.809373,46.82278,0.1239255,0.3085198,0,0,1.822017
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,29.59603,29.59603,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.363229,1.526783,0,0.1613211,-0.1613211,2.639325,43.98866,0.1239255,0.1685806,0,0,1.526783
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,28.95349,28.95349,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.542475,1.365461,0,0.2404648,-0.2404648,2.385853,39.76414,0.1239255,0.2512857,0,0,1.365461
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,28.25195,28.25195,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.809658,1.124997,0,0.1349292,-0.1349292,2.243625,37.39368,0.1239255,0.141001,0,0,1.124997
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1133388,29.67218,27.78644,0.04052624,0.04052624,0,0,0,0.04052624,279.6677,0,0,0,0.1133388,0.0426592,0.04052624,0,0,3.959579,0.9900675,0.07067961,0,0.07067961,2.310678,38.51122,0.1239183,0.04457887,0.09067105,0,1.103406
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3268016,32.9109,27.36682,0,0,0,0,0,0,0,0,0,0,0.3268016,0,0,0,0,3.8889,1.053679,0.3268016,0,0.3268016,2.620709,43.67839,0.1238852,0,0.2614413,0,1.380481
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5722852,38.9353,28.8617,1.213517,1.213517,0,0,0,1.213517,47.15921,0,2.220446E-16,0,0.5722852,1.277387,1.213517,0,0,3.562098,1.347801,0,0.7051015,-0.7051015,1.877467,31.29105,0.1238852,1.334869,0.4578281,0,1.920086
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9619184,50.60371,32.36287,1.087159,1.087159,0,-1,0,1.087159,88.48001,0,0,0.4025463,0.9619184,1.144378,1.087159,0,0,4.345544,0.6426991,0,0.1824595,-0.1824595,1.685138,28.08557,0.1238852,1.195875,0.7695346,0,1.604617
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.255022,61.43292,35.83126,0.9311416,0.9311416,0,-1,0,0.9311416,134.7832,0,0,0.348574,1.255022,0.980149,0.9311416,0,0,4.548277,0.4602395,0.2748731,0,0.2748731,1.945905,32.43169,0.1238573,1.024256,1.004018,0,1.715262
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.288278,65.41934,38.39485,0.6319991,0.6319991,0,-1,0,0.6319991,203.8418,0,0,0,1.288278,0.6652622,0.6319991,0,0,4.273404,0.7076253,0.6230159,0,0.6230159,2.53695,42.28241,0.1237942,0.695199,1.030622,0,1.995903
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.9413695,59.22232,40.30935,0.09184735,0.09184735,0,-1,0,0.09184735,1024.928,0,0,0,0.9413695,0.09668142,0.09184735,0,0,3.650388,1.26834,0.8446881,0,0.8446881,3.338291,55.63808,0.1237087,0.1010321,0.7530956,0,2.209709
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.276248,69.68224,42.0796,0.1071092,0.1071092,0,-1,0,0.1071092,1191.539,0,0,0,1.276248,0.1127465,0.1071092,0,0,2.8057,2.028559,1.163501,0,1.163501,4.442085,74.03461,0.1235912,0.1178201,1.020998,0,3.304806
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.128654,66.84216,42.92539,0,0,0,-1,0,0,0,0,0,0,1.128654,0,0,0,0,1.642199,3.07571,1.128654,0,1.128654,5.512821,91.88017,0.1234774,0,0.9029235,0,4.204364
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.006395,63.92717,43.03685,0.9683219,0.9683219,0,-1,0,0.9683219,103.9319,0,0,0,1.006395,1.019286,0.9683219,0,0,0.5135447,4.091499,0,0.01289128,-0.01289128,5.499232,91.65369,0.1234774,1.065154,0.8051159,0,5.097894
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6534866,55.95652,43.11553,1.340241,1.340241,0,-1,0,1.340241,48.7589,2.220446E-16,0,0.09426466,0.6534866,1.41078,1.340241,0,0,0.5278683,4.078608,0,0.757293,-0.757293,4.700975,78.34943,0.1234774,1.474265,0.5227892,0,4.732094
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.250155,46.77893,42.15173,0,0,0,-1,0,0,0,0,0,0,0.250155,0,0,0,0,1.369305,3.321315,0.250155,0,0.250155,4.938293,82.30472,0.1234522,0,0.200124,0,3.57147
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,40.19789,40.19789,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,1.11915,3.546454,0,0.8919854,-0.8919854,3.998058,66.63417,0.1234522,0.9321247,0,0,3.546454
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,38.42764,38.42764,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,2.110245,2.654469,0,0.07532043,-0.07532043,3.918663,65.31093,0.1234522,0.07870985,0,0,2.654469
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,36.71639,36.71639,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,2.193934,2.579148,0,0.5017411,-0.5017411,3.389782,56.49625,0.1234522,0.5243194,0,0,2.579148
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,35.18217,35.18217,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.751424,2.077407,0,0.5550467,-0.5550467,2.804711,46.74509,0.1234522,0.5800238,0,0,2.077407
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,33.63483,33.63483,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,3.368143,1.522361,0,0.02265283,-0.02265283,2.780833,46.34713,0.1234522,0.0236722,0,0,1.522361
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,32.56612,32.56612,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.393312,1.499708,0,0.102768,-0.102768,2.672506,44.54168,0.1234522,0.1073926,0,0,1.499708
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,31.73345,31.73345,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.507499,1.39694,0,0.07822267,-0.07822267,2.590052,43.16745,0.1234522,0.08174269,0,0,1.39694
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,30.88766,30.88766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.594413,1.318717,0,0,0,2.590052,43.16745,0.1234522,0,0,0,1.318717
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,30.11399,30.11399,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.594413,1.318717,0,0.1177763,-0.1177763,2.465905,41.09834,0.1234522,0.1230762,0,0,1.318717
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,29.48457,29.48457,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.725276,1.200941,0,0.005019821,-0.005019821,2.460614,41.01015,0.1234522,0.005245713,0,0,1.200941
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,28.82236,28.82236,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.730853,1.195921,0,0.1475995,-0.1475995,2.30503,38.41709,0.1234522,0.1542415,0,0,1.195921
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,28.12082,28.12082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.894853,1.048321,0,0,0,2.30503,38.41709,0.1234522,0,0,0,1.048321
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08219449,29.02415,27.66186,0.1391842,0.1391842,0,0,0,0.1391842,59.05448,0,2.775558E-17,0,0.08219449,0.1465097,0.1391842,0,0,3.894853,1.048321,0,0.06431517,-0.06431517,2.237236,37.28719,0.1234522,0.1531026,0.06575559,0,1.130516
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.371819,33.54818,27.21602,0.4728982,0.4728982,0,0,0,0.4728982,78.62559,0,5.551115E-17,0,0.371819,0.4977876,0.4728982,0,0,3.966314,0.9840062,0,0.1259686,-0.1259686,2.104453,35.07415,0.1234522,0.5201881,0.2974552,0,1.355825
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7736194,42.67041,28.73057,0.722057,0.722057,0,0,0,0.722057,107.141,0,0,0,0.7736194,0.7600601,0.722057,0,0,4.106279,0.8580375,0.01355932,0,0.01355932,2.117317,35.28854,0.1234509,0.7942628,0.6188955,0,1.631657
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.186054,55.48321,32.25141,0,0,0,-1,0,0,0,0,0,0,1.186054,0,0,0,0,4.09272,0.8702409,1.186054,0,1.186054,3.242506,54.04166,0.1233315,0,0.9488428,0,2.056294
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.254566,61.32598,35.75258,0,0,0,-1,0,0,0,0,0,0,1.254566,0,0,0,0,2.906667,1.937689,1.254566,0,1.254566,4.432692,73.87805,0.1232056,0,1.003653,0,3.192255
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.444797,69.52965,38.31617,0,0,0,-1,0,0,0,0,0,0,1.444797,0,0,0,0,1.6521,3.066799,1.444797,0,1.444797,5.803347,96.72225,0.1230609,0,1.155838,0,4.511596
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.325755,68.70962,40.23723,0.8756453,0.8756453,0,-1,0,0.8756453,151.4032,0.1967193,0,0,1.325755,0.9217319,0.8756453,0,0,0.2073034,4.367116,0.2073034,0,0.2073034,6.000012,100,0.1230401,0.9632099,1.060604,0,5.692871
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.303236,70.32597,42.00748,0.9415647,0.9415647,0,-1,0,0.9415647,138.4118,0.3121158,0,0,1.303236,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1230401,1.035721,1.042589,0,5.856925
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9524316,62.46096,42.89261,0.6335895,0.6335895,0,-1,0,0.6335895,150.3231,0.2854953,0,0,0.9524316,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1230401,0.6969485,0.7619453,0,5.506121
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.741966,57.76308,43.00407,0.6179001,0.6179001,0,-1,0,0.6179001,120.0786,0.09154488,0,0,0.741966,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1230401,0.6796901,0.5935728,0,5.295655
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4159519,50.98358,43.07619,0,0,0,-1,0,0,0,0.4159519,0,0,0.4159519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230401,0,0.3327615,0,4.969641
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2262558,46.29096,42.11894,0.3381032,0.3381032,0,-1,0,0.3381032,66.91916,0,0,0,0.2262558,0.3558981,0.3381032,0,0,0,4.553689,0,0.1296423,-0.1296423,5.863357,97.72242,0.1230401,0.3719135,0.1810046,0,4.779945
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,40.12577,40.12577,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.144047,4.424047,0,0.7156267,-0.7156267,5.10902,85.15017,0.1230401,0.7478299,0,0,4.424047
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,38.35551,38.35551,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9391878,3.70842,0,0.08171953,-0.08171953,5.022881,83.71451,0.1230401,0.0853969,0,0,3.70842
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,36.6246,36.6246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.029987,3.6267,0,0,0,5.022881,83.71451,0.1230401,0,0,0,3.6267
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,35.09038,35.09038,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.029987,3.6267,0,0.3858309,-0.3858309,4.616179,76.93616,0.1230401,0.4031933,0,0,3.6267
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,33.54304,33.54304,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.458688,3.24087,0,0.1997951,-0.1997951,4.405576,73.42612,0.1230401,0.2087859,0,0,3.24087
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.680683,3.041075,0,0,0,4.405576,73.42612,0.1230401,0,0,0,3.041075
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,31.62199,31.62199,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.680683,3.041075,0,0.2731644,-0.2731644,4.117636,68.62713,0.1230401,0.2854568,0,0,3.041075
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,30.7762,30.7762,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.984199,2.76791,0,0.09406736,-0.09406736,4.01848,66.97453,0.1230401,0.09830039,0,0,2.76791
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,30.00253,30.00253,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.088718,2.673843,0,0.1468516,-0.1468516,3.863685,64.39462,0.1230401,0.1534599,0,0,2.673843
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,29.35344,29.35344,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.251886,2.526991,0,0.1090904,-0.1090904,3.748693,62.4781,0.1230401,0.1139995,0,0,2.526991
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,28.69123,28.69123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.373098,2.417901,0,0,0,3.748693,62.4781,0.1230401,0,0,0,2.417901
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,27.95691,27.95691,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.373098,2.417901,0,0.1885139,-0.1885139,3.549982,59.16626,0.1230401,0.196997,0,0,2.417901
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1212212,29.50629,27.4914,0.1614519,0.1614519,0,0,0,0.1614519,75.08195,0,0,0,0.1212212,0.1699494,0.1614519,0,0,2.582558,2.229387,0,0.04872813,-0.04872813,3.498618,58.31019,0.1230401,0.1775971,0.096977,0,2.350608
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.418672,34.21093,27.05211,0.3016053,0.3016053,0,0,0,0.3016053,138.8145,0,0,0,0.418672,0.3174792,0.3016053,0,0,2.6367,2.180659,0.1011928,0,0.1011928,3.594618,59.91019,0.12303,0.3317658,0.3349376,0,2.599331
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.9080758,45.20839,28.57977,0.4827957,0.4827957,0,0,0,0.4827957,188.087,0,0,0,0.9080758,0.508206,0.4827957,0,0,2.535507,2.271732,0.3998698,0,0.3998698,3.973968,66.23267,0.12299,0.5310752,0.7264606,0,3.179808
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.205786,55.8103,32.13995,0.5757295,0.5757295,0,-1,0,0.5757295,209.4362,0,0,0,1.205786,0.6060311,0.5757295,0,0,2.135638,2.631615,0.5997551,0,0.5997551,4.542946,75.71561,0.1229301,0.6333025,0.9646289,0,3.837401
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.150094,58.66637,35.64768,0.2410668,0.2410668,0,-1,0,0.2410668,477.0851,0,0,0,1.150094,0.2537546,0.2410668,0,0,1.535883,3.171395,0.8963393,0,0.8963393,5.393288,89.88795,0.1228407,0.2651735,0.9200751,0,4.321488
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.00999,58.42538,38.24405,0.2862688,0.2862688,0,-1,0,0.2862688,352.8117,0.06911083,0,0,1.00999,0.3013356,0.2862688,0,0,0.6395434,3.9781,0.6395434,0,0.6395434,6.000012,100,0.122777,0.3148957,0.8079918,0,4.98809
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9777762,59.90129,40.1651,0.9882362,0.9882362,0,-1,0,0.9882362,98.94155,0,0,0,0.9777762,1.040249,0.9882362,0,0,0,4.553689,0,0.06247237,-0.06247237,5.93416,98.90247,0.122777,1.08706,0.782221,0,5.531465
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.094516,64.83305,41.96814,0.4398274,0.4398274,0,-1,0,0.4398274,248.8512,0.5621259,0,0,1.094516,0.4629762,0.4398274,0,0,0.06941374,4.491217,0.06941374,0,0.06941374,6.000012,100,0.12277,0.4838101,0.8756126,0,5.585732
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.081711,65.5295,42.82049,0.9077765,0.9077765,0,-1,0,0.9077765,119.1605,0.1261569,0,0,1.081711,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.12277,0.9985541,0.8653689,0,5.6354
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.9005089,61.27513,42.92539,0.9110507,0.9110507,0,-1,0,0.9110507,98.8429,0,0,0,0.9005089,0.9590007,0.9110507,0,0,0,4.553689,0,0.05849187,-0.05849187,5.938356,98.9724,0.12277,1.002156,0.7204071,0,5.454198
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5276581,53.18181,43.00407,0.4160213,0.4160213,0,-1,0,0.4160213,126.8344,0.02474993,0,0,0.5276581,0.4379172,0.4160213,0,0,0.06499097,4.495197,0.06499097,0,0.06499097,6.000012,100,0.1227636,0.4576235,0.4221265,0,5.022855
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1929326,45.58838,42.04682,0,0,0,-1,0,0,0,0.1929326,0,0,0.1929326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227636,0,0.154346,0,4.746622
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,40.05365,40.05365,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1227636,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,38.28339,38.28339,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1227636,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,36.53281,36.53281,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1227636,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,34.97892,34.97892,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1227636,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,33.43158,33.43158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1227636,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,32.36287,32.36287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1227636,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,31.51708,31.51708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1227636,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,30.66474,30.66474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1227636,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,29.8714,29.8714,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1227636,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,29.24854,29.24854,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1227636,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,28.56666,28.56666,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1227636,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,27.82578,27.82578,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1227636,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06194954,28.36992,27.34715,0,0,0,0,0,0,0,0,0,0,0.06194954,0,0,0,0,2.253685,2.525373,0.06194954,0,0.06194954,3.920749,65.34569,0.1227574,0,0.04955963,0,2.587322
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3374532,32.6159,26.90131,0,0,0,0,0,0,0,0,0,0,0.3374532,0,0,0,0,2.191735,2.581127,0.3374532,0,0.3374532,4.240886,70.68128,0.1227238,0,0.2699626,0,2.91858
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6397285,39.75377,28.43553,0.452731,0.452731,0,0,0,0.452731,141.3044,0,0,0,0.6397285,0.4765589,0.452731,0,0,1.854282,2.884835,0.1631696,0,0.1631696,4.395682,73.26122,0.1227076,0.498004,0.5117828,0,3.524564
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.159982,54.57954,31.99571,0.479654,0.479654,0,-1,0,0.479654,241.8372,0,0,0,1.159982,0.5048989,0.479654,0,0,1.691113,3.031688,0.6550828,0,0.6550828,5.017148,83.61897,0.1226425,0.5276194,0.9279854,0,4.191669
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.355844,63.61954,35.53622,0,0,0,-1,0,0,0,0.3198147,0,0,1.355844,0,0,0,0,1.03603,3.621262,1.03603,0,1.03603,6.000012,100,0.1225396,0,1.084675,0,4.977107
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.030643,58.82179,38.17193,0.7286042,0.7286042,0,-1,0,0.7286042,141.4544,0.2636912,0,0,1.030643,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1225396,0.8014646,0.8245144,0,5.584332
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.023741,60.89204,40.08643,0.6606457,0.6606457,0,-1,0,0.6606457,154.9606,0.3283241,0,0,1.023741,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1225396,0.7267103,0.8189925,0,5.57743
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.127077,65.51578,41.85668,0.26857,0.26857,0,-1,0,0.26857,419.6585,0.8443715,0,0,1.127077,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1225396,0.295427,0.9016614,0,5.680766
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8821177,60.63773,42.74181,0.2944621,0.2944621,0,-1,0,0.2944621,299.5692,0.5721576,0,0,0.8821177,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1225396,0.3239083,0.7056941,0,5.435807
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8750374,60.60106,42.85327,0.1318816,0.1318816,0,-1,0,0.1318816,663.5023,0.7362147,0,0,0.8750374,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1225396,0.1450698,0.70003,0,5.428726
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5999274,54.60765,42.92539,0,0,0,-1,0,0,0,0.5999274,0,0,0.5999274,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1225396,0,0.479942,0,5.153616
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2327286,46.25863,41.96814,0.6982806,0.6982806,0,-1,0,0.6982806,33.3288,1.110223E-16,0,0,0.2327286,0.7350322,0.6982806,0,0,0,4.553689,0,0.5023037,-0.5023037,5.470538,91.17545,0.1225396,0.7681087,0.1861828,0,4.786417
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,39.94218,39.94218,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5581152,4.051385,0,0.3224405,-0.3224405,5.130655,85.51075,0.1225396,0.3369504,0,0,4.051385
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,38.17193,38.17193,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9163824,3.728945,0,0.7689588,-0.7689588,4.320102,72.00155,0.1225396,0.803562,0,0,3.728945
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,36.42134,36.42134,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.770781,2.959986,0,0.5582723,-0.5582723,3.731631,62.19372,0.1225396,0.5833946,0,0,2.959986
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,34.86745,34.86745,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.391084,2.401714,0,0.1636886,-0.1636886,3.559088,59.31801,0.1225396,0.1710546,0,0,2.401714
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,33.32012,33.32012,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.57296,2.238025,0,0.01693263,-0.01693263,3.541239,59.02053,0.1225396,0.01769459,0,0,2.238025
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,32.23174,32.23174,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.591774,2.221092,0,0.05655798,-0.05655798,3.481622,58.02692,0.1225396,0.05910309,0,0,2.221092
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,31.38595,31.38595,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.654616,2.164534,0,0.1326007,-0.1326007,3.341849,55.69736,0.1225396,0.1385677,0,0,2.164534
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,30.5205,30.5205,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.80195,2.031934,0,0.0792794,-0.0792794,3.258281,54.30457,0.1225396,0.08284698,0,0,2.031934
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,29.74683,29.74683,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.890038,1.952654,0,0.01887008,-0.01887008,3.23839,53.97306,0.1225396,0.01971923,0,0,1.952654
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,29.09774,29.09774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911005,1.933784,0,0,0,3.23839,53.97306,0.1225396,0,0,0,1.933784
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,28.43553,28.43553,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.911005,1.933784,0,0.1756832,-0.1756832,3.053204,50.88662,0.1225396,0.1835889,0,0,1.933784
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,27.68153,27.68153,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.106209,1.758101,0,0.1460402,-0.1460402,2.899264,48.32096,0.1225396,0.152612,0,0,1.758101
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1433349,29.57986,27.19635,0,0,0,0,0,0,0,0,0,0,0.1433349,0,0,0,0,3.268476,1.612061,0.1433349,0,0.1433349,3.035243,50.58728,0.1225254,0,0.1146679,0,1.755396
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5289404,35.87392,26.7374,0.5920835,0.5920835,0,0,0,0.5920835,89.33545,1.110223E-16,0,0,0.5289404,0.6232457,0.5920835,0,0,3.125141,1.741062,0,0.09430533,-0.09430533,2.935837,48.93051,0.1225254,0.6512918,0.4231523,0,2.270003
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.9056203,44.82816,28.28473,0.7397327,0.7397327,0,0,0,0.7397327,122.4253,0,0,0,0.9056203,0.778666,0.7397327,0,0,3.229924,1.646757,0.1269543,0,0.1269543,3.056276,50.93783,0.1225128,0.813706,0.7244962,0,2.552377
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.092847,52.90532,31.86458,0.5492185,0.5492185,0,-1,0,0.5492185,198.9823,0,0,0,1.092847,0.5781248,0.5492185,0,0,3.10297,1.761016,0.5147226,0,0.5147226,3.544585,59.07629,0.1224618,0.6041403,0.8742779,0,2.853863
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.316949,62.46309,35.40509,0.107894,0.107894,0,-1,0,0.107894,1220.594,0,0,0,1.316949,0.1135727,0.107894,0,0,2.588248,2.224266,1.203376,0,1.203376,4.686207,78.1033,0.1223426,0.1186834,1.053559,0,3.541215
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.45502,69.4336,38.02113,1.182361,1.182361,0,-1,0,1.182361,123.0606,0,0,0,1.45502,1.24459,1.182361,0,0,1.384872,3.307304,0.2104294,0,0.2104294,4.885838,81.43047,0.1223218,1.300597,1.164016,0,4.762324
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.422573,71.05029,39.97497,0.3881058,0.3881058,0,-1,0,0.3881058,366.5426,0,0,0,1.422573,0.4085325,0.3881058,0,0,1.174442,3.496691,1.014041,0,1.014041,5.847842,97.46384,0.1222217,0.4269164,1.138059,0,4.919264
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.317083,70.42445,41.78456,0.3775638,0.3775638,0,-1,0,0.3775638,348.8372,0.7592461,0,0,1.317083,0.3974356,0.3775638,0,0,0.1604014,4.409328,0.1604014,0,0.1604014,6.000012,100,0.1222058,0.4153202,1.053666,0,5.726411
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.069788,65.05272,42.66969,0.6233032,0.6233032,0,-1,0,0.6233032,171.632,0.413679,0,0,1.069788,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1222058,0.6856335,0.8558301,0,5.623477
