Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,30.97945,30.97945,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1212591,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,30.09432,30.09432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1212591,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,29.18953,29.18953,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1212591,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,28.37652,28.37652,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1212591,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,27.71432,27.71432,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1212591,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,26.99966,26.99966,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1212591,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,26.29811,26.29811,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1212591,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2342563,29.63758,25.74081,0.1504989,0.1504989,0,0,0,0.1504989,155.6532,0,0,0,0.2342563,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07583644,0,0.07583644,3.296001,54.93324,0.1212519,0.1655488,0.187405,0,2.154442
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4163365,32.27862,25.24252,0.666287,0.666287,0,0,0,0.666287,62.48606,0,0,0,0.4163365,0.7013547,0.666287,0,0,2.850278,1.988439,0,0.2850182,-0.2850182,2.995565,49.92599,0.1212519,0.7329157,0.3330692,0,2.404775
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6908165,38.95817,26.79641,0,0,0,0,0,0,0,0,0,0,0.6908165,0,0,0,0,3.166965,1.703421,0.6908165,0,0.6908165,3.650931,60.84874,0.1211859,0,0.5526532,0,2.394237
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.11579,51.74718,30.42871,0.5317743,0.5317743,0,-1,0,0.5317743,209.824,0,0,0,1.11579,0.5597624,0.5317743,0,0,2.476148,2.325155,0.5560279,0,0.5560279,4.178426,69.64029,0.1211328,0.5849517,0.8926322,0,3.440946
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.335195,61.30719,34.09379,0.05451822,0.05451822,0,-1,0,0.05451822,2449.08,0,0,0,1.335195,0.0573876,0.05451822,0,0,1.92012,2.825581,1.277807,0,1.277807,5.39066,89.84415,0.1210111,0.05997004,1.068156,0,4.160775
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.082882,58.51115,36.86063,0.02707043,0.02707043,0,-1,0,0.02707043,4000.241,0.4120736,0,0,1.082882,0.02849519,0.02707043,0,0,0.6423135,3.975607,0.6423135,0,0.6423135,6.000012,100,0.12095,0.02977747,0.8663059,0,5.058489
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.515355,72.27396,38.87347,0.02954424,0.02954424,0,-1,0,0.02954424,5129.104,1.484256,0,0,1.515355,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.12095,0.03249867,1.212284,0,6.069044
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.268347,67.77227,40.71585,0,0,0,-1,0,0,0,1.268347,0,0,1.268347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12095,0,1.014677,0,5.822036
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.287704,69.44235,41.64032,0.8809924,0.8809924,0,-1,0,0.8809924,146.1651,0.3603433,0,0,1.287704,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.12095,0.9690916,1.030163,0,5.841393
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.020858,62.77148,41.75178,0.9510739,0.9510739,0,-1,0,0.9510739,107.3374,0.01972756,0,0,1.020858,1.00113,0.9510739,0,0,0,4.553689,0,0,0,6.000012,100,0.12095,1.046181,0.8166865,0,5.574547
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6806007,55.15893,41.85668,0.2295993,0.2295993,0,-1,0,0.2295993,296.4297,0.4389172,0,0,0.6806007,0.2416835,0.2295993,0,0,0,4.553689,0,0,0,6.000012,100,0.12095,0.2525593,0.5444806,0,5.23429
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1634782,43.86757,40.89943,0.9016052,0.9016052,0,-1,0,0.9016052,18.1319,0,1.110223E-16,0,0.1634782,0.9490581,0.9016052,0,0,0,4.553689,0,0.7855799,-0.7855799,5.171938,86.19879,0.12095,0.9917657,0.1307825,0,4.717167
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,38.72268,38.72268,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8728666,3.768109,0,0.6509938,-0.6509938,4.48573,74.76202,0.12095,0.6802885,0,0,3.768109
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,36.78851,36.78851,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.596193,3.117115,0,0.8427429,-0.8427429,3.597401,59.95657,0.12095,0.8806664,0,0,3.117115
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,35.05759,35.05759,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.532574,2.274372,0,0.6011226,-0.6011226,2.963763,49.39594,0.12095,0.6281731,0,0,2.274372
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,33.52337,33.52337,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.200488,1.67325,0,1.305721,-1.305721,1.587411,26.4568,0.12095,1.364479,0,0,1.67325
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,31.99571,31.99571,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.651289,0.3675283,0,0.07822984,-0.07822984,1.50495,25.08245,0.12095,0.08175018,0,0,0.3675283
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,30.82865,30.82865,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.738212,0.2892985,0,0.008100507,-0.008100507,1.496411,24.94014,0.12095,0.00846503,0,0,0.2892985
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,29.95008,29.95008,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.747212,0.281198,0,0.1887697,-0.1887697,1.29743,21.6238,0.12095,0.1972643,0,0,0.281198
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,29.04528,29.04528,0.1138007,0.08780689,0,-1,0,0.08780689,0,0,0.02599385,0.03737392,0,0.0924283,0.08780689,0,0,4.956956,0.0924283,0,0.0924283,-0.0924283,1.200002,20,0.12095,0.1251808,0,0,0.0924283
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,28.25195,28.25195,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12095,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,27.57007,27.57007,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12095,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,26.84886,26.84886,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12095,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,26.12764,26.12764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.12095,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2576081,29.868,25.5769,0.02603843,0.02603843,0,0,0,0.02603843,989.3378,0,0,0,0.2576081,0.02740888,0.02603843,0,0,5.059654,0,0.2301992,0,0.2301992,1.418388,23.63976,0.1209281,0.02864228,0.2060865,0,0.2576081
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3919095,31.6575,25.05894,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,91.25782,0,0,0,0.3919095,0,0,1.270547,1.20702,4.829455,0.2071793,1.598929,0,1.598929,2.935266,48.921,0.1210799,0.4723984,0.3135276,1.7,0.5990888
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3855942,33.17799,26.62594,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,48.81935,0,0,0,0.3855942,0,0,0.9101611,0.8646531,3.230526,1.646215,1.250247,0,1.250247,4.121355,68.6891,0.1212645,0.8688228,0.3084753,1.7,2.03181
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6444979,41.80851,30.25824,0.1431053,0.1431053,0,-1,0,0.1431053,450.3661,0,0,0,0.6444979,0.1506372,0.1431053,0,0,1.980279,2.771438,0.4938607,0,0.4938607,4.589872,76.49771,0.1212175,0.1574159,0.5155983,0,3.415936
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.010036,53.46887,33.94955,0.03016169,0.03016169,0,-1,0,0.03016169,3348.74,0,0,0,1.010036,0.03174914,0.03016169,0,0,1.486418,3.215913,0.9782872,0,0.9782872,5.517957,91.96576,0.1211247,0.03317785,0.8080291,0,4.225949
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6872367,49.68328,36.7295,0.4403492,0.4403492,0,-1,0,0.4403492,156.0663,0,0,0,0.6872367,0.4635255,0.4403492,0,0,0.5081308,4.096371,0.2237113,0,0.2237113,5.730188,95.50294,0.1211034,0.4843841,0.5497894,0,4.783608
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.055101,60.08609,38.76202,0.3217895,0.3217895,0,-1,0,0.3217895,327.8855,0.4319557,0,0,1.055101,0.3387258,0.3217895,0,0,0.2844196,4.297711,0.2844196,0,0.2844196,6.000012,100,0.1210765,0.3539685,0.8440809,0,5.352812
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.027243,61.54266,40.57161,0.8284095,0.8284095,0,-1,0,0.8284095,124.0018,0.1552326,0,0,1.027243,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1210765,0.9112505,0.821794,0,5.580932
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.247962,68.19136,41.48952,0.05761217,0.05761217,0,-1,0,0.05761217,2166.143,1.187318,0,0,1.247962,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1210765,0.06337339,0.9983698,0,5.801651
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7324774,56.04175,41.64032,0.5949938,0.5949938,0,-1,0,0.5949938,123.1067,0.1061681,0,0,0.7324774,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1210765,0.6544932,0.5859819,0,5.286166
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4637333,50.54198,41.75178,0.1089457,0.1089457,0,-1,0,0.1089457,425.6555,0.3490537,0,0,0.4637333,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1210765,0.1198403,0.3709867,0,5.017422
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3215216,46.69945,40.75519,0,0,0,-1,0,0,0,0.3215216,0,0,0.3215216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1210765,0,0.2572173,0,4.87521
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,38.61122,38.61122,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1210765,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,36.63771,36.63771,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1210765,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,34.9068,34.9068,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1210765,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,33.37913,33.37913,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1210765,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,31.84491,31.84491,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1210765,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,30.68441,30.68441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1210765,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,29.79928,29.79928,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1210765,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,28.89449,28.89449,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1210765,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,28.08148,28.08148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1210765,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,27.38649,27.38649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1210765,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,26.66528,26.66528,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1210765,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,25.94406,25.94406,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1210765,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2190573,29.02397,25.39332,0.16648,0.16648,0,0,0,0.16648,131.5818,0,0,0,0.2190573,0.1752421,0.16648,0,0,4.382288,0.6096295,0.0438152,0,0.0438152,1.884175,31.40285,0.1210723,0.183128,0.1752458,0,0.8286867
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3369386,30.52981,24.89502,0.5006545,0.5006545,0,0,0,0.5006545,67.29962,0,1.110223E-16,0,0.3369386,0.5270048,0.5006545,0,0,4.338473,0.6490632,0,0.1900661,-0.1900661,1.683828,28.06374,0.1210723,0.55072,0.2695509,0,0.9860018
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5847667,36.58748,26.44236,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,86.74287,0,0,0,0.5847667,0,0,1.025862,0.9745688,4.549658,0.458997,1.559335,0,1.559335,3.163143,52.71895,0.1212271,0.7415519,0.4678134,1.7,1.043764
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.738084,43.46051,30.09432,0.5716298,0.5716298,0,-1,0,0.5716298,129.1192,0,0,0,0.738084,0.6017156,0.5716298,0,0,2.990322,1.862399,0.1363685,0,0.1363685,3.292514,54.87512,0.1212142,0.6287928,0.5904672,0,2.600483
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.302934,60.11768,33.77908,1.363248,1.363248,0,-1,0,1.363248,95.57571,0,0,0.1195725,1.302934,1.434998,1.363248,0,0,2.853954,1.985131,0,0.1320639,-0.1320639,3.153306,52.555,0.1212142,1.499573,1.042347,0,3.288064
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.443897,67.27753,36.58526,1.103563,1.103563,0,-1,0,1.103563,130.8396,0,0,0,1.443897,1.161645,1.103563,0,0,3.000691,1.853067,0.2822517,0,0.2822517,3.421074,57.01778,0.1211874,1.213919,1.155118,0,3.296964
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.524431,72.19134,38.61122,1.066089,1.066089,0,-1,0,1.066089,142.9928,0,0,0,1.524431,1.122199,1.066089,0,0,2.71844,2.107093,0.4022321,0,0.4022321,3.802665,63.37762,0.1211494,1.172698,1.219545,0,3.631525
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.46701,72.90698,40.42081,0.4528453,0.4528453,0,-1,0,0.4528453,323.954,0,0,0,1.46701,0.4766793,0.4528453,0,0,2.316208,2.469102,0.9903312,0,0.9903312,4.742175,79.03609,0.1210557,0.4981298,1.173608,0,3.936113
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.9086135,59.69183,41.37806,0.09864416,0.09864416,0,-1,0,0.09864416,921.1021,0,0,0,0.9086135,0.103836,0.09864416,0,0,1.325876,3.3604,0.8047775,0,0.8047775,5.505654,91.76072,0.1209796,0.1085086,0.7268908,0,4.269014
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8477755,58.43007,41.48952,0.895849,0.895849,0,-1,0,0.895849,94.63374,0,0,0,0.8477755,0.942999,0.895849,0,0,0.5210988,4.0847,0,0.09522355,-0.09522355,5.40528,90.08781,0.1209796,0.9854339,0.6782203,0,4.932476
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.6151909,53.49157,41.60098,0.3415879,0.3415879,0,-1,0,0.3415879,180.0974,0,0,0,0.6151909,0.3595662,0.3415879,0,0,0.6269028,3.989476,0.2556247,0,0.2556247,5.647787,94.12959,0.1209555,0.3757467,0.4921527,0,4.604667
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2243357,44.73946,40.64373,0.7258678,0.7258678,0,-1,0,0.7258678,30.90586,0,1.110223E-16,0,0.2243357,0.7640714,0.7258678,0,0,0.3712781,4.219539,0,0.5397357,-0.5397357,5.078856,84.64742,0.1209555,0.7984546,0.1794685,0,4.443874
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,38.46697,38.46697,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.9709845,3.679803,0,1.173977,-1.173977,3.841375,64.0228,0.1209555,1.226806,0,0,3.679803
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,36.49347,36.49347,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,2.275403,2.505826,0,0.2579286,-0.2579286,3.569495,59.49146,0.1209555,0.2695354,0,0,2.505826
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,34.76255,34.76255,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.56199,2.247898,0,0.7948957,-0.7948957,2.731601,45.52659,0.1209555,0.830666,0,0,2.247898
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,33.22833,33.22833,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.445208,1.453002,0,0.3800014,-0.3800014,2.331044,38.85066,0.1209555,0.3971014,0,0,1.453002
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,31.72034,31.72034,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.867431,1.073001,0,0.1939247,-0.1939247,2.12663,35.44376,0.1209555,0.2026513,0,0,1.073001
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,30.53361,30.53361,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,4.082903,0.879076,0,0.06826219,-0.06826219,2.054675,34.24452,0.1209555,0.07133399,0,0,0.879076
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,29.64848,29.64848,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,4.15875,0.8108138,0,0.1342227,-0.1342227,1.913192,31.88647,0.1209555,0.1402627,0,0,0.8108138
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,28.73057,28.73057,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,4.307887,0.6765911,0,0.0990956,-0.0990956,1.808736,30.14554,0.1209555,0.1035549,0,0,0.6765911
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,27.91757,27.91757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.417993,0.5774955,0,0,0,1.808736,30.14554,0.1209555,0,0,0,0.5774955
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,27.21602,27.21602,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.417993,0.5774955,0,0.09429615,-0.09429615,1.709339,28.48893,0.1209555,0.09853947,0,0,0.5774955
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,26.50136,26.50136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.522766,0.4831994,0,0,0,1.709339,28.48893,0.1209555,0,0,0,0.4831994
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,25.76048,25.76048,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.522766,0.4831994,0,0.07398194,-0.07398194,1.631355,27.1892,0.1209555,0.07731113,0,0,0.4831994
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03621626,25.79866,25.20973,0.08453096,0.08453096,0,0,0,0.08453096,42.84378,0,1.387779E-17,0,0.03621626,0.08897997,0.08453096,0,0,4.604969,0.4092174,0,0.05276371,-0.05276371,1.575738,26.26224,0.1209555,0.09298407,0.02897301,0,0.4454337
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2355219,28.58515,24.69177,0.227529,0.227529,0,0,0,0.227529,103.5129,0,0,0,0.2355219,0.2395043,0.227529,0,0,4.663595,0.3564537,0,0.003982384,-0.003982384,1.57154,26.19228,0.1209555,0.250282,0.1884175,0,0.5919756
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4389479,33.7636,26.27844,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,59.80594,-1.110223E-16,0,0,0.4389479,0,0,0.9660463,0.917744,4.66802,0.3524714,1.356692,0,1.356692,2.858611,47.64342,0.121129,0.807349,0.3511584,1.7,0.7914193
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8045315,44.60643,29.93041,0.4409741,0.4409741,0,-1,0,0.4409741,182.4441,0,0,0,0.8045315,0.4641833,0.4409741,0,0,3.311328,1.573494,0.3403482,0,0.3403482,3.181494,53.02478,0.1210969,0.4850715,0.6436251,0,2.378026
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.306846,60.03806,33.63483,0.4409958,0.4409958,0,-1,0,0.4409958,296.3398,0,0,0,1.306846,0.4642061,0.4409958,0,0,2.970979,1.879807,0.8426402,0,0.8426402,3.980892,66.34807,0.1210175,0.4850954,1.045477,0,3.186654
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.519264,69.17182,36.43446,0.1981658,0.1981658,0,-1,0,0.1981658,766.6628,0,0,0,1.519264,0.2085956,0.1981658,0,0,2.128339,2.638184,1.310668,0,1.310668,5.224301,87.07151,0.1208941,0.2179824,1.215411,0,4.157447
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.088738,60.53976,38.46697,0.1427971,0.1427971,0,-1,0,0.1427971,762.4371,0.120754,0,0,1.088738,0.1503127,0.1427971,0,0,0.8176711,3.817785,0.8176711,0,0.8176711,6.000012,100,0.1208172,0.1570768,0.8709902,0,4.906523
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8330052,56.76779,40.30935,0.3954725,0.3954725,0,-1,0,0.3954725,210.6355,0.4167184,0,0,0.8330052,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1208172,0.4350197,0.6664042,0,5.386694
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9688768,60.96748,41.2666,0,0,0,-1,0,0,0,0.9688768,0,0,0.9688768,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1208172,0,0.7751015,0,5.522566
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.8149597,57.5675,41.37806,0.776927,0.776927,0,-1,0,0.776927,104.8953,0,0,0,0.8149597,0.8178179,0.776927,0,0,0,4.553689,0,0.002858158,-0.002858158,5.996999,99.94979,0.1208172,0.8546197,0.6519678,0,5.368649
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.485542,50.7447,41.52886,0.9295157,0.9295157,0,-1,0,0.9295157,52.23602,0,0,0,0.485542,0.9784376,0.9295157,0,0,0.003175731,4.550831,0,0.4928956,-0.4928956,5.477442,91.29051,0.1208172,1.022467,0.3884336,0,5.036373
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1305499,42.88788,40.53227,0.2213286,0.2213286,0,-1,0,0.2213286,58.98465,0,0,0,0.1305499,0.2329775,0.2213286,0,0,0.5508375,4.057935,0,0.1024276,-0.1024276,5.369473,89.49104,0.1208172,0.2434615,0.1044399,0,4.188485
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,38.35551,38.35551,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.664646,3.955508,0,0.5449845,-0.5449845,4.79501,79.91666,0.1208172,0.5695088,0,0,3.955508
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,36.36234,36.36234,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.270184,3.410523,0,0.6571141,-0.6571141,4.10235,68.37237,0.1208172,0.6866843,0,0,3.410523
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,34.63142,34.63142,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.000311,2.753409,0,1.349094,-1.349094,2.68028,44.67125,0.1208172,1.409803,0,0,2.753409
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,33.0972,33.0972,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.499304,1.404315,0,0.7521687,-0.7521687,1.887425,31.45702,0.1208172,0.7860162,0,0,1.404315
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,31.58921,31.58921,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.335047,0.6521465,0,0.2075702,-0.2075702,1.668627,27.81039,0.1208172,0.2169109,0,0,0.6521465
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,30.38937,30.38937,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.565681,0.4445762,0,0.05274338,-0.05274338,1.61303,26.88379,0.1208172,0.05511684,0,0,0.4445762
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,29.50424,29.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.624285,0.3918328,0,0,0,1.61303,26.88379,0.1208172,0,0,0,0.3918328
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,28.57977,28.57977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.624285,0.3918328,0,0,0,1.61303,26.88379,0.1208172,0,0,0,0.3918328
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,27.75365,27.75365,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.624285,0.3918328,0,0.08786663,-0.08786663,1.520411,25.34013,0.1208172,0.09182062,0,0,0.3918328
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,27.07178,27.07178,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.721914,0.3039662,0,0.08462186,-0.08462186,1.431212,23.85348,0.1208172,0.08842985,0,0,0.3039662
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,26.3309,26.3309,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.815938,0.2193443,0,0.08710452,-0.08710452,1.339395,22.32321,0.1208172,0.09102422,0,0,0.2193443
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,25.59657,25.59657,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.912721,0.1322398,1.38,0,1.38,2.648578,44.14288,0.1209605,0.143367,0,1.7,0.1322398
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04958916,25.84588,25.03926,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04958916,0,0,1.452632,1.38,3.532721,1.37424,1.429589,0,1.429589,4.004806,66.74663,0.1210682,0,0.03967132,1.7,1.423829
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2158044,28.08472,24.52786,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,93.95991,2.220446E-16,0,0,0.2158044,0,0,1.452632,1.38,2.103132,2.66087,1.595804,0,1.595804,5.518719,91.97846,0.121214,0.2526449,0.1726436,1.7,2.876674
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5409804,35.41304,26.09486,0.2012849,0.2012849,0,0,0,0.2012849,268.7635,0,0,0,0.5409804,0.2118788,0.2012849,0,0,0.5073277,4.097094,0.3291016,0,0.3291016,5.830932,97.18201,0.1211831,0.2214134,0.4327843,0,4.638074
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3205125,35.27603,29.75994,0.503997,0.503997,0,-1,0,0.503997,63.59413,0,0,0,0.3205125,0.5305231,0.503997,0,0,0.1782261,4.393285,0,0.2100106,-0.2100106,5.609561,93.4925,0.1211831,0.5543967,0.25641,0,4.713798
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.238175,37.64309,33.48404,0.1697191,0.1697191,0,-1,0,0.1697191,140.3348,0,0,0,0.238175,0.1786517,0.1697191,0,0,0.4115712,4.183275,0.05952322,0,0.05952322,5.66603,94.43364,0.1211775,0.1866911,0.19054,0,4.42145
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2098277,40.02858,36.30988,1.278717,1.278717,0,-1,0,1.278717,16.40924,0,0,0.02658848,0.2098277,1.346018,1.278717,0,0,0.352048,4.236845,0,1.13619,-1.13619,4.46838,74.47286,0.1211775,1.406588,0.1678621,0,4.446673
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3765538,45.21174,38.31617,0.2367316,0.2367316,0,-1,0,0.2367316,159.0636,0,0,0,0.3765538,0.2491911,0.2367316,0,0,1.614481,3.100656,0.1273627,0,0.1273627,4.589207,76.48663,0.1211655,0.2604047,0.301243,0,3.47721
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6977095,53.66634,40.1651,0.5753846,0.5753846,0,-1,0,0.5753846,121.2597,0,0,0,0.6977095,0.6056679,0.5753846,0,0,1.487119,3.215282,0.09204153,0,0.09204153,4.676526,77.94194,0.1211569,0.6329231,0.5581676,0,3.912992
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2800315,46.2858,41.12235,0.1244146,0.1244146,0,-1,0,0.1244146,225.0793,0,0,0,0.2800315,0.1309628,0.1244146,0,0,1.395077,3.29812,0.1490688,0,0.1490688,4.817945,80.29892,0.1211429,0.1368561,0.2240252,0,3.578151
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04609496,42.09417,41.2666,0.09616156,0.09616156,0,-1,0,0.09616156,47.93491,0,1.387779E-17,0,0.04609496,0.1012227,0.09616156,0,0,1.246008,3.432281,0,0.05512773,-0.05512773,4.759835,79.33042,0.1211429,0.1057777,0.03687597,0,3.478376
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01870238,41.71303,41.37806,0.7655631,0.7655631,0,-1,0,0.7655631,2.442957,0,1.110223E-16,0,0.01870238,0.8058559,0.7655631,0,0,1.307261,3.377154,0,0.7871535,-0.7871535,3.930102,65.50157,0.1211429,0.8421195,0.0149619,0,3.395856
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06174609,41.52541,40.42081,0,0,0,-1,0,0,0,0,0,0,0.06174609,0,0,0,0,2.181876,2.59,0.06174609,0,0.06174609,3.98868,66.47786,0.1211371,0,0.04939687,0,2.651746
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,38.20471,38.20471,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,2.12013,2.645571,0,1.452632,-1.452632,2.457472,40.95778,0.1211371,2.273173,0,0,2.645571
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,36.21809,36.21809,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,3.734165,1.19294,0,0.08240356,-0.08240356,2.37061,39.5101,0.1211371,0.08611172,0,0,1.19294
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,34.48062,34.48062,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,3.825725,1.110536,0,0.01620418,-0.01620418,2.35353,39.22542,0.1211371,0.01693337,0,0,1.110536
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,32.97263,32.97263,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,3.84373,1.094332,0,0.3872736,-0.3872736,1.945308,32.42173,0.1211371,0.4047009,0,0,1.094332
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,31.45808,31.45808,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,4.274034,0.7070587,0,0.2658983,-0.2658983,1.665026,27.75038,0.1211371,0.2778637,0,0,0.7070587
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,30.27791,30.27791,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,4.569476,0.4411604,0,0.3515207,-0.3515207,1.294491,21.57481,0.1211371,0.3673392,0,0,0.4411604
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,29.37311,29.37311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.960055,0.08963968,0,0,0,1.294491,21.57481,0.1211371,0,0,0,0.08963968
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,28.4552,28.4552,0.1408287,0.0851577,0,-1,0,0.0851577,0,0,0.055671,0.06975388,0,0.08963968,0.0851577,0,0,4.960055,0.08963968,0,0.08963968,-0.08963968,1.200002,20,0.1211371,0.1549116,0,0,0.08963968
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,27.62253,27.62253,0.05938054,0,0,-1,0,0,0,0,0.05938054,0.06531859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211371,0.06531859,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,26.92098,26.92098,0.001468691,0,0,-1,0,0,0,0,0.001468691,0.00161556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211371,0.00161556,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,26.18665,26.18665,0.106004,0,0,-1,0,0,0,0,0.106004,0.1166044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211371,0.1166044,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,25.44577,25.44577,0.06433551,0.06433551,1.516967,0,0.470232,0.06433551,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.121264,0.07076906,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08869034,26.34186,24.89502,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,44.22674,2.220446E-16,0,0,0.08869034,0,0,1.452632,1.38,3.679654,1.242,1.46869,0,1.46869,3.902507,65.04166,0.1214142,0.2205891,0.07095227,1.7,1.33069
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2874456,29.1446,24.37706,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,49.71506,2.220446E-16,0,0,0.2874456,0,0,1.121814,1.065723,2.210964,2.563821,1.353169,0,1.353169,5.186236,86.4371,0.1215859,0.6360049,0.2299565,1.7,2.851267
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6764105,37.76451,25.94406,0,0,0,0,0,0,0,0,0,0,0.6764105,0,0,0,0,0.8577953,3.781673,0.6764105,0,0.6764105,5.827935,97.13206,0.1215225,0,0.5411284,0,4.458084
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.694562,42.06352,29.59603,0.8615725,0.8615725,0,-1,0,0.8615725,80.61562,0,0,0,0.694562,0.9069184,0.8615725,0,0,0.1813848,4.390442,0,0.2123564,-0.2123564,5.604092,93.40134,0.1215225,0.9477298,0.5556496,0,5.085005
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.936163,51.13457,33.32012,0.1843183,0.1843183,0,-1,0,0.1843183,507.9055,0.3248074,0,0,0.936163,0.1940193,0.1843183,0,0,0.4173364,4.178086,0.4173364,0,0.4173364,6.000012,100,0.1214834,0.2027502,0.7489304,0,5.114249
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.061762,57.18331,36.14597,1.147462,1.147462,0,-1,0,1.147462,92.53134,0,0,0,1.061762,1.207855,1.147462,0,0,0,4.553689,0,0.1460928,-0.1460928,5.846017,97.43342,0.1214834,1.262209,0.84941,0,5.615451
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8639739,55.04531,38.17193,0.8765135,0.8765135,0,-1,0,0.8765135,98.56938,0,0,0,0.8639739,0.9226457,0.8765135,0,0,0.1623253,4.407596,0,0.05867185,-0.05867185,5.784171,96.40266,0.1214834,0.9641649,0.6911792,0,5.27157
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6803856,53.13374,40.01431,0.2571534,0.2571534,0,-1,0,0.2571534,264.5835,0.1821815,0,0,0.6803856,0.2706878,0.2571534,0,0,0.2275162,4.348924,0.2275162,0,0.2275162,6.000012,100,0.1214621,0.2828688,0.5443085,0,5.02931
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3305702,47.09885,40.97155,0.4331483,0.4331483,0,-1,0,0.4331483,76.318,0,0,0,0.3305702,0.4559456,0.4331483,0,0,0,4.553689,0,0.1253755,-0.1253755,5.867855,97.79738,0.1214621,0.4764632,0.2644561,0,4.884259
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2953333,46.57819,41.12235,1.082977,1.082977,0,-1,0,1.082977,27.27049,0,2.220446E-16,0,0.2953333,1.139976,1.082977,0,0,0.1393061,4.428313,0,0.8446429,-0.8446429,4.977523,82.95855,0.1214621,1.191275,0.2362666,0,4.723647
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.337595,47.54204,41.2666,0.3093186,0.3093186,0,-1,0,0.3093186,109.1415,0,0,0,0.337595,0.3255986,0.3093186,0,0,1.077798,3.583671,0.01199642,0,0.01199642,4.988904,83.14823,0.121461,0.3402505,0.270076,0,3.921266
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1500526,43.01911,40.30935,0.8346673,0.8346673,0,-1,0,0.8346673,17.97753,0,1.110223E-16,0,0.1500526,0.8785971,0.8346673,0,0,1.065802,3.594467,0,0.7285445,-0.7285445,4.22095,70.34903,0.121461,0.918134,0.1200421,0,3.74452
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,38.09981,38.09981,0.369461,0.369461,0,-1,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.875296,2.865923,0,0.3889063,-0.3889063,3.811007,63.51666,0.121461,0.4064071,0,0,2.865923
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,36.04763,36.04763,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.307414,2.477016,0,0.864243,-0.864243,2.900015,48.33348,0.121461,0.903134,0,0,2.477016
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,34.33638,34.33638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.267684,1.612773,0,0,0,2.900015,48.33348,0.121461,0,0,0,1.612773
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,32.82183,32.82183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.267684,1.612773,0,0,0,2.900015,48.33348,0.121461,0,0,0,1.612773
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,31.31383,31.31383,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.267684,1.612773,0,0.01112012,-0.01112012,2.888293,48.13813,0.121461,0.01162053,0,0,1.612773
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,30.13366,30.13366,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.28004,1.601653,0,0.1329011,-0.1329011,2.748203,45.8033,0.121461,0.1388816,0,0,1.601653
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,29.22887,29.22887,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.427707,1.468752,0,0.0774406,-0.0774406,2.666574,44.44281,0.121461,0.08092543,0,0,1.468752
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,28.28473,28.28473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.513752,1.391312,0,0,0,2.666574,44.44281,0.121461,0,0,0,1.391312
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,27.47828,27.47828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.513752,1.391312,0,0,0,2.666574,44.44281,0.121461,0,0,0,1.391312
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,26.77674,26.77674,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.513752,1.391312,0,0.1753668,-0.1753668,2.481721,41.36193,0.121461,0.1832583,0,0,1.391312
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,26.03585,26.03585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.708605,1.215945,0,0,0,2.481721,41.36193,0.121461,0,0,0,1.215945
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,25.30153,25.30153,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.708605,1.215945,0,0.03188894,-0.03188894,2.448107,40.8017,0.121461,0.03332394,0,0,1.215945
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1731474,27.58968,24.74422,0.1683971,0.1683971,0,0,0,0.1683971,102.8209,0,0,0,0.1731474,0.1772601,0.1683971,0,0,3.744037,1.184056,0,0.004112733,-0.004112733,2.443772,40.72945,0.121461,0.1852368,0.1385179,0,1.357203
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4330762,31.49784,24.21315,0.4920759,0.4920759,0,0,0,0.4920759,88.01003,0,5.551115E-17,0,0.4330762,0.5179747,0.4920759,0,0,3.748606,1.179943,0,0.08489849,-0.08489849,2.354281,39.23793,0.121461,0.5412835,0.3464609,0,1.613019
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8540137,41.00854,25.78015,0.1434062,0.1434062,0,0,0,0.1434062,595.5209,0,0,0,0.8540137,0.1509538,0.1434062,0,0,3.842938,1.095045,0.7030599,0,0.7030599,3.021262,50.35427,0.1213951,0.1577468,0.683211,0,1.949058
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.109583,50.45223,29.43212,0.7502996,0.7502996,0,-1,0,0.7502996,147.8854,0,0,0,1.109583,0.789789,0.7502996,0,0,3.139878,1.727799,0.3197943,0,0.3197943,3.324646,55.41065,0.1213652,0.8253295,0.8876667,0,2.837382
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.377984,61.25033,33.17588,0.181277,0.181277,0,-1,0,0.181277,760.1534,0,0,0,1.377984,0.1908179,0.181277,0,0,2.820084,2.015614,1.187166,0,1.187166,4.45089,74.18134,0.1212543,0.1994047,1.102387,0,3.393597
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.617917,71.41153,35.9755,0.4402549,0.4402549,0,-1,0,0.4402549,367.4955,0,0,0,1.617917,0.4634263,0.4402549,0,0,1.632918,3.084063,1.154491,0,1.154491,5.546136,92.43542,0.1211467,0.4842804,1.294334,0,4.70198
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.632437,74.63813,38.02113,0.7326405,0.7326405,0,-1,0,0.7326405,222.8155,0.3828089,0,0,1.632437,0.7712005,0.7326405,0,0,0.4784272,4.123105,0.4784272,0,0.4784272,6.000012,100,0.1211021,0.8059046,1.305949,0,5.755541
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.462726,72.10274,39.90285,0.6875926,0.6875926,0,-1,0,0.6875926,212.7315,0.7389444,0,0,1.462726,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1211021,0.7563518,1.170181,0,6.016415
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.326053,69.50262,40.8601,0,0,0,-1,0,0,0,1.326053,0,0,1.326053,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1211021,0,1.060843,0,5.879742
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.07193,63.13895,41.01089,0.5232553,0.5232553,0,-1,0,0.5232553,204.858,0.5211352,0,0,1.07193,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1211021,0.5755809,0.8575443,0,5.625619
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6558092,53.86213,41.15514,0.9067061,0.9067061,0,-1,0,0.9067061,72.32874,0,0,0,0.6558092,0.9544275,0.9067061,0,0,0,4.553689,0,0.2986183,-0.2986183,5.685241,94.75382,0.1211021,0.9973767,0.5246473,0,5.209498
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3323736,46.29399,40.1651,0.5918859,0.5918859,0,-1,0,0.5918859,56.15501,0,0,0,0.3323736,0.6230378,0.5918859,0,0,0.3317982,4.255071,0,0.2906642,-0.2906642,5.378854,89.64738,0.1211021,0.6510745,0.2658989,0,4.587444
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,37.94901,37.94901,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.6547584,3.964406,0,1.452632,-1.452632,3.847646,64.1273,0.1211021,2.407657,0,0,3.964406
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,35.92305,35.92305,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.268794,2.511775,0,0.7321318,-0.7321318,3.075911,51.26508,0.1211021,0.7650777,0,0,2.511775
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,34.20525,34.20525,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.082273,1.779643,0,1.452632,-1.452632,1.544703,25.74499,0.1211021,1.786261,0,0,1.779643
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,32.67759,32.67759,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.696308,0.3270114,0,0.2304216,-0.2304216,1.301817,21.69691,0.1211021,0.2407906,0,0,0.3270114
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,31.16303,31.16303,0.1490488,0.09176032,0,-1,0,0.09176032,0,0,0.05728848,0.07219335,0,0.0965898,0.09176032,0,0,4.952332,0.0965898,0,0.0965898,-0.0965898,1.200002,20,0.1211021,0.1639537,0,0,0.0965898
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,29.98286,29.98286,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211021,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,29.0584,29.0584,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211021,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,28.14049,28.14049,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211021,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,27.30781,27.30781,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211021,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,26.60627,26.60627,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211021,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,25.85227,25.85227,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211021,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,25.13106,25.13106,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1212239,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,24.58031,24.58031,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1213735,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5149394,32.77799,24.04923,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5149394,0,0,1.452632,1.38,2.299654,2.484,1.894939,0,1.894939,5.616066,93.60091,0.1214361,0,0.4119515,1.7,2.998939
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.997499,43.68649,25.59657,0.7862725,0.7862725,0,0,0,0.7862725,126.8643,0,0,0,0.997499,0.8276553,0.7862725,0,0,0.404715,4.189445,0.1698437,0,0.1698437,5.777194,96.28637,0.1214203,0.8648998,0.7979992,0,5.186944
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.169852,51.58987,29.26165,0.8608732,0.8608732,0,-1,0,0.8608732,135.8914,0.02879885,0,0,1.169852,0.9061822,0.8608732,0,0,0.2348713,4.342305,0.2348713,0,0.2348713,6.000012,100,0.1213985,0.9469604,0.9358819,0,5.512157
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.336076,59.99032,33.00541,0.7452824,0.7452824,0,-1,0,0.7452824,179.2711,0.5515684,0,0,1.336076,0.7845078,0.7452824,0,0,0,4.553689,0,0,0,6.000012,100,0.1213985,0.8198106,1.068861,0,5.889765
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.546629,69.15399,35.83126,0.1393577,0.1393577,0,-1,0,0.1393577,1109.827,1.399937,0,0,1.546629,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1213985,0.1532935,1.237303,0,6.100318
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.33828,66.08273,37.87689,0.5292082,0.5292082,0,-1,0,0.5292082,252.8834,0.7812185,0,0,1.33828,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1213985,0.5821291,1.070624,0,5.891969
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.197543,64.76352,39.7586,0,0,0,-1,0,0,0,1.197543,0,0,1.197543,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213985,0,0.9580347,0,5.751232
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.193967,65.83607,40.71585,0.2867626,0.2867626,0,-1,0,0.2867626,416.3607,0.8921114,0,0,1.193967,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1213985,0.3154388,0.9551734,0,5.747656
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.04648,62.34308,40.8601,0.4277562,0.4277562,0,-1,0,0.4277562,244.644,0.5962104,0,0,1.04648,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1213985,0.4705319,0.8371841,0,5.600169
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.6083142,52.70749,41.01089,0.6349689,0.6349689,0,-1,0,0.6349689,95.8022,0,0,0,0.6083142,0.6683883,0.6349689,0,0,0,4.553689,0,0.06007412,-0.06007412,5.936688,98.94461,0.1213985,0.6984658,0.4866513,0,5.162003
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2519618,44.65117,40.05365,0.5739167,0.5739167,0,-1,0,0.5739167,43.90215,0,1.110223E-16,0,0.2519618,0.6041229,0.5739167,0,0,0.06674902,4.493615,0,0.3521611,-0.3521611,5.565478,92.75778,0.1213985,0.6313084,0.2015694,0,4.745576
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,37.80476,37.80476,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.4580392,4.141454,0,0.2571557,-0.2571557,5.294412,88.24002,0.1213985,0.2687277,0,0,4.141454
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,35.77225,35.77225,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7437677,3.884298,0,0.06799121,-0.06799121,5.222743,87.04554,0.1213985,0.07105082,0,0,3.884298
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,34.04134,34.04134,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8193135,3.816307,0,0.7855051,-0.7855051,4.394748,73.24565,0.1213985,0.8208528,0,0,3.816307
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,32.50712,32.50712,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.692097,3.030802,0,0.8965982,-0.8965982,3.44965,57.49406,0.1213985,0.9369451,0,0,3.030802
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,30.99912,30.99912,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.688317,2.134203,0,0.1398242,-0.1398242,3.302263,55.0376,0.1213985,0.1461163,0,0,2.134203
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,29.79928,29.79928,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.843678,1.994379,0,0.0978857,-0.0978857,3.199082,53.31793,0.1213985,0.1022906,0,0,1.994379
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,28.89449,28.89449,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.952439,1.896494,0,0.108129,-0.108129,3.085104,51.4183,0.1213985,0.1129948,0,0,1.896494
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,27.95691,27.95691,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.072583,1.788365,0,0.1270852,-0.1270852,2.951144,49.18564,0.1213985,0.132804,0,0,1.788365
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,27.12423,27.12423,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.213789,1.661279,0,0.05601042,-0.05601042,2.892104,48.20164,0.1213985,0.05853089,0,0,1.661279
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,26.42269,26.42269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.276022,1.605269,0,0,0,2.892104,48.20164,0.1213985,0,0,0,1.605269
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,25.66869,25.66869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.276022,1.605269,0,0,0,2.892104,48.20164,0.1213985,0,0,0,1.605269
