Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,24.94748,24.94748,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.276022,1.605269,0,0.09494992,-0.09494992,2.792018,46.53355,0.1213985,0.09922267,0,0,1.605269
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,24.37706,24.37706,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.381522,1.510319,0,0.07035906,-0.07035906,2.717853,45.29747,0.1213985,0.07352521,0,0,1.510319
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2470865,27.91433,23.84598,0,0,0,0,0,0,0,0,0,0,0.2470865,0,0,0,0,3.459699,1.43996,0.2470865,0,0.2470865,2.95226,49.20424,0.1213755,0,0.1976692,0,1.687046
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5208465,34.32505,25.41298,0.2244317,0.2244317,0,0,0,0.2244317,232.0735,0,0,0,0.5208465,0.2362439,0.2244317,0,0,3.212612,1.662338,0.2846026,0,0.2846026,3.222258,53.70419,0.1213491,0.2468749,0.4166772,0,2.183184
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4175749,36.31026,29.07807,1.073142,1.073142,0,-1,0,1.073142,38.91142,0,2.220446E-16,0,0.4175749,1.129624,1.073142,0,0,2.92801,1.91848,0,0.7120486,-0.7120486,2.471693,41.1948,0.1213491,1.180457,0.3340599,0,2.336055
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.481795,41.43605,32.82183,1.206704,1.206704,0,-1,0,1.206704,39.92651,0,0,0.08972384,0.481795,1.270215,1.206704,0,0,3.719175,1.206432,0,0.7884201,-0.7884201,1.640625,27.3437,0.1213491,1.327375,0.385436,0,1.688226
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.9200733,53.43788,35.66079,0.01158348,0.01158348,0,-1,0,0.01158348,7942.979,0,0,0,0.9200733,0.01219313,0.01158348,0,0,4.595197,0.4180113,0.9078801,0,0.9078801,2.501916,41.69851,0.1212648,0.01274183,0.7360586,0,1.338085
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.331994,65.71265,37.71297,1.513069,1.38,0,-1,0,1.38,96.52128,2.220446E-16,0.1330688,0.2843757,1.331994,1.452632,1.38,0,0,3.687317,1.235103,0,0.1206379,-0.1206379,2.374752,39.57912,0.1212648,1.664376,1.065595,0,2.567097
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.313577,67.55209,39.57502,0.564974,0.564974,0,-1,0,0.564974,232.5022,0,0,0,1.313577,0.5947095,0.564974,0,0,3.821359,1.114466,0.7188676,0,0.7188676,3.05673,50.9454,0.1211982,0.6214714,1.050862,0,2.428043
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9922725,60.71272,40.57161,0.390064,0.390064,0,-1,0,0.390064,254.3871,0,0,0,0.9922725,0.4105937,0.390064,0,0,3.102492,1.761446,0.5816788,0,0.5816788,3.608559,60.14253,0.1211443,0.4290704,0.793818,0,2.753719
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7975301,56.43832,40.71585,0.3051327,0.3051327,0,-1,0,0.3051327,261.3715,0,0,0,0.7975301,0.3211924,0.3051327,0,0,2.520813,2.284957,0.4763377,0,0.4763377,4.060452,67.67407,0.1211002,0.335646,0.6380241,0,3.082487
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6673781,53.78456,40.8601,0.8737674,0.8737674,0,-1,0,0.8737674,76.37939,1.110223E-16,0,0,0.6673781,0.9197551,0.8737674,0,0,2.044475,2.713661,0,0.252377,-0.252377,3.794424,63.24027,0.1211002,0.9611441,0.5339025,0,3.381039
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1889283,43.32119,39.90285,0,0,0,-1,0,0,0,0,0,0,0.1889283,0,0,0,0,2.324894,2.461284,0.1889283,0,0.1889283,3.973657,66.22749,0.1210827,0,0.1511426,0,2.650213
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,37.67364,37.67364,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,2.135966,2.63132,0,0.1889246,-0.1889246,3.774513,62.90842,0.1210827,0.1974262,0,0,2.63132
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,35.60834,35.60834,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,2.345882,2.442395,0,0.440248,-0.440248,3.310451,55.17407,0.1210827,0.4600592,0,0,2.442395
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,33.89054,33.89054,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,2.835047,2.002147,0,0.3790715,-0.3790715,2.910874,48.51448,0.1210827,0.3961297,0,0,2.002147
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,32.3432,32.3432,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,3.256237,1.623076,0,0.8046594,-0.8046594,2.062689,34.37808,0.1210827,0.8408691,0,0,1.623076
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,30.82865,30.82865,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,4.150303,0.8184162,0,0.1072236,-0.1072236,1.949665,32.49436,0.1210827,0.1120486,0,0,0.8184162
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,29.64848,29.64848,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,4.26944,0.7111927,0,0.0710885,-0.0710885,1.874731,31.24546,0.1210827,0.07428748,0,0,0.7111927
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,28.73057,28.73057,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,4.348428,0.6401042,0,0.002229612,-0.002229612,1.872381,31.20629,0.1210827,0.002329944,0,0,0.6401042
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,27.78644,27.78644,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,4.350905,0.6378745,0,0.1345941,-0.1345941,1.730507,28.84172,0.1210827,0.1406509,0,0,0.6378745
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,26.96032,26.96032,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,4.500454,0.5032804,0,0.07547905,-0.07547905,1.650945,27.51569,0.1210827,0.0788756,0,0,0.5032804
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,26.25877,26.25877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.58432,0.4278014,0,0,0,1.650945,27.51569,0.1210827,0,0,0,0.4278014
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,25.48511,25.48511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.58432,0.4278014,0,0,0,1.650945,27.51569,0.1210827,0,0,0,0.4278014
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,24.76389,24.76389,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,4.58432,0.4278014,0,0.02948878,-0.02948878,1.619861,26.99763,0.1210827,0.03081578,0,0,0.4278014
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,24.19348,24.19348,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,4.617085,0.3983126,0,0.1220839,-0.1220839,1.491173,24.85283,0.1210827,0.1275777,0,0,0.3983126
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5176607,32.41133,23.65584,0.2969987,0.2969987,0,0,0,0.2969987,174.2973,0,0,0,0.5176607,0.3126302,0.2969987,0,0,4.752734,0.2762287,0.2050305,0,0.2050305,1.685682,28.09464,0.1210638,0.3266986,0.4141286,0,0.7938894
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9323473,41.94626,25.22285,0.7740901,0.7740901,1.7,0,0.5202,0.7740901,120.4443,0,0,0,0.9323473,0,0,0.9259099,0.8796144,4.547703,0.4607562,1.811962,0,1.811962,3.40466,56.74422,0.1211914,0.8514991,0.7458779,1.7,1.393103
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.15698,50.8731,28.89449,0,0,0,-1,0,0,0,0,0,0,1.15698,0,0,0,0,2.735741,2.091522,1.15698,0,1.15698,4.502267,75.03764,0.1210846,0,0.9255838,0,3.248502
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.418376,61.60722,32.63824,0,0,0,-1,0,0,0,0,0,0,1.418376,0,0,0,0,1.578762,3.132803,1.418376,0,1.418376,5.847857,97.46408,0.1209539,0,1.134701,0,4.551179
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.593561,70.05601,35.49688,0.6646315,0.6646315,0,-1,0,0.6646315,239.7661,0.7335631,0,0,1.593561,0.6996122,0.6646315,0,0,0.1603857,4.409342,0.1603857,0,0.1603857,6.000012,100,0.1209391,0.7310947,1.274849,0,6.002903
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.509532,70.37505,37.56218,0,0,0,-1,0,0,0,1.509532,0,0,1.509532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1209391,0,1.207626,0,6.063221
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.555414,74.19975,39.42422,0.5834234,0.5834234,0,-1,0,0.5834234,266.6012,0.9412839,0,0,1.555414,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1209391,0.6417657,1.244331,0,6.109103
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.370033,70.15338,40.42081,0.885569,0.885569,0,-1,0,0.885569,154.7065,0.4378549,0,0,1.370033,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1209391,0.9741259,1.096026,0,5.923722
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.100983,63.36878,40.60439,0,0,0,-1,0,0,0,1.100983,0,0,1.100983,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1209391,0,0.8807864,0,5.654672
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.7260787,54.92395,40.75519,0.8769962,0.8769962,0,-1,0,0.8769962,82.79155,0,0,0,0.7260787,0.9231539,0.8769962,0,0,0,4.553689,0,0.1970752,-0.1970752,5.792276,96.53775,0.1209391,0.9646958,0.580863,0,5.279768
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2662035,44.61486,39.7586,0.1102268,0.1102268,0,-1,0,0.1102268,241.5053,0,0,0,0.2662035,0.1160282,0.1102268,0,0,0.2189724,4.356614,0.1501753,0,0.1501753,5.934745,98.91222,0.1209253,0.1212495,0.2129628,0,4.622817
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,37.52284,37.52284,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.06879711,4.491772,0,1.022122,-1.022122,4.857335,80.95541,0.1209253,1.068117,0,0,4.491772
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,35.45754,35.45754,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.204488,3.46965,0,1.245666,-1.245666,3.544287,59.07133,0.1209253,1.301721,0,0,3.46965
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,33.72662,33.72662,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.588561,2.223984,0,0.9581127,-0.9581127,2.534348,42.23904,0.1209253,1.001228,0,0,2.223984
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,32.19896,32.19896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.653131,1.265871,0,0,0,2.534348,42.23904,0.1209253,0,0,0,1.265871
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,30.66474,30.66474,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.653131,1.265871,0,0.1928632,-0.1928632,2.331052,38.85079,0.1209253,0.201542,0,0,1.265871
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,29.48457,29.48457,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.867423,1.073008,0,0.0511856,-0.0511856,2.277098,37.95155,0.1209253,0.05348895,0,0,1.073008
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,28.56666,28.56666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.924296,1.021822,0,0,0,2.277098,37.95155,0.1209253,0,0,0,1.021822
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,27.62253,27.62253,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.924296,1.021822,0,0.122391,-0.122391,2.148086,35.80136,0.1209253,0.1278986,0,0,1.021822
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,26.79641,26.79641,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.060287,0.8994313,0,0.05795454,-0.05795454,2.086997,34.78321,0.1209253,0.0605625,0,0,0.8994313
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,26.07519,26.07519,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.12468,0.8414767,0,0.05968437,-0.05968437,2.024084,33.73466,0.1209253,0.06237016,0,0,0.8414767
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,25.30153,25.30153,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.190996,0.7817923,0,0.05154568,-0.05154568,1.96975,32.8291,0.1209253,0.05386524,0,0,0.7817923
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,24.58031,24.58031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.248269,0.7302467,0,0,0,1.96975,32.8291,0.1209253,0,0,0,0.7302467
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,24.0099,24.0099,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.248269,0.7302467,0,0.1976758,-0.1976758,1.761381,29.3563,0.1209253,0.2065712,0,0,0.7302467
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5060215,31.98949,23.45259,0,0,0,0,0,0,0,0,0,0,0.5060215,0,0,0,0,4.467909,0.5325709,0.5060215,0,0.5060215,2.241436,37.35719,0.1208788,0,0.4048172,0,1.038592
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.96077,42.29757,25.02615,0.8713461,0.8713461,0,0,0,0.8713461,110.2627,0,0,0,0.96077,0.9172063,0.8713461,0,0,3.961887,0.9879903,0.04356361,0,0.04356361,2.282764,38.04598,0.1208748,0.9584807,0.768616,0,1.94876
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.279424,53.42981,28.7109,0.6504614,0.6504614,0,-1,0,0.6504614,196.6948,0,0,0,1.279424,0.6846962,0.6504614,0,0,3.918324,1.027197,0.5947273,0,0.5947273,2.846972,47.44943,0.1208201,0.7155076,1.023539,0,2.306621
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.294154,58.33801,32.494,0.0925066,0.0925066,0,-1,0,0.0925066,1398.986,0,0,0,1.294154,0.09737537,0.0925066,0,0,3.323596,1.562452,1.196779,0,1.196779,3.982336,66.37212,0.1207103,0.1017573,1.035323,0,2.856606
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.617384,70.55636,35.35263,0.6038306,0.6038306,0,-1,0,0.6038306,267.8539,0,0,0,1.617384,0.6356112,0.6038306,0,0,2.126818,2.639553,0.9817728,0,0.9817728,4.913727,81.89529,0.1206203,0.6642137,1.293907,0,4.256937
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.633752,73.8501,37.41793,0.5344367,0.5344367,0,-1,0,0.5344367,305.696,0,0,0,1.633752,0.562565,0.5344367,0,0,1.145045,3.523148,1.071187,0,1.071187,5.929944,98.8322,0.1205224,0.5878804,1.307001,0,5.1569
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.55462,74.02554,39.31276,0.9081209,0.9081209,0,-1,0,0.9081209,171.1909,0.5248456,0,0,1.55462,0.9559167,0.9081209,0,0,0.07385812,4.487216,0.07385812,0,0.07385812,6.000012,100,0.1205156,0.998933,1.243696,0,6.041837
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.386229,70.46078,40.30935,0.1836861,0.1836861,0,-1,0,0.1836861,754.6727,1.192875,0,0,1.386229,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1205156,0.2020547,1.108983,0,5.939918
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.057442,62.13706,40.46015,0.4952813,0.4952813,0,-1,0,0.4952813,213.5034,0.5360936,0,0,1.057442,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1205156,0.5448095,0.8459539,0,5.611131
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.7079282,54.41094,40.64373,0.6235393,0.6235393,0,-1,0,0.6235393,113.5338,0.051571,0,0,0.7079282,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1205156,0.6858932,0.5663425,0,5.261617
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2871333,44.89458,39.64714,0.1577096,0.1577096,0,-1,0,0.1577096,182.0645,0.1211232,0,0,0.2871333,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1205156,0.1734806,0.2297067,0,4.840822
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,37.39826,37.39826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1205156,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,35.29363,35.29363,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1205156,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,33.56271,33.56271,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1205156,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,32.02849,32.02849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1205156,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,30.50083,30.50083,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1205156,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,29.32066,29.32066,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1205156,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,28.37652,28.37652,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1205156,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,27.43894,27.43894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1205156,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,26.60627,26.60627,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1205156,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,25.89161,25.89161,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1205156,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,25.11794,25.11794,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1205156,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,24.39673,24.39673,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1205156,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,23.82631,23.82631,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1205156,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5380242,32.36646,23.26901,1.242603,1.242603,0,0,0,1.242603,43.29815,0,0,0,0.5380242,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7699792,-0.7699792,2.915786,48.59633,0.1205156,1.366864,0.4304194,0,2.935738
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9824452,42.52211,24.83601,0.8855956,0.8855956,0,0,0,0.8855956,110.9361,0,0,0,0.9824452,0.9322059,0.8855956,0,0,3.25106,1.627735,0.05023925,0,0.05023925,2.963447,49.39068,0.120511,0.9741552,0.7859561,0,2.61018
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.170821,50.75105,28.52732,0.2649473,0.2649473,0,-1,0,0.2649473,441.9071,0,0,0,1.170821,0.2788919,0.2649473,0,0,3.200821,1.67295,0.891929,0,0.891929,3.809605,63.49329,0.1204296,0.291442,0.9366567,0,2.843771
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.352908,59.56948,32.32354,0.4222698,0.4222698,0,-1,0,0.4222698,320.3895,0,0,0,1.352908,0.4444945,0.4222698,0,0,2.308892,2.475686,0.9084134,0,0.9084134,4.671402,77.85654,0.1203467,0.4644968,1.082326,0,3.828594
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.414958,64.76675,35.2215,0.05541111,0.05541111,0,-1,0,0.05541111,2553.563,0,0,0,1.414958,0.05832748,0.05541111,0,0,1.400478,3.293258,1.35663,0,1.35663,5.958414,99.30669,0.1202232,0.06095222,1.131966,0,4.708216
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.443439,68.16536,37.2868,0.2998453,0.2998453,0,-1,0,0.2998453,481.3944,1.083964,0,0,1.443439,0.3156267,0.2998453,0,0,0.04384846,4.514225,0.04384846,0,0.04384846,6.000012,100,0.1202192,0.3298299,1.154751,0,5.957664
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.277222,66.08862,39.16852,0,0,0,-1,0,0,0,1.277222,0,0,1.277222,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1202192,0,1.021778,0,5.830911
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.210705,65.59374,40.1651,0.2257213,0.2257213,0,-1,0,0.2257213,536.3718,0.973104,0,0,1.210705,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1202192,0.2482934,0.9685643,0,5.764394
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9805419,60.1785,40.34869,0,0,0,-1,0,0,0,0.9805419,0,0,0.9805419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1202192,0,0.7844336,0,5.534231
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.7161229,54.46376,40.53227,0.5143265,0.5143265,0,-1,0,0.5143265,139.2351,0.1747266,0,0,0.7161229,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1202192,0.5657591,0.5728983,0,5.269812
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3328508,45.64799,39.53568,1.060924,1.060924,0,-1,0,1.060924,31.37366,0,0,0,0.3328508,1.116763,1.060924,0,0,0,4.553689,0,0.7839117,-0.7839117,5.173697,86.2281,0.1202192,1.167017,0.2662807,0,4.88654
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,37.26713,37.26713,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.871013,3.769777,0,1.01993,-1.01993,4.098596,68.30979,0.1202192,1.065827,0,0,3.769777
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,35.1625,35.1625,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.004269,2.749847,0,0.677327,-0.677327,3.38463,56.4104,0.1202192,0.7078066,0,0,2.749847
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,33.43158,33.43158,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.756854,2.07252,0,0.2396224,-0.2396224,3.132046,52.20067,0.1202192,0.2504054,0,0,2.07252
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,31.90392,31.90392,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.023101,1.832898,0,0.5790548,-0.5790548,2.521669,42.02773,0.1202192,0.6051123,0,0,1.832898
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,30.3697,30.3697,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.666496,1.253843,0,0.09752231,-0.09752231,2.418871,40.31444,0.1202192,0.1019108,0,0,1.253843
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,29.16986,29.16986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.774854,1.156321,0,0,0,2.418871,40.31444,0.1202192,0,0,0,1.156321
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,28.23228,28.23228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.774854,1.156321,0,0,0,2.418871,40.31444,0.1202192,0,0,0,1.156321
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,27.27503,27.27503,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.774854,1.156321,0,0.08979339,-0.08979339,2.324221,38.73694,0.1202192,0.09383409,0,0,1.156321
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,26.44236,26.44236,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.874624,1.066527,0,0.2047395,-0.2047395,2.108407,35.14004,0.1202192,0.2139527,0,0,1.066527
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,25.70803,25.70803,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.102112,0.8617878,0,0.1471419,-0.1471419,1.953305,32.55502,0.1202192,0.1537633,0,0,0.8617878
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,24.9278,24.9278,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.265604,0.7146459,0,0.1485883,-0.1485883,1.796679,29.9446,0.1202192,0.1552747,0,0,0.7146459
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,24.23281,24.23281,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.430701,0.5660576,0,0.2074493,-0.2074493,1.578009,26.30009,0.1202192,0.2167845,0,0,0.5660576
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,23.65584,23.65584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.661201,0.3586083,0,0,0,1.578009,26.30009,0.1202192,0,0,0,0.3586083
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4435232,30.50142,23.08543,1.052135,1.052135,0.425,0,0.172125,1.052135,42.15461,0,0,0,0.4435232,0.6601416,0.6271346,0,0,4.661201,0.3586083,0,0.2166185,-0.2166185,1.349673,22.4945,0.1202192,1.157348,0.3548186,1.7,0.8021315
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.714031,37.07756,24.65243,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,116.4716,0,0,0,0.714031,0,0,1.086948,1.032601,4.901888,0.1419898,1.746632,0,1.746632,3.006673,50.11112,0.1203528,0.6743567,0.5712248,1.7,0.8560208
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8469509,43.72705,28.36341,0.2681139,0.2681139,0,-1,0,0.2681139,315.8922,0,0,0,0.8469509,0.2822251,0.2681139,0,0,3.155256,1.713959,0.5647258,0,0.5647258,3.542419,59.0402,0.1203014,0.2949252,0.6775607,0,2.56091
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.01611,51.54812,32.15962,0,0,0,-1,0,0,0,0,0,0,1.01611,0,0,0,0,2.59053,2.222212,1.01611,0,1.01611,4.506386,75.10628,0.1202092,0,0.8128879,0,3.238322
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.406507,64.33769,35.05759,0.9427888,0.9427888,0,-1,0,0.9427888,149.1858,0,0,0,1.406507,0.9924092,0.9427888,0,0,1.57442,3.136711,0.4140982,0,0.4140982,4.899234,81.65373,0.1201717,1.037068,1.125206,0,4.543218
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.408144,67.0114,37.13601,0.3944429,0.3944429,0,-1,0,0.3944429,356.9957,0,0,0,1.408144,0.4152031,0.3944429,0,0,1.160322,3.509399,0.9929413,0,0.9929413,5.841221,97.35349,0.1200817,0.4338872,1.126516,0,4.917543
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.161564,63.01459,39.05706,0.4825918,0.4825918,0,-1,0,0.4825918,240.6929,0.486192,0,0,1.161564,0.5079914,0.4825918,0,0,0.1673808,4.403046,0.1673808,0,0.1673808,6.000012,100,0.1200666,0.5308509,0.9292513,0,5.56461
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.00662,60.44879,40.05365,0.06073371,0.06073371,0,-1,0,0.06073371,1657.431,0.9426894,0,0,1.00662,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1200666,0.06680708,0.8052957,0,5.560308
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8967136,58.11753,40.23723,1.039042,1.039042,0,-1,0,1.039042,86.30196,0,0,0,0.8967136,1.093728,1.039042,0,0,0,4.553689,0,0.1970147,-0.1970147,5.79234,96.53881,0.1200666,1.142946,0.7173709,0,5.450403
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.6265628,52.44756,40.42081,0,0,0,-1,0,0,0,0.4076575,0,0,0.6265628,0,0,0,0,0.2189053,4.356674,0.2189053,0,0.2189053,6.000012,100,0.1200468,0,0.5012502,0,4.983237
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2638825,44.26682,39.46356,0.4581407,0.4581407,0,-1,0,0.4581407,57.59858,0,0,0,0.2638825,0.4822534,0.4581407,0,0,0,4.553689,0,0.2183708,-0.2183708,5.769829,96.16362,0.1200468,0.5039548,0.211106,0,4.817572
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,37.15567,37.15567,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2426343,4.335318,0,0.158568,-0.158568,5.602684,93.37787,0.1200468,0.1657036,0,0,4.335318
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,35.03792,35.03792,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4188209,4.17675,0,0.4289062,-0.4289062,5.150577,85.84277,0.1200468,0.448207,0,0,4.17675
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,33.30045,33.30045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8953835,3.747844,0,0,0,5.150577,85.84277,0.1200468,0,0,0,3.747844
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,31.75312,31.75312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8953835,3.747844,0,0,0,5.150577,85.84277,0.1200468,0,0,0,3.747844
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,30.22545,30.22545,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.8953835,3.747844,0,0.133039,-0.133039,5.010341,83.50552,0.1200468,0.1390257,0,0,3.747844
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,29.02562,29.02562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.043205,3.614805,0,0,0,5.010341,83.50552,0.1200468,0,0,0,3.614805
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,28.08148,28.08148,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.043205,3.614805,0,0.03966274,-0.03966274,4.968533,82.80872,0.1200468,0.04144756,0,0,3.614805
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,27.12423,27.12423,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.087274,3.575142,0,0.2075901,-0.2075901,4.749714,79.16174,0.1200468,0.2169316,0,0,3.575142
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,26.27844,26.27844,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.31793,3.367552,0,0.1984053,-0.1984053,4.540576,75.67612,0.1200468,0.2073336,0,0,3.367552
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,25.55723,25.55723,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.53838,3.169147,0,0.1349145,-0.1349145,4.398364,73.30592,0.1200468,0.1409857,0,0,3.169147
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,24.76389,24.76389,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.688285,3.034232,0,0.1383368,-0.1383368,4.252544,70.8756,0.1200468,0.1445619,0,0,3.034232
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,24.06235,24.06235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.841993,2.895895,0,0,0,4.252544,70.8756,0.1200468,0,0,0,2.895895
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,23.49193,23.49193,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.841993,2.895895,0,0.06488097,-0.06488097,4.184154,69.73576,0.1200468,0.06780062,0,0,2.895895
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4399258,30.28763,22.94118,1.168762,1.168762,0,0,0,1.168762,37.64032,0,2.220446E-16,0,0.4399258,1.230276,1.168762,0,0,1.914083,2.831014,0,0.7903501,-0.7903501,3.351051,55.85075,0.1200468,1.285638,0.3519406,0,3.27094
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.7143286,36.92698,24.50819,0.3437701,0.3437701,0,0,0,0.3437701,207.7925,0,0,0,0.7143286,0.3618633,0.3437701,0,0,2.79225,2.040664,0.3524654,0,0.3524654,3.685429,61.4237,0.1200149,0.3781471,0.5714629,0,2.754993
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.166705,50.2686,28.19294,0.6975598,0.6975598,0,-1,0,0.6975598,167.2552,0,0,0,1.166705,0.7342735,0.6975598,0,0,2.439784,2.357883,0.4324319,0,0.4324319,4.09567,68.26104,0.1199758,0.7673158,0.9333643,0,3.524589
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.376486,59.75109,31.99571,0.2474971,0.2474971,0,-1,0,0.2474971,556.1625,0,0,0,1.376486,0.2605233,0.2474971,0,0,2.007352,2.747072,1.115963,0,1.115963,5.154366,85.90592,0.1198751,0.2722468,1.101189,0,4.123558
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.4009,64.00121,34.9068,0.3388264,0.3388264,0,-1,0,0.3388264,413.4564,0.1528508,0,0,1.4009,0.3566594,0.3388264,0,0,0.8913895,3.751438,0.8913895,0,0.8913895,6.000012,100,0.1197947,0.3727091,1.12072,0,5.152338
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.339293,65.00397,36.99176,1.166111,1.166111,0,-1,0,1.166111,114.8513,0.1118088,0,0,1.339293,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.1197947,1.282722,1.071435,0,5.892982
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.078597,60.81507,38.90626,0,0,0,-1,0,0,0,1.078597,0,0,1.078597,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1197947,0,0.8628779,0,5.632287
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.029546,60.86133,39.94218,0.6698874,0.6698874,0,-1,0,0.6698874,153.6894,0.324401,0,0,1.029546,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1197947,0.7368761,0.8236364,0,5.583234
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8876402,57.78514,40.12577,0.0878557,0.0878557,0,-1,0,0.0878557,1010.339,0.7951605,0,0,0.8876402,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1197947,0.09664126,0.7101122,0,5.441329
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5594701,50.94217,40.30935,0.220998,0.220998,0,-1,0,0.220998,253.1562,0.3268406,0,0,0.5594701,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1197947,0.2430978,0.447576,0,5.113159
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2016013,42.95188,39.31276,0.1184879,0.1184879,0,-1,0,0.1184879,170.1451,0.07687722,0,0,0.2016013,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1197947,0.1303366,0.161281,0,4.75529
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,37.04421,37.04421,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1197947,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,34.9068,34.9068,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1197947,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,33.17588,33.17588,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1197947,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,31.62199,31.62199,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1197947,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,30.09432,30.09432,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1197947,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,28.89449,28.89449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1197947,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,27.95691,27.95691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1197947,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,26.99966,26.99966,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1197947,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,26.16698,26.16698,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1197947,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,25.4261,25.4261,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1197947,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,24.63276,24.63276,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1197947,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,23.95089,23.95089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1197947,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,23.3608,23.3608,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1197947,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.338601,28.40132,22.81006,0,0,0,0,0,0,0,0,0,0,0.338601,0,0,0,0,2.460551,2.339193,0.338601,0,0.338601,3.986953,66.44909,0.1197642,0,0.2708808,0,2.677794
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2651635,28.76512,24.37706,0.129871,0.129871,0,0,0,0.129871,204.1744,0,0,0,0.2651635,0.1367064,0.129871,0,0,2.12195,2.643934,0.1284571,0,0.1284571,4.108819,68.48017,0.1197527,0.1428581,0.2121308,0,2.909097
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6381872,39.30841,28.0487,0.6097006,0.6097006,0,-1,0,0.6097006,104.6722,0,0,0,0.6381872,0.64179,0.6097006,0,0,1.993493,2.759545,0,0.003602891,-0.003602891,4.105021,68.41688,0.1197527,0.6706706,0.5105497,0,3.397732
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7041834,44.6979,31.84491,0.8576139,0.8576139,0,-1,0,0.8576139,82.1096,0,1.110223E-16,0,0.7041834,0.9027515,0.8576139,0,0,1.997496,2.755942,0,0.1985681,-0.1985681,3.895712,64.9284,0.1197527,0.9433753,0.5633467,0,3.460126
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1991786,38.23369,34.74288,1.116368,1.116368,0,-1,0,1.116368,17.84166,0,0,0,0.1991786,1.175124,1.116368,0,0,2.218127,2.557374,0,0.9759457,-0.9759457,2.866975,47.78281,0.1197527,1.228005,0.1593429,0,2.756553
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9729203,55.95916,36.84096,1.341705,1.341705,0,-1,0,1.341705,72.51372,0,0,0.09587579,0.9729203,1.412321,1.341705,0,0,3.302511,1.581429,0,0.439401,-0.439401,2.403805,40.06334,0.1197527,1.475876,0.7783363,0,2.554349
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5584823,49.25985,38.76202,0.680464,0.680464,0,-1,0,0.680464,82.07376,0,0,0,0.5584823,0.7162778,0.680464,0,0,3.790735,1.142028,0,0.1577955,-0.1577955,2.237474,37.29116,0.1197527,0.7485104,0.4467859,0,1.70051
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4951635,49.08863,39.79139,0.6778464,0.6778464,0,-1,0,0.6778464,73.04952,0,0,0,0.4951635,0.7135225,0.6778464,0,0,3.966063,0.9842322,0,0.218359,-0.218359,2.007304,33.45499,0.1197527,0.745631,0.3961308,0,1.479396
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1482349,42.64559,39.97497,1.081303,0.8684027,0,-1,0,0.8684027,17.06983,0,0.2128998,0.4336886,0.1482349,0.9141082,0.8684027,0,0,4.208684,0.7658733,0,0.7658733,-0.7658733,1.200002,20,0.1197527,1.189433,0.1185879,0,0.9141082
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1467595,42.84527,40.19789,0,0,0,-1,0,0,0,0,0,0,0.1467595,0,0,0,0,5.059654,0,0.1467595,0,0.1467595,1.339231,22.32047,0.1197395,0,0.1174076,0,0.1467595
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03235665,39.77383,39.2013,0.1963951,0.1562182,0,-1,0,0.1562182,20.71247,0,0.0401769,0.08440746,0.03235665,0.1644402,0.1562182,0,0,4.912895,0.1320836,0,0.1320836,-0.1320836,1.200002,20,0.1197395,0.2160346,0.02588532,0,0.1644402
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,36.91964,36.91964,0.4215198,0,0,-1,0,0,0,0,0.4215198,0.4636717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197395,0.4636717,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,34.77567,34.77567,0.3335651,0,0,-1,0,0,0,0,0.3335651,0.3669216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197395,0.3669216,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197395,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,31.51708,31.51708,1.361336,0,0,-1,0,0,0,0,1.361336,1.49747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197395,1.49747,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,29.98286,29.98286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197395,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,28.78303,28.78303,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197395,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,27.84545,27.84545,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197395,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,26.8882,26.8882,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197395,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,26.03585,26.03585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197395,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,25.30153,25.30153,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197395,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,24.50819,24.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197395,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,23.82631,23.82631,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1199101,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,23.2559,23.2559,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1200438,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2534972,26.82611,22.67893,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,26.7163,0,0,0,0.2534972,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9670911,0,0.9670911,4.690578,78.17613,0.1201823,1.043733,0.2027978,1.7,2.694565
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4551575,31.92158,24.24593,0,0,0.9737977,0,0.3219468,0,0,0,0,0,0.4551575,0,0,0.9737977,0.9251078,1.380265,3.31145,1.380265,0,1.380265,6.000012,100,0.1201828,0,0.364126,1.7,3.766608
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7707951,41.70237,27.8979,0.5691692,0.5691692,0,-1,0,0.5691692,135.4246,0.1716697,0,0,0.7707951,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1201828,0.6260861,0.616636,0,5.324484
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.081774,52.42231,31.66133,0,0,0,-1,0,0,0,1.081774,0,0,1.081774,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1201828,0,0.8654194,0,5.635463
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.121786,56.73105,34.57241,0,0,0,-1,0,0,0,1.121786,0,0,1.121786,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1201828,0,0.8974288,0,5.675475
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.146799,59.81049,36.67705,0,0,0,-1,0,0,0,1.146799,0,0,1.146799,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1201828,0,0.9174396,0,5.700489
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.158308,62.39919,38.61122,0.1058355,0.1058355,0,-1,0,0.1058355,1094.441,1.046902,0,0,1.158308,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1201828,0.1164191,0.9266463,0,5.711997
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.184584,64.30096,39.64714,0.9264047,0.9264047,0,-1,0,0.9264047,127.869,0.2094216,0,0,1.184584,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1201828,1.019045,0.9476676,0,5.738274
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.9452129,58.80624,39.87006,0.411066,0.411066,0,-1,0,0.411066,229.9419,0.5125118,0,0,0.9452129,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1201828,0.4521726,0.7561703,0,5.498902
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4501476,48.47184,40.05365,0.5124406,0.5124406,0,-1,0,0.5124406,87.84385,0,0,0,0.4501476,0.5394112,0.5124406,0,0,0,4.553689,0,0.08926363,-0.08926363,5.90592,98.4318,0.1201828,0.5636847,0.3601181,0,5.003837
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.214182,42.96288,39.09639,1.067549,1.067549,0,-1,0,1.067549,20.06295,0,2.220446E-16,0,0.214182,1.123736,1.067549,0,0,0.0991818,4.464425,0,0.9095543,-0.9095543,4.947165,82.45259,0.1201828,1.174304,0.1713456,0,4.678607
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,36.78851,36.78851,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.109798,3.554871,0,1.339399,-1.339399,3.535315,58.92179,0.1201828,1.399672,0,0,3.554871
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,34.65109,34.65109,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.598019,2.215472,0,0.3236367,-0.3236367,3.194171,53.23608,0.1201828,0.3382004,0,0,2.215472
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,32.90051,32.90051,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.957616,1.891835,0,0.3960503,-0.3960503,2.776698,46.2782,0.1201828,0.4138726,0,0,1.891835
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,31.36629,31.36629,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.397672,1.495785,0,0.3397278,-0.3397278,2.418593,40.3098,0.1201828,0.3550155,0,0,1.495785
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,29.85173,29.85173,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.775147,1.156057,0,0.07209742,-0.07209742,2.342596,39.04319,0.1201828,0.0753418,0,0,1.156057
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,28.65845,28.65845,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.855255,1.083959,0,0.1642714,-0.1642714,2.169439,36.15723,0.1201828,0.1716636,0,0,1.083959
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,27.71432,27.71432,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.037779,0.9196878,0,0.2817652,-0.2817652,1.872432,31.20714,0.1201828,0.2944447,0,0,0.9196878
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,26.7374,26.7374,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.350852,0.6379226,0,0.1362672,-0.1362672,1.728794,28.81317,0.1201828,0.1423992,0,0,0.6379226
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,25.91128,25.91128,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.502259,0.5016555,0,0.1185225,-0.1185225,1.60386,26.73095,0.1201828,0.123856,0,0,0.5016555
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,25.17039,25.17039,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.633951,0.383133,0,0.07259986,-0.07259986,1.527333,25.4555,0.1201828,0.07586685,0,0,0.383133
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,24.37706,24.37706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.714618,0.3105331,0,0,0,1.527333,25.4555,0.1201828,0,0,0,0.3105331
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,23.69518,23.69518,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.714618,0.3105331,0,0.03500396,-0.03500396,1.490436,24.84054,0.1201828,0.03657914,0,0,0.3105331
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,23.12477,23.12477,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.753511,0.2755292,0,0.03870863,-0.03870863,1.449633,24.16051,0.1201828,0.04045051,0,0,0.2755292
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2210759,26.15692,22.55435,0,0,0,0,0,0,0,0,0,0,0.2210759,0,0,0,0,4.79652,0.2368205,0.2210759,0,0.2210759,1.659364,27.65601,0.1201629,0,0.1768607,0,0.4578964
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3296061,29.58277,24.10169,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,55.10388,0,0,0,0.3296061,0,0,1.101846,1.046754,4.575445,0.4357888,1.37636,0,1.37636,2.965094,49.41813,0.1203284,0.6579695,0.2636849,1.7,0.7653949
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4317718,35.18019,27.75365,0.5866904,0.5866904,0,-1,0,0.5866904,73.59449,0,0,0,0.4317718,0.6175689,0.5866904,0,0,3.199085,1.674513,0,0.185797,-0.185797,2.769246,46.15401,0.1203284,0.6453595,0.3454175,0,2.106284
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2118581,35.16064,31.51708,0.4233258,0.4233258,0,-1,0,0.4233258,50.04611,0,0,0,0.2118581,0.4456061,0.4233258,0,0,3.405526,1.488716,0,0.233748,-0.233748,2.522854,42.04749,0.1203284,0.4656584,0.1694865,0,1.700574
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8491304,50.49954,34.4085,0,0,0,-1,0,0,0,0,0,0,0.8491304,0,0,0,0,3.665246,1.254968,0.8491304,0,0.8491304,3.32841,55.47339,0.1202521,0,0.6793043,0,2.104098
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5776697,47.25073,36.53281,0.6589291,0.6589291,0,-1,0,0.6589291,87.66796,0,0,0,0.5776697,0.6936095,0.6589291,0,0,2.816116,2.019185,0,0.1159399,-0.1159399,3.206199,53.43654,0.1202521,0.724822,0.4621357,0,2.596854
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4444019,46.68212,38.46697,0.8917994,0.8917994,0,-1,0,0.8917994,49.83205,0,0,0,0.4444019,0.9387362,0.8917994,0,0,2.944938,1.903245,0,0.4943343,-0.4943343,2.685125,44.75199,0.1202521,0.9809793,0.3555216,0,2.347647
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.8008798,55.14832,39.49634,0,0,0,-1,0,0,0,0,0,0,0.8008798,0,0,0,0,3.494198,1.408911,0.8008798,0,0.8008798,3.444906,57.41499,0.1201801,0,0.6407039,0,2.209791
