Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,26.60627,26.60627,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1198752,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,25.64902,25.64902,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1198752,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,24.80323,24.80323,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1198752,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,24.02956,24.02956,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1198752,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,23.19689,23.19689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1198752,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,22.53468,22.53468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1198752,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,21.9446,21.9446,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1198752,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1521771,23.80042,21.35451,1.738929,1.738929,0.425,0,0.172125,1.738929,8.751196,0,0,0,0.1521771,1.383083,1.313929,0,0,2.361017,2.428773,0,1.230906,-1.230906,2.462665,41.04433,0.1198752,1.912822,0.1217417,1.7,2.58095
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4424613,30.2359,22.84939,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4424613,0,0,1.452632,1.38,3.728691,1.197867,1.822461,0,1.822461,4.191604,69.85992,0.1199429,0,0.3539691,1.7,1.640328
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4290268,33.66203,26.35056,0.009341177,0.009341177,0,-1,0,0.009341177,4592.856,0,0,0,0.4290268,0.009832818,0.009341177,0,0,1.90623,2.838082,0.419194,0,0.419194,4.589286,76.48795,0.1199065,0.01027529,0.3432215,0,3.267109
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.538427,39.49342,29.98286,0.8059554,0.8059554,0,-1,0,0.8059554,66.80605,1.110223E-16,0,0,0.538427,0.8483741,0.8059554,0,0,1.487036,3.215357,0,0.3099471,-0.3099471,4.262573,71.04274,0.1199065,0.8865509,0.4307416,0,3.753784
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.018433,52.359,32.82183,0.1483212,0.1483212,0,-1,0,0.1483212,686.64,0,0,0,1.018433,0.1561276,0.1483212,0,0,1.831421,2.90541,0.8623053,0,0.8623053,5.080627,84.67696,0.1198314,0.1631534,0.8147463,0,3.923842
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9440699,53.18956,34.97892,0.3441616,0.3441616,0,-1,0,0.3441616,274.3101,0,0,0,0.9440699,0.3622754,0.3441616,0,0,0.9691162,3.681484,0.5817945,0,0.5817945,5.632566,93.87592,0.1197809,0.3785777,0.7552559,0,4.625554
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.317805,64.42189,36.97209,0.4449642,0.4449642,0,-1,0,0.4449642,296.1597,0.4620996,0,0,1.317805,0.4683834,0.4449642,0,0,0.3873217,4.2051,0.3873217,0,0.3873217,6.000012,100,0.1197473,0.4894606,1.054244,0,5.522904
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.052692,59.25392,38.09981,0,0,0,-1,0,0,0,1.052692,0,0,1.052692,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1197473,0,0.8421533,0,5.60638
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.032996,59.13647,38.39485,0.161733,0.161733,0,-1,0,0.161733,638.7042,0.8627505,0,0,1.032996,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1197473,0.1779063,0.8263966,0,5.586685
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.7083138,52.26986,38.68989,0.3464542,0.3464542,0,-1,0,0.3464542,204.4466,0.3436251,0,0,0.7083138,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1197473,0.3810996,0.566651,0,5.262002
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.248121,42.23048,37.77198,0,0,0,-1,0,0,0,0.248121,0,0,0.248121,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1197473,0,0.1984968,0,4.80181
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,35.49688,35.49688,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1197473,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,33.33979,33.33979,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1197473,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,31.66133,31.66133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1197473,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,30.16645,30.16645,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1197473,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,28.67157,28.67157,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1197473,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,27.45861,27.45861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1197473,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,26.51448,26.51448,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1197473,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,25.53756,25.53756,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1197473,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,24.69177,24.69177,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1197473,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,23.9181,23.9181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1197473,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,23.08543,23.08543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1197473,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,22.42322,22.42322,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1197473,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,21.83314,21.83314,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1197473,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4913671,29.38479,21.22338,0,0,0,0,0,0,0,0,0,0,0.4913671,0,0,0,0,3.382442,1.509491,0.4913671,0,0.4913671,3.257297,54.28818,0.1197046,0,0.3930937,0,2.000858
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7887722,36.38575,22.71827,0.06720803,0.06720803,0,0,0,0.06720803,1173.628,0,0,0,0.7887722,0.0707453,0.06720803,0,0,2.891075,1.951721,0.7180269,0,0.7180269,3.938478,65.64116,0.1196424,0.07392883,0.6310177,0,2.740494
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.329055,51.56979,26.20632,0.1654918,0.1654918,0,-1,0,0.1654918,803.0945,0,0,0,1.329055,0.1742018,0.1654918,0,0,2.173048,2.597946,1.154853,0,1.154853,5.034068,83.90096,0.1195424,0.1820409,1.063244,0,3.927001
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.39566,57.51456,29.79928,0.9225399,0.9225399,0,-1,0,0.9225399,151.2845,0,0,0,1.39566,0.9710947,0.9225399,0,0,1.018195,3.637314,0.424565,0,0.424565,5.436845,90.61391,0.1195057,1.014794,1.116528,0,5.032973
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.167451,55.50975,32.63824,0,0,0,-1,0,0,0,0.5738214,0,0,1.167451,0,0,0,0,0.5936298,4.019422,0.5936298,0,0.5936298,6.000012,100,0.1194544,0,0.9339609,0,5.186873
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8695048,51.36662,34.79533,0.2464728,0.2464728,0,-1,0,0.2464728,352.7793,0.6100598,0,0,0.8695048,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1194544,0.27112,0.6956038,0,5.423194
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.9340943,55.0294,36.78851,0.4674146,0.4674146,0,-1,0,0.4674146,199.8428,0.4420789,0,0,0.9340943,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1194544,0.514156,0.7472755,0,5.487783
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9868705,57.55137,37.94901,0.2085551,0.2085551,0,-1,0,0.2085551,473.1941,0.7673388,0,0,0.9868705,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1194544,0.2294106,0.7894964,0,5.540559
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.7192995,52.01107,38.24405,1.309026,1.309026,0,-1,0,1.309026,54.94923,0,0,0.05992806,0.7192995,1.377922,1.309026,0,0,0,4.553689,0,0.6586221,-0.6586221,5.305763,88.42921,0.1194544,1.439928,0.5754396,0,5.272988
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3291536,44.5409,38.53909,0.1177408,0.1177408,0,-1,0,0.1177408,279.5578,0,0,0,0.3291536,0.1239377,0.1177408,0,0,0.7318023,3.895067,0.2052159,0,0.2052159,5.500448,91.67395,0.1194366,0.1295149,0.2633229,0,4.22422
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2627493,42.35949,37.6343,0.4617248,0.4617248,0,-1,0,0.4617248,56.90603,0,5.551115E-17,0,0.2627493,0.4860262,0.4617248,0,0,0.5265865,4.079761,0,0.2232769,-0.2232769,5.265094,87.75139,0.1194366,0.5078973,0.2101994,0,4.34251
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,35.35263,35.35263,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.7746719,3.856484,0,0.8953183,-0.8953183,4.321345,72.02228,0.1194366,0.9356077,0,0,3.856484
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,33.19555,33.19555,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.76947,2.961166,0,0.5675756,-0.5675756,3.723068,62.05101,0.1194366,0.5931165,0,0,2.961166
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,31.54987,31.54987,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.40011,2.39359,0,0.1911135,-0.1911135,3.521617,58.6935,0.1194366,0.1997136,0,0,2.39359
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,30.04187,30.04187,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.612458,2.202477,0,0.5373171,-0.5373171,2.955235,49.25381,0.1194366,0.5614964,0,0,2.202477
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,28.56666,28.56666,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.209477,1.66516,0,0.1509364,-0.1509364,2.796134,46.60214,0.1194366,0.1577285,0,0,1.66516
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,27.34715,27.34715,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.377184,1.514223,0,0.1513685,-0.1513685,2.636577,43.94287,0.1194366,0.1581801,0,0,1.514223
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,26.3899,26.3899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.545371,1.362855,0,0,0,2.636577,43.94287,0.1194366,0,0,0,1.362855
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,25.41298,25.41298,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.545371,1.362855,0,0.2644391,-0.2644391,2.357834,39.29716,0.1194366,0.2763389,0,0,1.362855
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,24.56064,24.56064,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.839193,1.098416,0,0.02667284,-0.02667284,2.329719,38.82856,0.1194366,0.02787312,0,0,1.098416
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,23.76731,23.76731,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.868829,1.071743,0,0.01708657,-0.01708657,2.311708,38.52839,0.1194366,0.01785547,0,0,1.071743
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,22.94118,22.94118,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.887814,1.054656,0,0.2509795,-0.2509795,2.047152,34.11913,0.1194366,0.2622736,0,0,1.054656
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,22.27242,22.27242,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.16668,0.8036768,0,0.025523,-0.025523,2.020248,33.67074,0.1194366,0.02667154,0,0,0.8036768
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,21.68234,21.68234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.195039,0.7781538,0,0,0,2.020248,33.67074,0.1194366,0,0,0,0.7781538
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2498504,25.14623,21.09881,0.6881628,0.6881628,0,0,0,0.6881628,36.30687,0,0,0,0.2498504,0.7243819,0.6881628,0,0,4.195039,0.7781538,0,0.4745316,-0.4745316,1.520048,25.33409,0.1194366,0.7569791,0.1998803,0,1.028004
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2528355,26.72093,22.58714,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,40.41118,0,0,0,0.2528355,0,0,1.074343,1.020626,4.722296,0.3036222,1.273461,0,1.273461,2.72816,45.46923,0.1196061,0.6882229,0.2022684,1.7,0.5564577
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3015421,31.09581,26.03585,0,0,0,-1,0,0,0,0,0,0,0.3015421,0,0,0,0,3.448835,1.449737,0.3015421,0,0.3015421,3.014228,50.23703,0.1195801,0,0.2412337,0,1.751279
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3779573,36.15553,29.6157,0.559836,0.559836,0,-1,0,0.559836,67.51215,0,0,0,0.3779573,0.5893011,0.559836,0,0,3.147293,1.721125,0,0.2113438,-0.2113438,2.791452,46.5241,0.1195801,0.6158197,0.3023659,0,2.099082
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8959579,49.30052,32.45466,0.7861103,0.7861103,0,-1,0,0.7861103,113.9736,0,0,0,0.8959579,0.8274845,0.7861103,0,0,3.382119,1.509781,0.06847347,0,0.06847347,2.856411,47.60676,0.1195742,0.8647213,0.7167664,0,2.405739
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9301794,52.46889,34.61175,0.1431888,0.1431888,0,-1,0,0.1431888,649.6172,0,0,0,0.9301794,0.1507251,0.1431888,0,0,3.313646,1.571407,0.7794542,0,0.7794542,3.595867,59.93099,0.1195069,0.1575077,0.7441435,0,2.501587
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7233489,50.32996,36.63771,1.238119,1.238119,0,-1,0,1.238119,58.4232,0,2.220446E-16,0,0.7233489,1.303284,1.238119,0,0,2.534192,2.272916,0,0.5799346,-0.5799346,2.984562,49.7426,0.1195069,1.361931,0.5786791,0,2.996265
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.239103,63.43727,37.80476,0.7661894,0.7661894,0,-1,0,0.7661894,161.7228,0,0,0,1.239103,0.8065152,0.7661894,0,0,3.178564,1.692982,0.4325875,0,0.4325875,3.39495,56.58239,0.1194696,0.8428083,0.9912822,0,2.932084
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5533918,48.44711,38.09981,0.551089,0.551089,0,-1,0,0.551089,100.4179,0,0,0,0.5533918,0.5800937,0.551089,0,0,2.745976,2.08231,0,0.02670191,-0.02670191,3.366804,56.11329,0.1194696,0.6061979,0.4427134,0,2.635702
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4907334,47.51536,38.39485,0.37905,0.37905,0,-1,0,0.37905,129.464,0,0,0,0.4907334,0.399,0.37905,0,0,2.775645,2.055609,0.09173342,0,0.09173342,3.45383,57.56372,0.1194617,0.4169551,0.3925868,0,2.546342
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1967857,41.01895,37.50972,0.4291644,0.4291644,0,-1,0,0.4291644,45.85322,0,0,0,0.1967857,0.4517519,0.4291644,0,0,2.683911,2.138169,0,0.2549663,-0.2549663,3.185072,53.08443,0.1194617,0.4720808,0.1574285,0,2.334954
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,35.24118,35.24118,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,2.967207,1.883202,0,1.148699,-1.148699,1.974237,32.90388,0.1194617,1.20039,0,0,1.883202
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,33.06442,33.06442,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.243539,0.7345034,0,0.2986163,-0.2986163,1.659468,27.65774,0.1194617,0.3120541,0,0,0.7345034
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,31.42529,31.42529,1.041781,0.4140927,0,-1,0,0.4140927,0,0,0.6276879,0.731866,0,0.4358871,0.4140927,0,0,4.575336,0.4358871,0,0.4358871,-0.4358871,1.200002,20,0.1194617,1.145959,0,0,0.4358871
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,29.93041,29.93041,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194617,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,28.43553,28.43553,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194617,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,27.21602,27.21602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194617,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,26.27844,26.27844,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194617,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,25.30153,25.30153,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194617,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,24.43607,24.43607,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194617,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,23.65584,23.65584,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194617,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,22.82973,22.82973,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194617,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,22.14785,22.14785,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1195904,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,21.55776,21.55776,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.119696,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4186935,27.85934,20.96768,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,74.00588,0,0,0,0.4186935,0,0,1.134243,1.077531,2.299654,2.484,1.496224,0,1.496224,5.237811,87.29668,0.1198453,0.6223328,0.3349548,1.7,2.902694
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7809372,35.93747,22.44289,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,42.14087,2.220446E-16,0,0,0.7809372,1.452632,1.38,0,0,0.8034301,3.830602,0,0.6716943,-0.6716943,4.529783,75.49624,0.1198453,2.038475,0.6247498,1.7,4.611539
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.261209,49.66072,25.89161,0.7658724,0.7658724,0,-1,0,0.7658724,164.6761,0,0,0,1.261209,0.8061814,0.7658724,0,0,1.549757,3.158907,0.4550272,0,0.4550272,4.96146,82.69083,0.1198061,0.8424596,1.008967,0,4.420116
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.395239,57.07648,29.45179,0.1108916,0.1108916,0,-1,0,0.1108916,1258.2,0.1837809,0,0,1.395239,0.116728,0.1108916,0,0,1.09473,3.568432,1.09473,0,1.09473,6.000012,100,0.1197119,0.1219808,1.116191,0,4.963671
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.428067,61.3951,32.27108,0.3026158,0.3026158,0,-1,0,0.3026158,471.9076,1.109524,0,0,1.428067,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1197119,0.3328773,1.142453,0,5.981756
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.34456,61.95615,34.42817,0.3448883,0.3448883,0,-1,0,0.3448883,389.8536,0.9815193,0,0,1.34456,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1197119,0.3793772,1.075648,0,5.898249
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.403493,66.04647,36.4738,0.3677159,0.3677159,0,-1,0,0.3677159,381.6787,1.016424,0,0,1.403493,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1197119,0.4044875,1.122795,0,5.957182
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.090779,59.60694,37.6343,0,0,0,-1,0,0,0,1.090779,0,0,1.090779,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1197119,0,0.8726234,0,5.644468
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9944984,57.7264,37.94901,0.3944811,0.3944811,0,-1,0,0.3944811,252.1029,0.5792551,0,0,0.9944984,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1197119,0.4339292,0.7955987,0,5.548187
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6659517,50.9397,38.28339,0,0,0,-1,0,0,0,0.6659517,0,0,0.6659517,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1197119,0,0.5327613,0,5.219641
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.210681,41.11828,37.35892,0.1841759,0.1841759,0,-1,0,0.1841759,114.3912,0.0168116,0,0,0.210681,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1197119,0.2025935,0.1685448,0,4.76437
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,35.09038,35.09038,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1197119,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,32.93329,32.93329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1197119,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,31.29416,31.29416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1197119,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,29.77961,29.77961,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1197119,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,28.3044,28.3044,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1197119,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,27.09145,27.09145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1197119,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,26.14731,26.14731,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1197119,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,25.17039,25.17039,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1197119,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,24.30494,24.30494,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1197119,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,23.53127,23.53127,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1197119,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,22.67893,22.67893,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1197119,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,21.99705,21.99705,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1197119,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,21.40697,21.40697,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1197119,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593754,25.01539,20.81688,0.940554,0.940554,0,0,0,0.940554,27.57687,0,0,0,0.2593754,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7306815,-0.7306815,2.815937,46.93219,0.1197119,1.034609,0.2075003,0,2.523067
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3633585,28.28815,22.29209,0.7000275,0.7000275,0,0,0,0.7000275,51.90632,0,1.110223E-16,0,0.3633585,0.736871,0.7000275,0,0,3.35631,1.53301,0,0.3735125,-0.3735125,2.42222,40.37026,0.1197119,0.7700302,0.2906868,0,1.896369
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6032977,36.16036,25.72114,0.5295702,0.5295702,0,-1,0,0.5295702,113.9221,0,0,0,0.6032977,0.5574424,0.5295702,0,0,3.771324,1.159498,0.04585535,0,0.04585535,2.465723,41.09529,0.1197079,0.5825273,0.4826382,0,1.762795
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.160748,51.38643,29.26165,0.9025474,0.9025474,0,-1,0,0.9025474,128.608,0,0,0,1.160748,0.9500498,0.9025474,0,0,3.725468,1.200768,0.2106986,0,0.2106986,2.665609,44.42672,0.1196898,0.9928021,0.9285987,0,2.361516
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.28372,57.59352,32.0875,0.2396801,0.2396801,0,-1,0,0.2396801,535.5971,0,0,0,1.28372,0.2522948,0.2396801,0,0,3.51477,1.390396,1.031425,0,1.031425,3.644104,60.73495,0.1196012,0.2636481,1.026976,0,2.674116
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.205608,58.34041,34.26426,0.05399345,0.05399345,0,-1,0,0.05399345,2232.878,0,0,0,1.205608,0.05683521,0.05399345,0,0,2.483345,2.318678,1.148773,0,1.148773,4.733926,78.89861,0.1195027,0.0593928,0.9644864,0,3.524287
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.368437,64.88867,36.29021,0.6537673,0.6537673,0,-1,0,0.6537673,209.3155,0,0,0,1.368437,0.6881762,0.6537673,0,0,1.334572,3.352574,0.6802604,0,0.6802604,5.379277,89.65444,0.1194444,0.719144,1.094749,0,4.721011
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.182059,61.61394,37.47039,0.05860678,0.05860678,0,-1,0,0.05860678,2016.932,0.4660562,0,0,1.182059,0.06169135,0.05860678,0,0,0.6543118,3.964808,0.6543118,0,0.6543118,6.000012,100,0.1193884,0.06446746,0.9456474,0,5.146868
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6944934,51.00957,37.80476,0.2374514,0.2374514,0,-1,0,0.2374514,292.4781,0.4445446,0,0,0.6944934,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1193884,0.2611966,0.5555947,0,5.248182
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5249285,47.91381,38.13259,0,0,0,-1,0,0,0,0.5249285,0,0,0.5249285,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193884,0,0.4199428,0,5.078618
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.231763,41.36987,37.22779,0.5193548,0.5193548,0,-1,0,0.5193548,44.62518,0,0,0,0.231763,0.5466892,0.5193548,0,0,0,4.553689,0,0.3149262,-0.3149262,5.668051,94.46732,0.1193884,0.5712903,0.1854104,0,4.785452
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,34.95925,34.95925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.349918,4.238763,0,0,0,5.668051,94.46732,0.1193884,0,0,0,4.238763
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,32.80216,32.80216,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.349918,4.238763,0,1.204528,-1.204528,4.398367,73.30597,0.1193884,1.258731,0,0,4.238763
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,31.14336,31.14336,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.688282,3.034235,0,1.013059,-1.013059,3.330509,55.50837,0.1193884,1.058647,0,0,3.034235
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,29.64848,29.64848,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.813903,2.021176,0,0.8605399,-0.8605399,2.42342,40.39026,0.1193884,0.8992642,0,0,2.021176
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,28.17327,28.17327,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.770059,1.160636,0,0.1289112,-0.1289112,2.287536,38.12552,0.1193884,0.1347122,0,0,1.160636
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,26.96032,26.96032,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.913293,1.031725,0,0.04880646,-0.04880646,2.236089,37.26808,0.1193884,0.05100276,0,0,1.031725
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,26.00307,26.00307,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.967523,0.9829185,0,0.2008885,-0.2008885,2.024334,33.73884,0.1193884,0.2099285,0,0,0.9829185
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,25.02615,25.02615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.190732,0.78203,0,0,0,2.024334,33.73884,0.1193884,0,0,0,0.78203
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,24.17381,24.17381,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.190732,0.78203,0,0.1263059,-0.1263059,1.891196,31.51988,0.1193884,0.1319897,0,0,0.78203
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,23.40014,23.40014,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.331072,0.6557242,0,0.2827756,-0.2827756,1.593125,26.55202,0.1193884,0.2955005,0,0,0.6557242
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,22.55435,22.55435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.645267,0.3729486,0,0,0,1.593125,26.55202,0.1193884,0,0,0,0.3729486
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,21.87248,21.87248,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.645267,0.3729486,0,0.06507156,-0.06507156,1.524533,25.40884,0.1193884,0.06799978,0,0,0.3729486
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,21.28239,21.28239,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.717569,0.307877,0,0.1811924,-0.1811924,1.33354,22.22562,0.1193884,0.189346,0,0,0.307877
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07900675,21.94861,20.69231,0,0,0,0,0,0,0,0,0,0,0.07900675,0,0,0,0,4.918894,0.1266846,0.07900675,0,0.07900675,1.408492,23.47482,0.1193816,0,0.0632054,0,0.2056914
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4067528,28.88375,22.14785,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,89.88605,0,0,0,0.4067528,0,0,1.24748,1.185106,4.839887,0.1977907,1.591858,0,1.591858,2.918662,48.64426,0.1195224,0.4977725,0.3254022,1.7,0.6045434
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6540148,36.92749,25.55723,0.8282813,0.8282813,0,-1,0,0.8282813,78.96046,0,0,0,0.6540148,0.8718751,0.8282813,0,0,3.248029,1.630463,0,0.2178603,-0.2178603,2.689017,44.81685,0.1195224,0.9111095,0.5232118,0,2.284478
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5777694,39.26933,29.07807,0,0,0,-1,0,0,0,0,0,0,0.5777694,0,0,0,0,3.490096,1.412603,0.5777694,0,0.5777694,3.237137,53.95217,0.119473,0,0.4622155,0,1.990372
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7705432,46.09435,31.90392,0.1230121,0.1230121,0,-1,0,0.1230121,626.3963,0,0,0,0.7705432,0.1294864,0.1230121,0,0,2.912326,1.932595,0.6410568,0,0.6410568,3.845297,64.08815,0.1194182,0.1353133,0.6164346,0,2.703139
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6600518,46.24119,34.07412,0,0,0,-1,0,0,0,0,0,0,0.6600518,0,0,0,0,2.27127,2.509547,0.6600518,0,0.6600518,4.471477,74.52446,0.1193619,0,0.5280414,0,3.169598
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6512927,48.29189,36.1263,0,0,0,-1,0,0,0,0,0,0,0.6512927,0,0,0,0,1.611218,3.103593,0.6512927,0,0.6512927,5.089347,84.82228,0.1193064,0,0.5210341,0,3.754886
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3588513,43.81985,37.30647,1.063329,1.063329,0,-1,0,1.063329,33.74792,0,0,0,0.3588513,1.119293,1.063329,0,0,0.959925,3.689756,0,0.760442,-0.760442,4.287771,71.46271,0.1193064,1.169661,0.287081,0,4.048608
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.622938,49.35064,37.6343,0.4011118,0.4011118,0,-1,0,0.4011118,155.3029,0,0,0,0.622938,0.4222229,0.4011118,0,0,1.80486,2.929314,0.2007152,0,0.2007152,4.478186,74.63628,0.1192893,0.4412229,0.4983504,0,3.552253
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4239903,45.78093,37.98835,0.4183667,0.4183667,0,-1,0,0.4183667,101.3442,0,0,0,0.4239903,0.440386,0.4183667,0,0,1.604145,3.109958,0,0.01639572,-0.01639572,4.460904,74.34824,0.1192893,0.4602034,0.3391922,0,3.533948
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1235,39.26186,37.08355,0.7349395,0.7349395,0,-1,0,0.7349395,16.8041,0,1.110223E-16,0,0.1235,0.7736205,0.7349395,0,0,1.622363,3.093562,0,0.6501206,-0.6501206,3.775616,62.92681,0.1192893,0.8084335,0.09879997,0,3.217062
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,34.815,34.815,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.344719,2.443442,0,0.2041753,-0.2041753,3.560397,59.33982,0.1192893,0.2133632,0,0,2.443442
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,32.65792,32.65792,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.57158,2.239267,0,0.1802009,-0.1802009,3.370448,56.17402,0.1192893,0.18831,0,0,2.239267
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,31.01879,31.01879,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.771804,2.059066,0,0.3499911,-0.3499911,3.001525,50.02532,0.1192893,0.3657407,0,0,2.059066
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,29.52391,29.52391,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.160683,1.709074,0,1.024276,-1.024276,1.921844,32.03066,0.1192893,1.070368,0,0,1.709074
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,28.02903,28.02903,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.298767,0.6847987,0,0.1582381,-0.1582381,1.755046,29.25071,0.1192893,0.1653588,0,0,0.6847987
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,26.80952,26.80952,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.474587,0.5265606,0,0.03231568,-0.03231568,1.720982,28.68298,0.1192893,0.03376988,0,0,0.5265606
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,25.87194,25.87194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.510493,0.4942449,0,0,0,1.720982,28.68298,0.1192893,0,0,0,0.4942449
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,24.89502,24.89502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.510493,0.4942449,0,0,0,1.720982,28.68298,0.1192893,0,0,0,0.4942449
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,24.02956,24.02956,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.510493,0.4942449,0,0.0002493623,-0.0002493623,1.720719,28.6786,0.1192893,0.0002605836,0,0,0.4942449
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,23.2559,23.2559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.51077,0.4939955,0,0,0,1.720719,28.6786,0.1192893,0,0,0,0.4939955
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,22.40355,22.40355,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.51077,0.4939955,0,0.2313711,-0.2313711,1.476833,24.61383,0.1192893,0.2417828,0,0,0.4939955
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,21.72168,21.72168,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.767849,0.2626244,0,0.0785233,-0.0785233,1.394062,23.23432,0.1192893,0.08205685,0,0,0.2626244
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,21.15126,21.15126,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0,0.07428382,0.07056963,0,0,4.855098,0.1841011,0,0.07428382,-0.07428382,1.31576,21.92929,0.1192893,0.07762659,0,0,0.1841011
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04528525,21.25874,20.54151,0.5322549,0.5322549,0.425,0,0.172125,0.5322549,8.508188,0,0,0,0.04528525,0.1128999,0.1072549,0,0,4.937635,0.1098173,0,0.06761468,-0.06761468,1.244488,20.74142,0.1192893,0.5854805,0.0362282,1.7,0.1551026
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2621466,26.27177,21.99705,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,30.00826,0,0,0,0.2621466,0,0,0.8264185,0.7850976,5.012763,0.04220262,1.047244,0,1.047244,2.237991,37.29977,0.1194329,0.9609396,0.2097173,1.7,0.3043492
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1608713,28.04414,25.39332,0.6514379,0.6514379,0,-1,0,0.6514379,24.6948,0,0,0,0.1608713,0.6857241,0.6514379,0,0,3.965518,0.9847224,0,0.5248528,-0.5248528,1.684747,28.07907,0.1194329,0.7165817,0.128697,0,1.145594
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7259977,41.93541,28.91416,0.5018157,0.5018157,0,-1,0,0.5018157,144.6742,0,0,0,0.7259977,0.528227,0.5018157,0,0,4.548688,0.4598695,0.1977707,0,0.1977707,1.872369,31.20609,0.1194161,0.5519972,0.5807981,0,1.185867
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.036561,51.49172,31.72034,0,0,0,-1,0,0,0,0,0,0,1.036561,0,0,0,0,4.350917,0.6378631,1.036561,0,1.036561,2.855737,47.59553,0.1193278,0,0.8292489,0,1.674424
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5848353,44.55546,33.89054,0.6352038,0.6352038,0,-1,0,0.6352038,92.07049,0,0,0,0.5848353,0.6686356,0.6352038,0,0,3.314356,1.570768,0,0.08380034,-0.08380034,2.767404,46.12331,0.1193278,0.6987242,0.4678682,0,2.155603
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4774361,44.65464,35.94272,0.6812938,0.6812938,0,-1,0,0.6812938,70.07786,0,1.110223E-16,0,0.4774361,0.7171513,0.6812938,0,0,3.407468,1.486968,0,0.2397153,-0.2397153,2.514722,41.91195,0.1193278,0.7494232,0.3819489,0,1.964404
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2317198,41.27483,37.13601,0.4530513,0.4530513,0,-1,0,0.4530513,51.14647,0,0,0,0.2317198,0.4768961,0.4530513,0,0,3.673818,1.247253,0,0.2451764,-0.2451764,2.256284,37.60465,0.1193278,0.4983565,0.1853758,0,1.478972
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3787664,44.3693,37.47039,0.7830784,0.7830784,0,-1,0,0.7830784,48.3689,0,0,0,0.3787664,0.8242931,0.7830784,0,0,3.946236,1.002076,0,0.4455267,-0.4455267,1.786657,29.77756,0.1193278,0.8613863,0.3030131,0,1.380843
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5173461,47.44851,37.83755,0,0,0,-1,0,0,0,0,0,0,0.5173461,0,0,0,0,4.441266,0.5565495,0.5173461,0,0.5173461,2.277455,37.9575,0.1192838,0,0.4138769,0,1.073896
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2811493,41.97666,36.93275,0.2387668,0.2387668,0,-1,0,0.2387668,117.7506,0,0,0,0.2811493,0.2513334,0.2387668,0,0,3.92392,1.022161,0.02981586,0,0.02981586,2.305741,38.42893,0.1192813,0.2626435,0.2249194,0,1.30331
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,34.67076,34.67076,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,3.894104,1.048995,0,0.5234113,-0.5234113,1.754017,29.23355,0.1192813,0.5469648,0,0,1.048995
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,32.50712,32.50712,0.6493273,0.4993048,0,-1,0,0.4993048,0,0,0.1500224,0.2149552,0,0.525584,0.4993048,0,0,4.475672,0.525584,0,0.525584,-0.525584,1.200002,20,0.1192813,0.71426,0,0,0.525584
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,30.86799,30.86799,0.8035326,0,0,-1,0,0,0,0,0.8035326,0.8838859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192813,0.8838859,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,29.37311,29.37311,0.5211596,0,0,-1,0,0,0,0,0.5211596,0.5732756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192813,0.5732756,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,27.8979,27.8979,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192813,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,26.68495,26.68495,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192813,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,25.74081,25.74081,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192813,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,24.74422,24.74422,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192813,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,23.89843,23.89843,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192813,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,23.1051,23.1051,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192813,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,22.27242,22.27242,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192813,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,21.61022,21.61022,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1193885,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,21.02013,21.02013,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1195338,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3175705,25.56752,20.41038,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,56.67918,-2.220446E-16,0,0,0.3175705,0,0,1.139705,1.08272,2.299654,2.484,1.40029,0,1.40029,5.146801,85.77984,0.1196897,0.6163242,0.2540564,1.7,2.80157
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.734848,34.45631,21.87248,0.9226214,0.9226214,0,0,0,0.9226214,79.64783,0,0,0,0.734848,0.9711804,0.9226214,0,0,0.8993639,3.744262,0,0.2363324,-0.2363324,4.897684,81.62791,0.1196897,1.014884,0.5878783,0,4.479109
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9248968,41.79705,25.22285,1.424378,1.38,0,-1,0,1.38,67.02151,2.220446E-16,0.04437784,0.1868156,0.9248968,1.452632,1.38,0,0,1.161955,3.507929,0,0.5277348,-0.5277348,4.341403,72.35658,0.1196897,1.566816,0.7399175,0,4.432826
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.404012,56.40251,28.73057,0.2741463,0.2741463,0,-1,0,0.2741463,512.1398,0,0,0,1.404012,0.288575,0.2741463,0,0,1.748327,2.980194,1.115437,0,1.115437,5.3996,89.99315,0.1195949,0.3015609,1.12321,0,4.384207
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.493384,62.14544,31.5302,0.1473701,0.1473701,0,-1,0,0.1473701,1013.356,0.7053677,0,0,1.493384,0.1551265,0.1473701,0,0,0.6328902,3.984088,0.6328902,0,0.6328902,6.000012,100,0.1195412,0.1621071,1.194707,0,5.477472
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.477763,64.50719,33.70695,0,0,0,-1,0,0,0,1.477763,0,0,1.477763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195412,0,1.182211,0,6.031452
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.437741,66.07207,35.77225,0.5103534,0.5103534,0,-1,0,0.5103534,281.7148,0.9005272,0,0,1.437741,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1195412,0.5613887,1.150193,0,5.99143
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.369326,65.76778,36.97209,0.452182,0.452182,0,-1,0,0.452182,302.8263,0.8933448,0,0,1.369326,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1195412,0.4974002,1.095461,0,5.923015
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9824408,56.73248,37.32614,0.546883,0.546883,0,-1,0,0.546883,179.6437,0.4067745,0,0,0.9824408,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1195412,0.6015713,0.7859526,0,5.53613
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6607499,50.16767,37.67364,0.2880857,0.2880857,0,-1,0,0.2880857,229.3588,0.3575019,0,0,0.6607499,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1195412,0.3168942,0.5285999,0,5.214439
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2909172,42.02905,36.80818,1.210272,1.210272,0,-1,0,1.210272,24.03734,0,2.220446E-16,0,0.2909172,1.27397,1.210272,0,0,0,4.553689,0,0.9830531,-0.9830531,4.963783,82.72955,0.1195412,1.331299,0.2327337,0,4.844606
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,34.53963,34.53963,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.092281,3.570636,0,1.030259,-1.030259,3.877795,64.62978,0.1195412,1.076621,0,0,3.570636
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,32.38254,32.38254,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.237014,2.540377,0,0.3996909,-0.3996909,3.456483,57.60794,0.1195412,0.417677,0,0,2.540377
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,30.73686,30.73686,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.681115,2.140686,0,0.9642435,-0.9642435,2.440081,40.66794,0.1195412,1.007635,0,0,2.140686
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,29.26165,29.26165,1.265709,1.11762,0,-1,0,1.11762,0,0,0.1480886,0.2746595,0,1.176442,1.11762,0,0,3.752496,1.176442,0,1.176442,-1.176442,1.200002,20,0.1195412,1.39228,0,0,1.176442
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,27.78644,27.78644,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195412,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,26.55382,26.55382,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195412,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,25.59657,25.59657,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195412,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,24.61965,24.61965,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195412,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,23.76731,23.76731,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195412,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,22.97397,22.97397,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195412,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,22.14785,22.14785,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195412,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,21.49876,21.49876,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1196968,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,20.90867,20.90867,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1198371,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4786518,28.19995,20.30547,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,56.95157,0,0,0,0.4786518,0,0,0.8595461,0.8165687,2.299654,2.484,1.29522,0,1.29522,5.047122,84.11854,0.120001,0.9244993,0.3829214,1.7,2.962652
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8400221,36.30974,21.76101,0.4180189,0.4180189,0,0,0,0.4180189,200.9532,0,0,0,0.8400221,0.4400199,0.4180189,0,0,1.004434,3.649698,0.4000023,0,0.4000023,5.426598,90.44312,0.119967,0.4598208,0.6720178,0,4.489721
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.058223,44.37342,25.09827,1.618782,1.38,0,-1,0,1.38,76.68284,0,0.2387823,0.4006605,1.058223,1.452632,1.38,0,0,0.6044316,4.0097,0,0.3944085,-0.3944085,5.010855,83.51408,0.119967,1.780661,0.8465785,0,5.067924
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.274497,53.14357,28.56666,1.029081,1.029081,0,-1,0,1.029081,123.8481,0,0,0,1.274497,1.083243,1.029081,0,0,1.042663,3.615292,0.1912545,0,0.1912545,5.192295,86.53807,0.1199508,1.131989,1.019598,0,4.889789
