Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.487629,61.76286,31.34662,0.8890455,0.8890455,0,-1,0,0.8890455,167.3288,0,0,0,1.487629,0.9358374,0.8890455,0,0,0.8514087,3.787421,0.5517917,0,0.5517917,5.71577,95.26265,0.119904,0.97795,1.190103,0,5.27505
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.264733,58.89595,33.54304,0.4893021,0.4893021,0,-1,0,0.4893021,258.4769,0.4500608,0,0,1.264733,0.5150548,0.4893021,0,0,0.2996171,4.284034,0.2996171,0,0.2996171,6.000012,100,0.1198786,0.5382323,1.011786,0,5.548766
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.45456,66.31578,35.60834,0,0,0,-1,0,0,0,1.45456,0,0,1.45456,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1198786,0,1.163648,0,6.008249
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.257338,62.68064,36.80818,0.4738026,0.4738026,0,-1,0,0.4738026,265.3716,0.7585979,0,0,1.257338,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1198786,0.5211829,1.00587,0,5.811027
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9794047,56.49002,37.17534,1.14717,1.14717,0,-1,0,1.14717,85.37574,2.220446E-16,0,0,0.9794047,1.207547,1.14717,0,0,0,4.553689,0,0.2281425,-0.2281425,5.759529,95.99195,0.1198786,1.261887,0.7835238,0,5.533094
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3980293,44.8128,37.54251,0,0,0,-1,0,0,0,0.1445377,0,0,0.3980293,0,0,0,0,0.2534917,4.325546,0.2534917,0,0.2534917,6.000012,100,0.1198571,0,0.3184235,0,4.723576
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1837223,39.93111,36.67705,0.4681834,0.4681834,0,-1,0,0.4681834,39.24151,0,0,0,0.1837223,0.4928247,0.4681834,0,0,0,4.553689,0,0.3091024,-0.3091024,5.67419,94.56963,0.1198571,0.5150018,0.1469778,0,4.737411
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,34.4085,34.4085,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3434471,4.244586,0,0.01608382,-0.01608382,5.657236,94.28707,0.1198571,0.0168076,0,0,4.244586
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,32.27108,32.27108,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3613181,4.228503,0,0.5688502,-0.5688502,5.057615,84.29341,0.1198571,0.5944485,0,0,4.228503
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,30.63196,30.63196,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,0.9933739,3.659652,0,1.408865,-1.408865,3.572541,59.54223,0.1198571,1.472264,0,0,3.659652
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,29.15674,29.15674,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.558779,2.250788,0,0.2118948,-0.2118948,3.349184,55.81963,0.1198571,0.22143,0,0,2.250788
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,27.68153,27.68153,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.794218,2.038893,0,0.0458731,-0.0458731,3.30083,55.01372,0.1198571,0.04793739,0,0,2.038893
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,26.44236,26.44236,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.845188,1.99302,0,0.1565653,-0.1565653,3.135795,52.26315,0.1198571,0.1636107,0,0,1.99302
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,25.48511,25.48511,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.019149,1.836455,0,0.07509635,-0.07509635,3.056637,50.94385,0.1198571,0.07847569,0,0,1.836455
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,24.50819,24.50819,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.10259,1.761358,0,0.07989655,-0.07989655,2.972419,49.54021,0.1198571,0.08349188,0,0,1.761358
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,23.64273,23.64273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.191364,1.681462,0,0,0,2.972419,49.54021,0.1198571,0,0,0,1.681462
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,22.84939,22.84939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.191364,1.681462,0,0,0,2.972419,49.54021,0.1198571,0,0,0,1.681462
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,22.01672,22.01672,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.191364,1.681462,0,0.07370991,-0.07370991,2.894722,48.24526,0.1198571,0.07702686,0,0,1.681462
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,21.39385,21.39385,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.273264,1.607752,0,0.02222851,-0.02222851,2.87129,47.85475,0.1198571,0.02322879,0,0,1.607752
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,20.79721,20.79721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.297962,1.585523,0,0,0,2.87129,47.85475,0.1198571,0,0,0,1.585523
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4578314,27.70326,20.17434,0,0,0,0,0,0,0,0,0,0,0.4578314,0,0,0,0,3.297962,1.585523,0.4578314,0,0.4578314,3.305628,55.09368,0.1198183,0,0.3662651,0,2.043355
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8544812,36.44096,21.62989,0.2629285,0.2629285,0,0,0,0.2629285,324.9861,0,0,0,0.8544812,0.2767669,0.2629285,0,0,2.840131,1.997571,0.5777143,0,0.5777143,3.853695,64.22813,0.1197694,0.2892214,0.6835849,0,2.852052
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.200516,47.21661,24.94748,0.8015817,0.8015817,0,-1,0,0.8015817,149.7684,0,0,0,1.200516,0.8437701,0.8015817,0,0,2.262416,2.517514,0.3567459,0,0.3567459,4.192134,69.86877,0.1197392,0.8817398,0.9604129,0,3.71803
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.297373,53.44471,28.37652,0.3059453,0.3059453,0,-1,0,0.3059453,424.054,0,0,0,1.297373,0.3220477,0.3059453,0,0,1.90567,2.838586,0.9753257,0,0.9753257,5.11741,85.28999,0.1196568,0.3365398,1.037899,0,4.135959
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.380681,58.80299,31.14336,0,0,0,-1,0,0,0,0.4503361,0,0,1.380681,0,0,0,0,0.9303447,3.716379,0.9303447,0,0.9303447,6.000012,100,0.1195783,0,1.104545,0,5.09706
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.518498,65.15344,33.35946,0.0576097,0.0576097,0,-1,0,0.0576097,2635.838,1.457857,0,0,1.518498,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1195783,0.06337067,1.214799,0,6.072187
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.345352,63.21113,35.42476,0.5176718,0.5176718,0,-1,0,0.5176718,259.8851,0.8004341,0,0,1.345352,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1195783,0.569439,1.076281,0,5.899041
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.00638,56.48348,36.63771,0,0,0,-1,0,0,0,1.00638,0,0,1.00638,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195783,0,0.8051037,0,5.560069
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9983371,56.73167,37.01143,0.6352937,0.6352937,0,-1,0,0.6352937,157.1458,0.3296069,0,0,0.9983371,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1195783,0.6988231,0.7986697,0,5.552026
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7265034,51.23191,37.39826,0.8228456,0.8228456,0,-1,0,0.8228456,88.29157,0,1.110223E-16,0,0.7265034,0.8661533,0.8228456,0,0,0,4.553689,0,0.1396499,-0.1396499,5.852808,97.54661,0.1195783,0.9051301,0.5812027,0,5.280192
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2975948,41.86811,36.53281,0.3023754,0.3023754,0,-1,0,0.3023754,98.41898,0,0,0,0.2975948,0.3182899,0.3023754,0,0,0.1551666,4.414039,0,0.02069512,-0.02069512,5.830994,97.18303,0.1195783,0.332613,0.2380759,0,4.711634
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,34.27737,34.27737,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.1781612,4.393344,0,0.7169887,-0.7169887,5.075221,84.58685,0.1195783,0.7492532,0,0,4.393344
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,32.13995,32.13995,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,0.9748152,3.676355,0,0.7515134,-0.7515134,4.283056,71.38413,0.1195783,0.7853315,0,0,3.676355
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,30.5205,30.5205,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.80983,2.924842,0,0.09891198,-0.09891198,4.178794,69.64642,0.1195783,0.103363,0,0,2.924842
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,29.04528,29.04528,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.919732,2.82593,0,0.3280978,-0.3280978,3.832948,63.88235,0.1195783,0.3428622,0,0,2.82593
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,27.57007,27.57007,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.284286,2.497832,0,0.1124971,-0.1124971,3.714366,61.90598,0.1195783,0.1175594,0,0,2.497832
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,26.31123,26.31123,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.409282,2.385335,0,0.1566557,-0.1566557,3.549237,59.15382,0.1195783,0.1637052,0,0,2.385335
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,25.35398,25.35398,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.583344,2.228679,0,0.1084691,-0.1084691,3.4349,57.24822,0.1195783,0.1133502,0,0,2.228679
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,24.37706,24.37706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.703865,2.12021,0,0,0,3.4349,57.24822,0.1195783,0,0,0,2.12021
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,23.5116,23.5116,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.703865,2.12021,0,0.1148625,-0.1148625,3.313824,55.2303,0.1195783,0.1200313,0,0,2.12021
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,22.71827,22.71827,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.83149,2.005348,0,0.1391211,-0.1391211,3.167178,52.78619,0.1195783,0.1453815,0,0,2.005348
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,21.88559,21.88559,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,2.986069,1.866227,0,0.160079,-0.160079,2.99844,49.9739,0.1195783,0.1672826,0,0,1.866227
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,21.26272,21.26272,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.163935,1.706148,0,0.10994,-0.10994,2.882553,48.04245,0.1195783,0.1148873,0,0,1.706148
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,20.67264,20.67264,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.28609,1.596207,0,0.08165808,-0.08165808,2.796478,46.60787,0.1195783,0.08533269,0,0,1.596207
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4270022,27.05814,20.06288,1.778401,1.778401,0.425,0,0.172125,1.778401,24.01045,0,0,0,0.4270022,1.424633,1.353401,0,0,3.376822,1.514549,0,0.9976305,-0.9976305,1.744883,29.08132,0.1195783,1.956241,0.3416018,1.7,1.941552
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7309716,33.96583,21.48564,1.116863,1.116863,1.7,0,0.5202,1.116863,65.44862,0,0,0,0.7309716,0,0,0.5831369,0.55398,4.4853,0.5169189,1.284952,0,1.284952,2.963895,49.39815,0.1197425,1.228549,0.5847772,1.7,1.24789
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.042848,43.69719,24.78356,0.5302711,0.5302711,0,-1,0,0.5302711,196.6633,0,0,0,1.042848,0.55818,0.5302711,0,0,3.200349,1.673375,0.4846684,0,0.4846684,3.423692,57.06141,0.1197017,0.5832981,0.8342787,0,2.716224
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.269124,52.57392,28.19294,0,0,0,-1,0,0,0,0,0,0,1.269124,0,0,0,0,2.71568,2.109577,1.269124,0,1.269124,4.627688,77.12798,0.1195947,0,1.015299,0,3.3787
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.36111,58.07197,30.94011,1.416087,1.38,0,-1,0,1.38,98.63115,0,0.03608666,0.1776953,1.36111,1.452632,1.38,0,0,1.446557,3.251788,0,0.09152168,-0.09152168,4.531216,75.52011,0.1195947,1.557695,1.088888,0,4.612898
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.484786,63.99048,33.15621,0.3587044,0.3587044,0,-1,0,0.3587044,413.9303,0,0,0,1.484786,0.3775836,0.3587044,0,0,1.548247,3.160266,1.107203,0,1.107203,5.5816,93.02649,0.1195016,0.3945749,1.187829,0,4.645052
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.454793,65.85259,35.24118,0.7086643,0.7086643,0,-1,0,0.7086643,205.2867,0.2677863,0,0,1.454793,0.7459624,0.7086643,0,0,0.4410446,4.156749,0.4410446,0,0.4410446,6.000012,100,0.1194646,0.7795307,1.163835,0,5.611542
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.227345,61.50344,36.45413,0.7789852,0.7789852,0,-1,0,0.7789852,157.5569,0.4073608,0,0,1.227345,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1194646,0.8568837,0.9818762,0,5.781034
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.02218,57.07982,36.84096,1.266578,1.266578,0,-1,0,1.266578,80.7041,0,0,0.01323539,1.02218,1.33324,1.266578,0,0,0,4.553689,0,0.3110596,-0.3110596,5.672126,94.53526,0.1194646,1.393235,0.817744,0,5.575869
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6330385,49.11591,37.22779,0.4631756,0.4631756,0,-1,0,0.4631756,136.6735,0,0,0,0.6330385,0.4875533,0.4631756,0,0,0.3456217,4.24263,0.1454852,0,0.1454852,5.810146,96.83557,0.1194523,0.5094932,0.5064307,0,4.875668
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.210975,40.1031,36.36234,0,0,0,-1,0,0,0,0.01083846,0,0,0.210975,0,0,0,0,0.2001366,4.373566,0.2001366,0,0.2001366,6.000012,100,0.1194355,0,0.16878,0,4.584541
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,34.13313,34.13313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1194355,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,31.99571,31.99571,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1194355,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,30.38937,30.38937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1194355,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,28.89449,28.89449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1194355,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,27.41927,27.41927,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1194355,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,26.16698,26.16698,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1194355,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,25.20973,25.20973,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1194355,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,24.23281,24.23281,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1194355,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,23.3608,23.3608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1194355,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,22.57402,22.57402,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1194355,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,21.76101,21.76101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1194355,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,21.13159,21.13159,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1194355,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,20.54151,20.54151,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1194355,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3754571,26.03247,19.91864,1.042976,1.042976,0,0,0,1.042976,35.99863,0,2.220446E-16,0,0.3754571,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7224125,-0.7224125,3.718162,61.96924,0.1194355,1.147274,0.3003657,0,3.486805
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.844989,35.95771,21.35451,0.4152989,0.4152989,0,0,0,0.4152989,203.4653,0,0,0,0.844989,0.4371568,0.4152989,0,0,2.405281,2.388936,0.4078322,0,0.4078322,4.105065,68.41762,0.1194013,0.4568288,0.6759912,0,3.233925
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9555702,41.73706,24.61965,0.3169613,0.3169613,0,-1,0,0.3169613,301.4785,0,0,0,0.9555702,0.3336435,0.3169613,0,0,1.997449,2.755985,0.6219267,0,0.6219267,4.695077,78.25113,0.1193492,0.3486574,0.7644562,0,3.711555
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.194789,50.67702,28.00936,0.3002721,0.3002721,0,-1,0,0.3002721,397.9021,0,0,0,1.194789,0.3160759,0.3002721,0,0,1.375522,3.315719,0.8787131,0,0.8787131,5.528697,92.14478,0.1192755,0.3302993,0.9558312,0,4.510508
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.403838,58.89843,30.75653,0.1203795,0.1203795,0,-1,0,0.1203795,1166.177,0.7803132,0,0,1.403838,0.1267153,0.1203795,0,0,0.4968092,4.106561,0.4968092,0,0.4968092,6.000012,100,0.119234,0.1324174,1.12307,0,5.510398
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.45455,62.96204,32.97263,0,0,0,-1,0,0,0,1.45455,0,0,1.45455,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.119234,0,1.16364,0,6.008239
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.478688,66.27946,35.07071,0.1958272,0.1958272,0,-1,0,0.1958272,755.0983,1.272554,0,0,1.478688,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.119234,0.21541,1.182951,0,6.032377
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.270959,62.39001,36.29021,0.3772908,0.3772908,0,-1,0,0.3772908,336.8645,0.8738106,0,0,1.270959,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.119234,0.4150199,1.016767,0,5.824648
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.004559,56.48744,36.67705,1.610655,1.38,0,-1,0,1.38,72.79411,0,0.2306547,0.3917201,1.004559,1.452632,1.38,0,0,0,4.553689,0,0.4480729,-0.4480729,5.527702,92.12818,0.119234,1.77172,0.803647,0,5.558248
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.7092153,50.50391,37.06388,0.9407156,0.9407156,0,-1,0,0.9407156,75.39104,0,0,0,0.7092153,0.9902269,0.9407156,0,0,0.4978587,4.105616,0,0.2810116,-0.2810116,5.23149,87.19131,0.119234,1.034787,0.5673722,0,4.814831
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3163589,41.8702,36.19843,0,0,0,-1,0,0,0,0,0,0,0.3163589,0,0,0,0,0.8100939,3.824605,0.3163589,0,0.3163589,5.531614,92.19338,0.1192075,0,0.2530871,0,4.140964
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,33.98233,33.98233,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.493735,4.109327,0,1.452632,-1.452632,4.000406,66.67329,0.1192075,1.699423,0,0,4.109327
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,31.86458,31.86458,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.10777,2.656696,0,0.5731569,-0.5731569,3.396245,56.60398,0.1192075,0.598949,0,0,2.656696
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,30.25824,30.25824,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.744611,2.083539,0,0.2701959,-0.2701959,3.111434,51.85713,0.1192075,0.2823547,0,0,2.083539
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,28.76991,28.76991,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.044829,1.813343,0,1.38355,-1.38355,1.653044,27.55068,0.1192075,1.44581,0,0,1.813343
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,27.2947,27.2947,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.582107,0.429793,0,0.2405616,-0.2405616,1.39947,23.32445,0.1192075,0.2513869,0,0,0.429793
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,26.03585,26.03585,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.849397,0.1892314,0,0.06089769,-0.06089769,1.335278,22.25459,0.1192075,0.06363808,0,0,0.1892314
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,25.0786,25.0786,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.917061,0.1283337,0,0.07185125,-0.07185125,1.25954,20.99229,0.1192075,0.07508455,0,0,0.1283337
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,24.10169,24.10169,0.3100181,0.05365834,0,-1,0,0.05365834,0,0,0.2563598,0.2873616,0,0.05648246,0.05365834,0,0,4.996896,0.05648246,0,0.05648246,-0.05648246,1.200002,20,0.1192075,0.3410199,0,0,0.05648246
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,23.23623,23.23623,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192075,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,22.44289,22.44289,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192075,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,21.61022,21.61022,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192075,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,21.00046,21.00046,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1193509,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,20.41038,20.41038,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1194624,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.420245,26.67627,19.80718,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,44.72282,0,0,0,0.420245,0,0,0.7603345,0.7223178,2.299654,2.484,1.142563,0,1.142563,4.902298,81.70481,0.119613,1.033632,0.336196,1.7,2.904245
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.860235,36.0817,21.20371,0.4159599,0.4159599,0,0,0,0.4159599,206.8072,0,0,0,0.860235,0.4378526,0.4159599,0,0,1.157092,3.512306,0.4223825,0,0.4223825,5.303006,88.38325,0.1195776,0.4575559,0.688188,0,4.372541
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.227905,47.22806,24.44918,0,0,0,-1,0,0,0,0.493196,0,0,1.227905,0,0,0,0,0.7347092,3.892451,0.7347092,0,0.7347092,6.000012,100,0.1195162,0,0.9823241,0,5.120356
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.358707,54.19019,27.80611,0.4671015,0.4671015,0,-1,0,0.4671015,290.8805,0.8670215,0,0,1.358707,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1195162,0.5138117,1.086966,0,5.912396
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.556694,62.55833,30.55328,0,0,0,-1,0,0,0,1.556694,0,0,1.556694,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195162,0,1.245355,0,6.110383
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.601415,66.66015,32.76937,0.4103543,0.4103543,0,-1,0,0.4103543,390.2517,1.169463,0,0,1.601415,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1195162,0.4513898,1.281132,0,6.155104
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.393259,63.75273,34.86745,0.5572411,0.5572411,0,-1,0,0.5572411,250.0281,0.8066897,0,0,1.393259,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1195162,0.6129653,1.114607,0,5.946948
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.181224,59.95881,36.10663,0.56101,0.56101,0,-1,0,0.56101,210.5532,0.5906875,0,0,1.181224,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1195162,0.617111,0.9449795,0,5.734913
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.019989,56.62716,36.49347,0.7298738,0.7298738,0,-1,0,0.7298738,139.7487,0.2517008,0,0,1.019989,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1195162,0.8028612,0.8159912,0,5.573678
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7482322,51.13863,36.89997,0.8342814,0.8342814,0,-1,0,0.8342814,89.68584,0,0,0,0.7482322,0.8781909,0.8342814,0,0,0,4.553689,0,0.1299587,-0.1299587,5.863023,97.71687,0.1195162,0.9177095,0.5985858,0,5.301921
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3825334,42.9528,36.04763,0.8485078,0.8485078,0,-1,0,0.8485078,45.08308,0,0,0,0.3825334,0.8931661,0.8485078,0,0,0.1443985,4.42373,0,0.5106327,-0.5106327,5.324769,88.74598,0.1195162,0.9333586,0.3060267,0,4.806263
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,33.81842,33.81842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7117682,3.913098,0,0,0,5.324769,88.74598,0.1195162,0,0,0,3.913098
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,31.72034,31.72034,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7117682,3.913098,0,0.5771098,-0.5771098,4.716442,78.60722,0.1195162,0.6030797,0,0,3.913098
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,30.11399,30.11399,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.353001,3.335988,0,0.1083903,-0.1083903,4.602189,76.703,0.1195162,0.1132679,0,0,3.335988
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,28.63878,28.63878,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.473435,3.227597,0,1.452632,-1.452632,3.070981,51.18291,0.1195162,1.940951,0,0,3.227597
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,27.16357,27.16357,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.08747,1.774966,0,0.009684065,-0.009684065,3.060773,51.01278,0.1195162,0.01011985,0,0,1.774966
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,25.92439,25.92439,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.09823,1.765282,0,0.07421814,-0.07421814,2.98254,49.7089,0.1195162,0.07755795,0,0,1.765282
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,24.96714,24.96714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.180695,1.691064,0,0,0,2.98254,49.7089,0.1195162,0,0,0,1.691064
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,23.99022,23.99022,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.180695,1.691064,0,0.233251,-0.233251,2.736672,45.61111,0.1195162,0.2437473,0,0,1.691064
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,23.12477,23.12477,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.439862,1.457813,0,0.2281362,-0.2281362,2.496195,41.60317,0.1195162,0.2384023,0,0,1.457813
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,22.33143,22.33143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.693347,1.229676,0,0,0,2.496195,41.60317,0.1195162,0,0,0,1.229676
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,21.51843,21.51843,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.693347,1.229676,0,0.08671694,-0.08671694,2.404788,40.07971,0.1195162,0.09061921,0,0,1.229676
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,20.89556,20.89556,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.789699,1.14296,0,0.01200472,-0.01200472,2.392133,39.86881,0.1195162,0.01254493,0,0,1.14296
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,20.30547,20.30547,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.803038,1.130955,0,0.1835328,-0.1835328,2.198673,36.64447,0.1195162,0.1917918,0,0,1.130955
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4092539,26.35277,19.67605,0.3677245,0.3677245,0,0,0,0.3677245,111.2936,0,0,0,0.4092539,0.3870784,0.3677245,0,0,4.006963,0.947422,0.02217546,0,0.02217546,2.21971,36.9951,0.1195144,0.4044969,0.3274031,0,1.356676
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7943796,34.70286,21.07914,0,0,0,0,0,0,0,0,0,0,0.7943796,0,0,0,0,3.984788,0.9673799,0.7943796,0,0.7943796,2.973325,49.55532,0.119448,0,0.6355037,0,1.76176
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.231637,47.11702,24.28527,0.3317478,0.3317478,0,-1,0,0.3317478,371.2571,0,0,0,1.231637,0.3492082,0.3317478,0,0,3.190408,1.682322,0.8824292,0,0.8824292,3.810471,63.50772,0.1193744,0.3649226,0.98531,0,2.913959
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.452411,56.21148,27.62253,1.124405,1.124405,0,-1,0,1.124405,129.1715,0,0,0,1.452411,1.183584,1.124405,0,0,2.307979,2.476508,0.2688271,0,0.2688271,4.065503,67.75824,0.119352,1.236845,1.161929,0,3.928919
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.559764,62.37787,30.35003,0.4462821,0.4462821,0,-1,0,0.4462821,349.5017,0,0,0,1.559764,0.4697706,0.4462821,0,0,2.039152,2.718452,1.089993,0,1.089993,5.099561,84.99251,0.1192613,0.4909103,1.247811,0,4.278216
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.576191,65.69486,32.56612,0.6823419,0.6823419,0,-1,0,0.6823419,230.9973,0,0,0,1.576191,0.7182547,0.6823419,0,0,0.949159,3.699446,0.8579364,0,0.8579364,5.913471,98.55765,0.11919,0.7505761,1.260953,0,5.275637
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.499886,66.34072,34.67076,0.3071255,0.3071255,0,-1,0,0.3071255,488.3626,1.085374,0,0,1.499886,0.32329,0.3071255,0,0,0.09122254,4.471589,0.09122254,0,0.09122254,6.000012,100,0.1191824,0.3378381,1.199909,0,5.971475
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.383218,64.79079,35.90338,0,0,0,-1,0,0,0,1.383218,0,0,1.383218,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1191824,0,1.106575,0,5.936907
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.128599,58.9408,36.30988,0.7058861,0.7058861,0,-1,0,0.7058861,159.884,0.385561,0,0,1.128599,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1191824,0.7764747,0.9028792,0,5.682288
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7705858,51.40628,36.71639,0.4620462,0.4620462,0,-1,0,0.4620462,166.7768,0.2842214,0,0,0.7705858,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1191824,0.5082508,0.6164687,0,5.324275
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3298904,41.7953,35.88371,0.7741178,0.7741178,0,-1,0,0.7741178,42.61501,0,0,0,0.3298904,0.8148609,0.7741178,0,0,0,4.553689,0,0.4849705,-0.4849705,5.488808,91.47995,0.1191824,0.8515297,0.2639123,0,4.883579
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,33.68729,33.68729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5388561,4.068718,0,0,0,5.488808,91.47995,0.1191824,0,0,0,4.068718
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,31.58921,31.58921,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5388561,4.068718,0,0.5165765,-0.5165765,4.944289,82.40465,0.1191824,0.5398224,0,0,4.068718
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,30.00253,30.00253,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.11283,3.552142,0,0.2745543,-0.2745543,4.654883,77.58123,0.1191824,0.2869093,0,0,3.552142
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,28.54699,28.54699,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.41789,3.277588,0,0.4605396,-0.4605396,4.169432,69.49039,0.1191824,0.4812639,0,0,3.277588
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,27.07178,27.07178,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.929601,2.817048,0,0.20476,-0.20476,3.953596,65.89313,0.1191824,0.2139742,0,0,2.817048
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,25.81949,25.81949,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.157112,2.612288,0,0.1292202,-0.1292202,3.817386,63.62297,0.1191824,0.1350351,0,0,2.612288
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,24.85568,24.85568,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.30069,2.483068,0,0.08176284,-0.08176284,3.7312,62.18654,0.1191824,0.08544217,0,0,2.483068
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,23.87877,23.87877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391538,2.401305,0,0,0,3.7312,62.18654,0.1191824,0,0,0,2.401305
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,23.01331,23.01331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391538,2.401305,0,0,0,3.7312,62.18654,0.1191824,0,0,0,2.401305
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,22.21997,22.21997,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.391538,2.401305,0,0.125494,-0.125494,3.598918,59.98184,0.1191824,0.1311413,0,0,2.401305
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,21.39385,21.39385,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.530976,2.275811,0,0.06316132,-0.06316132,3.53234,58.87222,0.1191824,0.06600358,0,0,2.275811
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,20.7841,20.7841,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.601155,2.21265,0,0.1575925,-0.1575925,3.366223,56.1036,0.1191824,0.1646841,0,0,2.21265
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,20.19401,20.19401,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.776258,2.055057,0,0.1656722,-0.1656722,3.191589,53.19304,0.1191824,0.1731274,0,0,2.055057
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3186119,24.71285,19.56459,0.5864256,0.5864256,0,0,0,0.5864256,54.33118,0,0,0,0.3186119,0.6172901,0.5864256,0,0,2.960338,1.889385,0,0.2986782,-0.2986782,2.876755,47.94581,0.1191824,0.6450682,0.2548895,0,2.207997
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7139686,33.07205,20.94801,0.30591,0.30591,0,0,0,0.30591,233.3917,0,0,0,0.7139686,0.3220105,0.30591,0,0,3.292202,1.590707,0.3919581,0,0.3919581,3.248599,54.1432,0.1191498,0.336501,0.5711749,0,2.304675
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9842286,41.75401,24.12136,0.8066062,0.8066062,0,-1,0,0.8066062,122.021,0,0,0,0.9842286,0.8490592,0.8066062,0,0,2.900244,1.943469,0.1351694,0,0.1351694,3.376832,56.28041,0.1191386,0.8872668,0.7873828,0,2.927698
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.031253,46.47744,27.43894,0.3397837,0.3397837,0,-1,0,0.3397837,303.5028,0,0,0,1.031253,0.357667,0.3397837,0,0,2.765075,2.065121,0.6735858,0,0.6735858,4.015851,66.93072,0.1190827,0.373762,0.8250023,0,3.096374
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.005281,49.01274,30.14678,0.2793045,0.2793045,0,-1,0,0.2793045,359.9231,0,0,0,1.005281,0.2940047,0.2793045,0,0,2.091489,2.671349,0.7112768,0,0.7112768,4.690628,78.17697,0.1190237,0.3072349,0.8042252,0,3.67663
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.163299,55.11189,32.38254,0,0,0,-1,0,0,0,0,0,0,1.163299,0,0,0,0,1.380212,3.311498,1.163299,0,1.163299,5.79423,96.57031,0.1189274,0,0.9306394,0,4.474797
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.186177,58.15916,34.50029,0.6286117,0.6286117,0,-1,0,0.6286117,188.698,0.3075678,0,0,1.186177,0.6616966,0.6286117,0,0,0.2169131,4.358467,0.2169131,0,0.2169131,6.000012,100,0.1189095,0.6914729,0.948942,0,5.544645
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8893306,52.8563,35.73947,0.4250311,0.4250311,0,-1,0,0.4250311,209.239,0.4419295,0,0,0.8893306,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1189095,0.4675342,0.7114645,0,5.443019
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6528522,48.35912,36.15908,1.28242,1.28242,0,-1,0,1.28242,50.90781,0,0,0.03066243,0.6528522,1.349916,1.28242,0,0,0,4.553689,0,0.697064,-0.697064,5.265242,87.75386,0.1189095,1.410662,0.5222818,0,5.206541
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4132027,44.07778,36.56559,0.9738479,0.9738479,0,-1,0,0.9738479,42.4299,0,2.220446E-16,0,0.4132027,1.025103,0.9738479,0,0,0.7745156,3.856625,0,0.6119003,-0.6119003,4.620243,77.00388,0.1189095,1.071233,0.3305622,0,4.269828
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2963822,41.03853,35.75258,0,0,0,-1,0,0,0,0,0,0,0.2963822,0,0,0,0,1.454405,3.244725,0.2963822,0,0.2963822,4.901415,81.69009,0.118885,0,0.2371057,0,3.541107
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,33.54304,33.54304,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.158023,3.511469,0,0.3072986,-0.3072986,4.577494,76.29141,0.118885,0.321127,0,0,3.511469
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,31.45808,31.45808,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.499465,3.20417,0,0.25699,-0.25699,4.306603,71.77657,0.118885,0.2685545,0,0,3.20417
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,29.89107,29.89107,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.78501,2.94718,0,0.8654467,-0.8654467,3.394342,56.57225,0.118885,0.9043918,0,0,2.94718
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,28.43553,28.43553,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.746617,2.081733,0,0.2731873,-0.2731873,3.106377,51.77285,0.118885,0.2854808,0,0,2.081733
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,26.96032,26.96032,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.050159,1.808546,0,0.03323983,-0.03323983,3.071339,51.18889,0.118885,0.03473562,0,0,1.808546
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,25.70803,25.70803,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.087092,1.775306,0,0.08117683,-0.08117683,2.985771,49.76276,0.118885,0.08482979,0,0,1.775306
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,24.74422,24.74422,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.177289,1.694129,0,0.2582952,-0.2582952,2.713505,45.22498,0.118885,0.2699185,0,0,1.694129
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,23.74763,23.74763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.464283,1.435834,0,0,0,2.713505,45.22498,0.118885,0,0,0,1.435834
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,22.88218,22.88218,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.464283,1.435834,0,0.2389656,-0.2389656,2.461613,41.02679,0.118885,0.249719,0,0,1.435834
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,22.08884,22.08884,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.7298,1.196869,0,0.1097129,-0.1097129,2.345965,39.09934,0.118885,0.11465,0,0,1.196869
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,21.28239,21.28239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.851704,1.087156,0,0,0,2.345965,39.09934,0.118885,0,0,0,1.087156
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,20.67264,20.67264,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.851704,1.087156,0,0.3373863,-0.3373863,1.990329,33.17208,0.118885,0.3525686,0,0,1.087156
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,20.08255,20.08255,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.226577,0.7497694,0,0.3366453,-0.3366453,1.635473,27.25784,0.118885,0.3517943,0,0,0.7497694
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3866647,25.73862,19.45313,0,0,0,0,0,0,0,0,0,0,0.3866647,0,0,0,0,4.600627,0.4131241,0.3866647,0,0.3866647,2.002296,33.37153,0.118853,0,0.3093317,0,0.7997888
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8184738,34.86795,20.81688,1.120297,1.120297,1.7,0,0.5202,1.120297,73.05861,0,0,0,0.8184738,0,0,0.5797025,0.5507174,4.213963,0.7611223,1.369191,0,1.369191,3.301224,55.0203,0.1190086,1.232327,0.654779,1.7,1.579596
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.113776,44.24042,23.97056,0.2945975,0.2945975,0,-1,0,0.2945975,378.0671,0,0,0,1.113776,0.3101026,0.2945975,0,0,2.844772,1.993394,0.8036736,0,0.8036736,4.063656,67.72747,0.1189422,0.3240572,0.891021,0,3.107171
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.240282,50.82933,27.27503,0.2203014,0.2203014,0,-1,0,0.2203014,562.9934,0,0,0,1.240282,0.2318962,0.2203014,0,0,2.041098,2.716701,1.008386,0,1.008386,5.020295,83.67142,0.118859,0.2423315,0.9922257,0,3.956983
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.534771,61.22688,29.9632,0.4616926,0.4616926,0,-1,0,0.4616926,332.4226,0.01606631,0,0,1.534771,0.4859922,0.4616926,0,0,1.032712,3.624248,1.032712,0,1.032712,6.000012,100,0.1187739,0.5078619,1.227816,0,5.159019
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.510823,63.4566,32.19896,0.9774226,0.9774226,0,-1,0,0.9774226,154.5721,0.481957,0,0,1.510823,1.028866,0.9774226,0,0,0,4.553689,0,0,0,6.000012,100,0.1187739,1.075165,1.208658,0,6.064512
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.222382,58.82914,34.33638,0,0,0,-1,0,0,0,1.222382,0,0,1.222382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187739,0,0.9779059,0,5.776072
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.116885,57.81303,35.58867,1.026548,1.026548,0,-1,0,1.026548,108.8001,0.03630884,0,0,1.116885,1.080577,1.026548,0,0,0,4.553689,0,0,0,6.000012,100,0.1187739,1.129202,0.8935083,0,5.670574
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.117504,58.30675,35.99517,0.4174533,0.4174533,0,-1,0,0.4174533,267.6956,0.6780794,0,0,1.117504,0.4394245,0.4174533,0,0,0,4.553689,0,0,0,6.000012,100,0.1187739,0.4591986,0.8940031,0,5.671193
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6068617,47.72884,36.43446,0.5803789,0.5803789,0,-1,0,0.5803789,104.563,0,0,0,0.6068617,0.6109252,0.5803789,0,0,0,4.553689,0,0.004063591,-0.004063591,5.995728,99.92861,0.1187739,0.6384169,0.4854893,0,5.160551
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2126675,39.38187,35.62801,0.7659498,0.7659498,0,-1,0,0.7659498,27.76521,0,0,0,0.2126675,0.806263,0.7659498,0,0,0.004515102,4.549625,0,0.5935954,-0.5935954,5.370024,89.50022,0.1187739,0.8425448,0.170134,0,4.762293
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,33.43158,33.43158,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.6640655,3.95603,0,0.7596759,-0.7596759,4.569255,76.15411,0.1187739,0.7938613,0,0,3.95603
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,31.34662,31.34662,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.50815,3.196354,0,0.02549732,-0.02549732,4.542379,75.70616,0.1187739,0.0266447,0,0,3.196354
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,29.79928,29.79928,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.53648,3.170857,0,1.056691,-1.056691,3.428529,57.14203,0.1187739,1.104242,0,0,3.170857
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,28.32407,28.32407,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.710582,2.114166,0,0.7473288,-0.7473288,2.640775,44.01283,0.1187739,0.7809585,0,0,2.114166
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,26.86853,26.86853,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.540947,1.366837,0,0.08677807,-0.08677807,2.549303,42.48829,0.1187739,0.09068308,0,0,1.366837
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,25.59657,25.59657,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.637367,1.280059,0,0.2291543,-0.2291543,2.307753,38.46247,0.1187739,0.2394662,0,0,1.280059
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,24.65243,24.65243,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.891983,1.050904,0,0.1995909,-0.1995909,2.097366,34.95602,0.1187739,0.2085724,0,0,1.050904
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,23.65584,23.65584,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.11375,0.8513135,0,0.1810957,-0.1810957,1.906474,31.7745,0.1187739,0.189245,0,0,0.8513135
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,22.79039,22.79039,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.314968,0.6702179,0,0.09019969,-0.09019969,1.811395,30.18986,0.1187739,0.09425868,0,0,0.6702179
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,21.99705,21.99705,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.41519,0.5800182,0,0.1538238,-0.1538238,1.649251,27.48746,0.1187739,0.1607458,0,0,0.5800182
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,21.1906,21.1906,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.586105,0.4261944,0,0.153139,-0.153139,1.487828,24.79708,0.1187739,0.1600303,0,0,0.4261944
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,20.58085,20.58085,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.756259,0.2730554,0,0.07589794,-0.07589794,1.407825,23.4637,0.1187739,0.07931335,0,0,0.2730554
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,19.99076,19.99076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.84059,0.1971574,0,0,0,1.407825,23.4637,0.1187739,0,0,0,0.1971574
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4197367,26.20306,19.36134,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,69.99027,0,0,0,0.4197367,0,0,1.100293,1.045278,4.84059,0.1971574,1.465015,0,1.465015,2.79766,46.62757,0.1189212,0.6596779,0.3357894,1.7,0.6168941
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8896983,36.09415,20.70542,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,118.6192,0,0,0,0.8896983,0,0,0.9499542,0.9024565,3.375576,1.515671,1.792155,0,1.792155,4.497847,74.96397,0.1190413,0.8250504,0.7117587,1.7,2.405369
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.155797,44.97998,23.84598,0.4061845,0.4061845,0,-1,0,0.4061845,284.5497,0,0,0,1.155797,0.4275627,0.4061845,0,0,1.583421,3.12861,0.7282344,0,0.7282344,5.188711,86.47834,0.1189814,0.446803,0.9246376,0,4.284407
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.467928,55.94756,27.10456,0.02472036,0.02472036,0,-1,0,0.02472036,5938.132,0.5867198,0,0,1.467928,0.02602143,0.02472036,0,0,0.8551865,3.784021,0.8551865,0,0.8551865,6.000012,100,0.1189111,0.0271924,1.174342,0,5.251949
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.463424,59.17076,29.77961,0.6799322,0.6799322,0,-1,0,0.6799322,215.2309,0.7477064,0,0,1.463424,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1189111,0.7479254,1.17074,0,6.017113
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.463086,61.99022,32.02849,0,0,0,-1,0,0,0,1.463086,0,0,1.463086,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1189111,0,1.170468,0,6.016775
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.474698,65.02032,34.17247,0.387749,0.387749,0,-1,0,0.387749,380.3228,1.066541,0,0,1.474698,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1189111,0.426524,1.179758,0,6.028387
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.277969,61.50813,35.42476,0.2054659,0.2054659,0,-1,0,0.2054659,621.9863,1.06169,0,0,1.277969,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1189111,0.2260125,1.022376,0,5.831658
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.04717,56.51918,35.86404,0,0,0,-1,0,0,0,1.04717,0,0,1.04717,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1189111,0,0.837736,0,5.600859
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.7117659,49.70856,36.29021,1.263122,1.263122,0,-1,0,1.263122,56.34974,0,2.220446E-16,0.009434068,0.7117659,1.329602,1.263122,0,0,0,4.553689,0,0.6178361,-0.6178361,5.348756,89.14575,0.1189111,1.389434,0.5694128,0,5.265455
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3414139,41.60776,35.49688,0.565923,0.565923,0,-1,0,0.565923,60.32868,0,0,0,0.3414139,0.5957085,0.565923,0,0,0.6864845,3.935853,0,0.2542945,-0.2542945,5.080706,84.67826,0.1189111,0.6225153,0.2731311,0,4.277267
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,33.32012,33.32012,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.969034,3.681558,0,0.2225651,-0.2225651,4.846101,80.7682,0.1189111,0.2325806,0,0,3.681558
