Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,31.25483,31.25483,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.216329,3.458993,0,0.6893873,-0.6893873,4.119423,68.65692,0.1189111,0.7204097,0,0,3.458993
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,29.70749,29.70749,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.982314,2.769606,0,0.7078243,-0.7078243,3.373311,56.22174,0.1189111,0.7396764,0,0,2.769606
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,28.25195,28.25195,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.768786,2.061782,0,0.6040682,-0.6040682,2.736567,45.60936,0.1189111,0.6312512,0,0,2.061782
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,26.77674,26.77674,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.439973,1.457713,0,0.1212471,-0.1212471,2.608762,43.47927,0.1189111,0.1267032,0,0,1.457713
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,25.52444,25.52444,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.574692,1.336466,0,0.3016533,-0.3016533,2.290791,38.17978,0.1189111,0.3152277,0,0,1.336466
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,24.56064,24.56064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.909862,1.034813,0,0,0,2.290791,38.17978,0.1189111,0,0,0,1.034813
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,23.58372,23.58372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.909862,1.034813,0,0,0,2.290791,38.17978,0.1189111,0,0,0,1.034813
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,22.71827,22.71827,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.909862,1.034813,0,0.2995183,-0.2995183,1.975071,32.91779,0.1189111,0.3129966,0,0,1.034813
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,21.92493,21.92493,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.24266,0.7352948,0,0.1744653,-0.1744653,1.791169,29.85275,0.1189111,0.1823163,0,0,0.7352948
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,21.11192,21.11192,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.436511,0.5608295,0,0.1432193,-0.1432193,1.640202,27.33665,0.1189111,0.1496641,0,0,0.5608295
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,20.48906,20.48906,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.595643,0.4176102,0,0.1762998,-0.1762998,1.454366,24.23938,0.1189111,0.1842333,0,0,0.4176102
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,19.91864,19.91864,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.791532,0.2413104,0,0.04669819,-0.04669819,1.405142,23.41898,0.1189111,0.04879961,0,0,0.2413104
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4104403,25.97027,19.28922,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,139.9926,0,0,0,0.4104403,0,0,1.406813,1.336472,4.843419,0.1946122,1.746912,0,1.746912,3.062408,51.04004,0.1190346,0.3225059,0.3283522,1.7,0.6050525
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8363509,35.00311,20.6333,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1080.989,0,0,0,0.8363509,0,0,1.452632,1.38,3.096506,1.766833,2.216351,0,2.216351,5.165023,86.08355,0.1190838,0.08510596,0.6690807,1.7,2.603184
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.184993,45.47042,23.73452,0.8383127,0.8383127,0,-1,0,0.8383127,141.3546,0,0,0,1.184993,0.8824344,0.8383127,0,0,0.8801553,3.761549,0.3025589,0,0.3025589,5.452056,90.86742,0.119059,0.9221439,0.9479946,0,4.946543
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.428022,54.80459,26.96032,0.4287269,0.4287269,0,-1,0,0.4287269,333.0844,0.3991345,0,0,1.428022,0.4512915,0.4287269,0,0,0.5775964,4.033852,0.5775964,0,0.5775964,6.000012,100,0.1190116,0.4715996,1.142418,0,5.461874
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.590652,62.24834,29.6157,0.5424446,0.5424446,0,-1,0,0.5424446,293.2376,1.019657,0,0,1.590652,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.1190116,0.596689,1.272521,0,6.144341
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.565335,64.48489,31.86458,0.06538187,0.06538187,0,-1,0,0.06538187,2394.142,1.496512,0,0,1.565335,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.1190116,0.07192005,1.252268,0,6.119024
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.512126,65.81024,34.002,0.2259596,0.2259596,0,-1,0,0.2259596,669.202,1.274274,0,0,1.512126,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1190116,0.2485556,1.209701,0,6.065815
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.396728,64.35378,35.27396,0.3417447,0.3417447,0,-1,0,0.3417447,408.7052,1.036997,0,0,1.396728,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1190116,0.3759192,1.117383,0,5.950417
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.049736,56.38746,35.70013,1.150672,1.150672,0,-1,0,1.150672,91.22807,0,0,0,1.049736,1.211233,1.150672,0,0,0,4.553689,0,0.1614978,-0.1614978,5.829778,97.16278,0.1190116,1.265739,0.8397885,0,5.603425
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.7127159,49.57008,36.14597,0.4061097,0.4061097,0,-1,0,0.4061097,175.4984,0.10579,0,0,0.7127159,0.4274839,0.4061097,0,0,0.179442,4.392191,0.179442,0,0.179442,6.000012,100,0.1189969,0.4467206,0.5701727,0,5.104907
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3418981,41.4804,35.36575,0.4077076,0.4077076,0,-1,0,0.4077076,83.85865,0,0,0,0.3418981,0.4291659,0.4077076,0,0,0,4.553689,0,0.08726782,-0.08726782,5.908024,98.46687,0.1189969,0.4484784,0.2735185,0,4.895587
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,33.19555,33.19555,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.09696424,4.466421,0,0.06041527,-0.06041527,5.84434,97.40548,0.1189969,0.06313396,0,0,4.466421
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,31.14336,31.14336,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.1640923,4.406006,0,0.4968626,-0.4968626,5.320601,88.67651,0.1189969,0.5192214,0,0,4.406006
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,29.59603,29.59603,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7161618,3.909143,0,0.6215263,-0.6215263,4.665455,77.75742,0.1189969,0.649495,0,0,3.909143
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,28.14049,28.14049,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.406747,3.287617,0,0.06108707,-0.06108707,4.601064,76.68424,0.1189969,0.06383599,0,0,3.287617
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,26.68495,26.68495,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.474621,3.22653,0,0.2655816,-0.2655816,4.321116,72.01846,0.1189969,0.2775328,0,0,3.22653
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,25.41298,25.41298,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.769712,2.960948,0,0.1970204,-0.1970204,4.113438,68.55717,0.1189969,0.2058863,0,0,2.960948
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,24.46885,24.46885,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,1.988623,2.763928,0,0.2715681,-0.2715681,3.82718,63.78621,0.1189969,0.2837887,0,0,2.763928
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,23.5116,23.5116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.290366,2.49236,0,0,0,3.82718,63.78621,0.1189969,0,0,0,2.49236
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,22.66581,22.66581,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.290366,2.49236,0,0.1928772,-0.1928772,3.62387,60.39771,0.1189969,0.2015567,0,0,2.49236
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,21.87248,21.87248,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.504674,2.299483,0,0.01893631,-0.01893631,3.603909,60.06503,0.1189969,0.01978845,0,0,2.299483
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,21.05947,21.05947,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.525714,2.280546,0,0.02526501,-0.02526501,3.577278,59.62117,0.1189969,0.02640193,0,0,2.280546
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,20.43005,20.43005,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.553786,2.255281,0,0.06272619,-0.06272619,3.511158,58.51919,0.1189969,0.06554887,0,0,2.255281
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,19.83996,19.83996,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.623482,2.192555,0,0.1131518,-0.1131518,3.391886,56.53132,0.1189969,0.1182437,0,0,2.192555
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4349423,26.31117,19.21709,0.9971899,0.9971899,0,0,0,0.9971899,43.61679,0,0,0,0.4349423,1.049674,0.9971899,0,0,2.749206,2.079403,0,0.6147313,-0.6147313,2.743902,45.73161,0.1189969,1.096909,0.3479538,0,2.514345
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7188081,32.74315,20.56118,0.5155708,0.5155708,0,0,0,0.5155708,139.4199,0,0,0,0.7188081,0.5427061,0.5155708,0,0,3.432241,1.464672,0.176102,0,0.176102,2.910967,48.51602,0.1189825,0.5671279,0.5750465,0,2.18348
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.185461,45.37378,23.64273,0,0,0,-1,0,0,0,0,0,0,1.185461,0,0,0,0,3.256139,1.623164,1.185461,0,1.185461,4.035594,67.25977,0.1188855,0,0.9483691,0,2.808625
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.396149,53.88521,26.82919,1.082012,1.082012,0,-1,0,1.082012,129.0327,0,0,0,1.396149,1.13896,1.082012,0,0,2.070678,2.690079,0.2571889,0,0.2571889,4.279585,71.32628,0.1188645,1.190213,1.116919,0,4.086228
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.358306,56.22332,29.48457,0,0,0,-1,0,0,0,0,0,0,1.358306,0,0,0,0,1.813489,2.921549,1.358306,0,1.358306,5.568188,92.80295,0.1187535,0,1.086645,0,4.279855
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.352558,58.83574,31.73345,0.8520594,0.8520594,0,-1,0,0.8520594,158.7398,0.0004705603,0,0,1.352558,0.8969046,0.8520594,0,0,0.4551825,4.144025,0.4551825,0,0.4551825,6.000012,100,0.1187164,0.9372653,1.082046,0,5.496583
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9984788,53.12996,33.87742,0,0,0,-1,0,0,0,0.9984788,0,0,0.9984788,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187164,0,0.798783,0,5.552168
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.084893,56.55358,35.14938,0.9119054,0.9119054,0,-1,0,0.9119054,118.9699,0.1249929,0,0,1.084893,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1187164,1.003096,0.8679147,0,5.638582
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.8211398,51.22346,35.58867,0.07680827,0.07680827,0,-1,0,0.07680827,1069.077,0.740289,0,0,0.8211398,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1187164,0.08448909,0.6569118,0,5.374829
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6740597,48.66938,36.04763,0,0,0,-1,0,0,0,0.6740597,0,0,0.6740597,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187164,0,0.5392478,0,5.227749
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2666394,39.97835,35.25429,0,0,0,-1,0,0,0,0.2666394,0,0,0.2666394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187164,0,0.2133115,0,4.820328
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,33.0972,33.0972,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1187164,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,31.05157,31.05157,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1187164,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,29.52391,29.52391,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1187164,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,28.06837,28.06837,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1187164,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,26.60627,26.60627,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1187164,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,25.33431,25.33431,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1187164,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,24.37706,24.37706,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1187164,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,23.40014,23.40014,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1187164,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,22.57402,22.57402,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1187164,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,21.78069,21.78069,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1187164,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,20.96768,20.96768,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1187164,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,20.33826,20.33826,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1187164,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,19.76784,19.76784,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1187164,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.2023789,22.36423,19.13842,0.4266691,0.4266691,0,0,0,0.4266691,47.43229,0,0,0,0.2023789,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2467464,-0.2467464,1.585704,26.42834,0.1187164,0.469336,0.1619031,0,0.8150338
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4393455,27.67336,20.44972,0,0,0,0,0,0,0,0,0,0,0.4393455,0,0,0,0,4.65309,0.3659084,0.4393455,0,0.4393455,2.002503,33.37499,0.1186806,0,0.3514764,0,0.8052539
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7326699,36.19188,23.5116,0.4900256,0.4900256,0,-1,0,0.4900256,149.5166,0,0,0,0.7326699,0.5158164,0.4900256,0,0,4.213744,0.7613193,0.2168534,0,0.2168534,2.208229,36.80374,0.1186629,0.5390282,0.5861359,0,1.493989
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7680817,40.32235,26.68495,0.5977687,0.5977687,0,-1,0,0.5977687,128.4915,0,0,0,0.7680817,0.6292303,0.5977687,0,0,3.996891,0.9564875,0.1388515,0,0.1388515,2.339955,38.99917,0.1186516,0.6575456,0.6144654,0,1.724569
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9678709,47.28188,29.32066,0.9118612,0.9118612,0,-1,0,0.9118612,106.1423,0,0,0,0.9678709,0.9598538,0.9118612,0,0,3.858039,1.081454,0.008017027,0,0.008017027,2.34756,39.12593,0.118651,1.003047,0.7742967,0,2.049325
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.010989,50.76066,31.56954,1.151492,1.151492,0,-1,0,1.151492,87.79823,0,0,0.04031721,1.010989,1.212096,1.151492,0,0,3.850022,1.088669,0,0.2011073,-0.2011073,2.135575,35.59284,0.118651,1.266641,0.8087914,0,2.099658
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.130919,55.94785,33.72662,1.08905,1.08905,0,-1,0,1.08905,103.8445,0,0,0.1398963,1.130919,1.146368,1.08905,0,0,4.073474,0.8875619,0,0.01544942,-0.01544942,2.11929,35.32142,0.118651,1.197955,0.9047348,0,2.018481
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.7975239,50.04732,34.97892,1.091077,1.091077,0,-1,0,1.091077,73.09508,0,0,0.2201488,0.7975239,1.148503,1.091077,0,0,4.090641,0.8721125,0,0.3509787,-0.3509787,1.749326,29.15537,0.118651,1.200185,0.6380191,0,1.669636
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4707097,43.99777,35.44443,0,0,0,-1,0,0,0,0,0,0,0.4707097,0,0,0,0,4.480617,0.5211338,0.4707097,0,0.4707097,2.19588,36.59793,0.1186126,0,0.3765678,0,0.9918435
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2484895,40.31515,35.90338,0.6807163,0.6807163,0,-1,0,0.6807163,36.50412,0,0,0,0.2484895,0.7165435,0.6807163,0,0,4.009907,0.9447725,0,0.468054,-0.468054,1.702508,28.37507,0.1186126,0.748788,0.1987916,0,1.193262
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2075407,38.7794,35.12971,0.7798575,0.6500462,0,-1,0,0.6500462,31.92706,0,0.1298113,0.365528,0.2075407,0.6842592,0.6500462,0,0,4.529967,0.4767185,0,0.4767185,-0.4767185,1.200002,20,0.1186126,0.8578433,0.1660325,0,0.6842592
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,32.99229,32.99229,0.9098105,0,0,-1,0,0,0,0,0.9098105,1.000792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186126,1.000792,0,0,0
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,30.94011,30.94011,0.7629519,0,0,-1,0,0,0,0,0.7629519,0.839247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186126,0.839247,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,29.41245,29.41245,0.8507257,0,0,-1,0,0,0,0,0.8507257,0.9357983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186126,0.9357983,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,27.97658,27.97658,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186126,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,26.50136,26.50136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186126,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,25.24252,25.24252,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186126,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,24.28527,24.28527,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186126,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,23.30835,23.30835,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186126,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,22.46256,22.46256,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186126,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,21.68234,21.68234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186126,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,20.87589,20.87589,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1186126,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,20.24647,20.24647,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1187189,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,19.67605,19.67605,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1188331,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3439689,24.58744,19.03351,0.533084,0.533084,1.7,0,0.5202,0.533084,64.52435,0,0,0,0.3439689,0,0,1.166916,1.10857,2.299654,2.484,1.452539,0,1.452539,5.196368,86.60596,0.1189796,0.5863923,0.2751752,1.7,2.827969
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8425488,34.79631,20.33826,0.6418788,0.6418788,0,0,0,0.6418788,131.2629,0,0,0,0.8425488,0.6756619,0.6418788,0,0,0.8471152,3.791285,0.1668868,0,0.1668868,5.354691,89.24467,0.118966,0.7060667,0.674039,0,4.633834
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.200099,45.38083,23.38047,0.6239269,0.6239269,0,-1,0,0.6239269,192.3461,0,0,0,1.200099,0.6567651,0.6239269,0,0,0.6802284,3.941483,0.5433336,0,0.5433336,5.870142,97.83551,0.1189218,0.6863195,0.960079,0,5.141582
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.411863,53.89682,26.53415,0.3530037,0.3530037,0,-1,0,0.3530037,399.9571,0.9033858,0,0,1.411863,0.3715829,0.3530037,0,0,0.1368947,4.430484,0.1368947,0,0.1368947,6.000012,100,0.1189107,0.3883041,1.129491,0,5.842347
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.512977,59.61646,29.13708,0.8559766,0.8559766,0,-1,0,0.8559766,176.7545,0.6119495,0,0,1.512977,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1189107,0.9415742,1.210382,0,6.066667
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.466872,61.27688,31.38595,0,0,0,-1,0,0,0,1.466872,0,0,1.466872,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1189107,0,1.173498,0,6.020561
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.273188,59.1252,33.56271,0,0,0,-1,0,0,0,1.273188,0,0,1.273188,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1189107,0,1.01855,0,5.826877
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.250822,60.1203,34.83467,0,0,0,-1,0,0,0,1.250822,0,0,1.250822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1189107,0,1.000658,0,5.804511
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.096906,57.00034,35.29363,0.9595193,0.9595193,0,-1,0,0.9595193,114.3183,0.08688544,0,0,1.096906,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1189107,1.055471,0.8775246,0,5.650595
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5538209,45.96289,35.77225,0.01310998,0.01310998,0,-1,0,0.01310998,4224.422,0.5400209,0,0,0.5538209,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1189107,0.01442098,0.4430567,0,5.10751
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1908614,38.36604,35.01825,0.5433654,0.5433654,0,-1,0,0.5433654,35.1258,0,0,0,0.1908614,0.5719636,0.5433654,0,0,0,4.553689,0,0.3811022,-0.3811022,5.598295,93.30473,0.1189107,0.597702,0.1526892,0,4.74455
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,32.88084,32.88084,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4234469,4.172587,0,0.7825358,-0.7825358,4.77343,79.55701,0.1189107,0.8177499,0,0,4.172587
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,30.84832,30.84832,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.292931,3.390051,0,0.4209268,-0.4209268,4.329734,72.16209,0.1189107,0.4398685,0,0,3.390051
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,29.32066,29.32066,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.760628,2.969124,0,0.05242179,-0.05242179,4.274477,71.24113,0.1189107,0.05478077,0,0,2.969124
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,27.87823,27.87823,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.818874,2.916703,0,0.5642927,-0.5642927,3.67966,61.32754,0.1189107,0.5896859,0,0,2.916703
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,26.40302,26.40302,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.445866,2.35241,0,0.1648901,-0.1648901,3.505851,58.43073,0.1189107,0.1723101,0,0,2.35241
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,25.13106,25.13106,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.629077,2.18752,0,0.04979798,-0.04979798,3.453359,57.55587,0.1189107,0.05203889,0,0,2.18752
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,24.17381,24.17381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.684408,2.137722,0,0,0,3.453359,57.55587,0.1189107,0,0,0,2.137722
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,23.19689,23.19689,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.684408,2.137722,0,0.09704084,-0.09704084,3.351069,55.85104,0.1189107,0.1014077,0,0,2.137722
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,22.37077,22.37077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.792231,2.040681,0,0,0,3.351069,55.85104,0.1189107,0,0,0,2.040681
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,21.59055,21.59055,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.792231,2.040681,0,0.3227308,-0.3227308,3.010881,50.18124,0.1189107,0.3372537,0,0,2.040681
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,20.7841,20.7841,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.150821,1.71795,0,0.2785563,-0.2785563,2.717257,45.28752,0.1189107,0.2910913,0,0,1.71795
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,20.17434,20.17434,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.460328,1.439394,0,0.1631171,-0.1631171,2.545316,42.42185,0.1189107,0.1704574,0,0,1.439394
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,19.58426,19.58426,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.641569,1.276277,0,0.2324621,-0.2324621,2.300279,38.33791,0.1189107,0.2429229,0,0,1.276277
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3368646,24.38772,18.95484,0.5181646,0.5181646,0,0,0,0.5181646,65.01112,0,0,0,0.3368646,0.5454364,0.5181646,0,0,3.899861,1.043815,0,0.2085718,-0.2085718,2.080426,34.67369,0.1189107,0.569981,0.2694916,0,1.380679
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7131472,32.30025,20.24647,0.2981616,0.2981616,0,0,0,0.2981616,239.1814,0,0,0,0.7131472,0.3138543,0.2981616,0,0,4.131607,0.8352426,0.3992928,0,0.3992928,2.459228,40.98705,0.1188782,0.3279778,0.5705177,0,1.54839
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.053931,42.18908,23.2559,0.8963377,0.8963377,0,-1,0,0.8963377,117.5819,0,0,0,1.053931,0.9435133,0.8963377,0,0,3.732314,1.194606,0.1104175,0,0.1104175,2.563979,42.7329,0.1188692,0.9859715,0.8431447,0,2.248537
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.32986,51.80876,26.3899,0.2546509,0.2546509,0,-1,0,0.2546509,522.2286,0,0,0,1.32986,0.2680536,0.2546509,0,0,3.621897,1.293982,1.061806,0,1.061806,3.571297,59.5215,0.118783,0.280116,1.063888,0,2.623842
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.495317,58.95367,28.96661,0.3548998,0.3548998,0,-1,0,0.3548998,421.335,0,0,0,1.495317,0.3735787,0.3548998,0,0,2.56009,2.249608,1.121738,0,1.121738,4.635471,77.25771,0.1186921,0.3903897,1.196254,0,3.744925
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.469546,61.13885,31.22204,0.86466,0.86466,0,-1,0,0.86466,169.9566,0,0,0,1.469546,0.9101683,0.86466,0,0,1.438352,3.259172,0.5593779,0,0.5593779,5.166144,86.10223,0.1186467,0.9511259,1.175637,0,4.728718
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.314522,59.91496,33.37913,0.5912328,0.5912328,0,-1,0,0.5912328,222.3358,0,0,0,1.314522,0.6223503,0.5912328,0,0,0.8789741,3.762612,0.692172,0,0.692172,5.822796,97.0464,0.1185907,0.6503561,1.051618,0,5.077135
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.213513,59.01709,34.67076,0.8316334,0.8316334,0,-1,0,0.8316334,145.9192,0.151307,0,0,1.213513,0.8754036,0.8316334,0,0,0.1868021,4.385567,0.1868021,0,0.1868021,6.000012,100,0.1185756,0.9147968,0.9708102,0,5.59908
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8472154,51.28746,35.14938,0.3843619,0.3843619,0,-1,0,0.3843619,220.4213,0.4426239,0,0,0.8472154,0.4045915,0.3843619,0,0,0,4.553689,0,0,0,6.000012,100,0.1185756,0.4227981,0.6777723,0,5.400904
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6566933,47.86021,35.62801,0.4474482,0.4474482,0,-1,0,0.4474482,146.7641,0.1856952,0,0,0.6566933,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1185756,0.492193,0.5253546,0,5.210382
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3522029,41.17397,34.88712,0.212701,0.212701,0,-1,0,0.212701,165.5859,0.1283071,0,0,0.3522029,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1185756,0.2339711,0.2817623,0,4.905892
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,32.76937,32.76937,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1185756,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,30.75653,30.75653,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1185756,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,29.22887,29.22887,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1185756,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,27.78644,27.78644,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1185756,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,26.31123,26.31123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1185756,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,25.03926,25.03926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1185756,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,24.08202,24.08202,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1185756,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,23.1051,23.1051,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1185756,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,22.25931,22.25931,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1185756,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,21.48564,21.48564,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1185756,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,20.70542,20.70542,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1185756,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,20.08255,20.08255,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1185756,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,19.49247,19.49247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1185756,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2770649,23.29667,18.85649,0.8104049,0.8104049,0,0,0,0.8104049,34.18845,0,0,0,0.2770649,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5759929,-0.5759929,2.281452,38.02413,0.1185756,0.8914454,0.2216519,0,1.879011
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7892107,33.57785,20.13501,0,0,0,0,0,0,0,0,0,0,0.7892107,0,0,0,0,3.919706,1.025954,0.7892107,0,0.7892107,3.030164,50.50262,0.1185119,0,0.6313686,0,1.815164
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.03736,41.70338,23.12477,1.376134,1.376134,0,-1,0,1.376134,75.38219,0,2.220446E-16,0.1337478,1.03736,1.448563,1.376134,0,0,3.130495,1.736243,0,0.4112023,-0.4112023,2.596718,43.27855,0.1185119,1.513748,0.8298882,0,2.773603
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.349553,52.08075,26.23911,0.4268885,0.4268885,0,-1,0,0.4268885,316.1372,0,0,0,1.349553,0.4493563,0.4268885,0,0,3.587387,1.325041,0.900197,0,0.900197,3.45072,57.51189,0.1184392,0.4695773,1.079643,0,2.674594
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.474737,58.23154,28.80269,0.05940252,0.05940252,0,-1,0,0.05940252,2482.617,0,0,0,1.474737,0.06252897,0.05940252,0,0,2.68719,2.135218,1.412208,0,1.412208,4.790459,79.84081,0.1183254,0.06534278,1.17979,0,3.609956
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.593126,64.17979,31.05157,0.3869324,0.3869324,0,-1,0,0.3869324,411.7324,0,0,0,1.593126,0.4072973,0.3869324,0,0,1.274981,3.406206,1.185829,0,1.185829,5.915434,98.59038,0.11823,0.4256257,1.274501,0,4.999332
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.435867,62.77402,33.20866,0.3887497,0.3887497,0,-1,0,0.3887497,369.3552,0.9375045,0,0,1.435867,0.4092102,0.3887497,0,0,0.08915251,4.473452,0.08915251,0,0.08915251,6.000012,100,0.1182228,0.4276247,1.148694,0,5.909319
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.257616,59.90536,34.51996,0.8823905,0.8823905,0,-1,0,0.8823905,142.5238,0.328784,0,0,1.257616,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1182228,0.9706295,1.006093,0,5.811305
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.997429,54.41611,35.01825,0.2150844,0.2150844,0,-1,0,0.2150844,463.7384,0.7710243,0,0,0.997429,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1182228,0.2365928,0.7979432,0,5.551118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6259448,47.09913,35.49688,0,0,0,-1,0,0,0,0.6259448,0,0,0.6259448,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1182228,0,0.5007558,0,5.179634
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2603228,39.37038,34.77567,0.702648,0.702648,0,-1,0,0.702648,37.04882,0,0,0,0.2603228,0.7396295,0.702648,0,0,0,4.553689,0,0.4793067,-0.4793067,5.494778,91.57946,0.1182228,0.7729129,0.2082583,0,4.814012
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,32.65792,32.65792,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.532563,4.074382,0,1.217457,-1.217457,4.211466,70.19096,0.1182228,1.272243,0,0,4.074382
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,30.64507,30.64507,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.885293,2.856925,0,0.1347238,-0.1347238,4.069455,67.82411,0.1182228,0.1407864,0,0,2.856925
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,29.13708,29.13708,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.034986,2.722201,0,0.1960181,-0.1960181,3.862833,64.38043,0.1182228,0.2048389,0,0,2.722201
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,27.68153,27.68153,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.252784,2.526183,0,1.138209,-1.138209,2.663055,44.38417,0.1182228,1.189429,0,0,2.526183
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,26.20632,26.20632,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.517461,1.387974,0,0.06373631,-0.06373631,2.595871,43.26444,0.1182228,0.06660444,0,0,1.387974
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,24.9278,24.9278,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.588279,1.324238,0,0.1460229,-0.1460229,2.44195,40.69908,0.1182228,0.1525939,0,0,1.324238
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,23.97056,23.97056,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.750527,1.178215,0,0.08801873,-0.08801873,2.34917,39.15276,0.1182228,0.09197957,0,0,1.178215
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,23.01331,23.01331,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.848325,1.090196,0,0.1636916,-0.1636916,2.176624,36.27699,0.1182228,0.1710577,0,0,1.090196
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,22.18063,22.18063,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.030205,0.9265045,0,0.08552656,-0.08552656,2.086471,34.77444,0.1182228,0.08937525,0,0,0.9265045
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,21.40697,21.40697,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.125235,0.8409779,0,0.07804551,-0.07804551,2.004204,33.40333,0.1182228,0.08155756,0,0,0.8409779
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,20.6333,20.6333,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.211952,0.7629324,0,0.05930619,-0.05930619,1.941689,32.36143,0.1182228,0.06197497,0,0,0.7629324
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,19.99076,19.99076,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.277847,0.7036262,0,0.06086672,-0.06086672,1.87753,31.29211,0.1182228,0.06360572,0,0,0.7036262
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,19.42035,19.42035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.345477,0.6427595,0,0,0,1.87753,31.29211,0.1182228,0,0,0,0.6427595
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06395943,19.78886,18.78437,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.591105,0,1.110223E-16,0,0.06395943,0.3362993,0.3194843,0,0,4.345477,0.6427595,0,0.2723399,-0.2723399,1.590459,26.5076,0.1182228,0.8189328,0.05116754,1.7,0.7067189
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1553629,22.50192,20.02354,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.56144,0,0,0,0.1553629,0,0,1.156039,1.098238,4.648077,0.3704197,1.2536,0,1.2536,2.779729,46.32872,0.1183848,0.5983565,0.1242904,1.7,0.5257826
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2253348,26.69695,23.01331,0.08985254,0.08985254,0,-1,0,0.08985254,250.7829,0,0,0,0.2253348,0.09458163,0.08985254,0,0,3.394476,1.49866,0.1307531,0,0.1307531,2.903772,48.39611,0.1183743,0.09883779,0.1802678,0,1.723995
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3677838,32.31166,26.09486,0.8292599,0.8292599,0,-1,0,0.8292599,44.35085,0,1.110223E-16,0,0.3677838,0.8729051,0.8292599,0,0,3.263723,1.616338,0,0.5051213,-0.5051213,2.371328,39.52205,0.1183743,0.9121858,0.2942271,0,1.984122
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5221213,37.78374,28.65845,0.271154,0.271154,0,-1,0,0.271154,192.5552,0,0,0,0.5221213,0.2854253,0.271154,0,0,3.824969,1.111217,0.236696,0,0.236696,2.595877,43.26453,0.1183553,0.2982694,0.417697,0,1.633338
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3472882,36.94572,30.90733,0,0,0,-1,0,0,0,0,0,0,0.3472882,0,0,0,0,3.588273,1.324243,0.3472882,0,0.3472882,2.925344,48.75563,0.1183274,0,0.2778305,0,1.671531
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.111852,35.00591,33.08409,0.5684624,0.5684624,0,-1,0,0.5684624,19.67624,0,1.110223E-16,0,0.111852,0.5983815,0.5684624,0,0,3.240985,1.636802,0,0.4865295,-0.4865295,2.412497,40.20819,0.1183274,0.6253086,0.08948161,0,1.748654
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008261529,34.53037,34.38883,0,0,0,-1,0,0,0,0,0,0,0.008261529,0,0,0,0,3.781574,1.150273,0.008261529,0,0.008261529,2.420334,40.33882,0.1183267,0,0.006609223,0,1.158534
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1095281,36.78969,34.88712,0.9512954,0.9512954,0,-1,0,0.9512954,11.51357,0,0,0,0.1095281,1.001364,0.9512954,0,0,3.773312,1.157708,0,0.8918356,-0.8918356,1.480257,24.6709,0.1183267,1.046425,0.08762247,0,1.267236
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.00594927,35.48794,35.38542,0.4170371,0.2582309,0,-1,0,0.2582309,2.303857,0,0.1588062,0.2050314,0.00594927,0.2718219,0.2582309,0,0,4.76424,0.2658727,0,0.2658727,-0.2658727,1.200002,20,0.1183267,0.4587408,0.004759416,0,0.2718219
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.02028708,35.01936,34.67076,0,0,0,-1,0,0,0,0,0,0,0.02028708,0,0,0,0,5.059654,0,0.02028708,0,0.02028708,1.219248,20.32077,0.1183251,0,0.01622966,0,0.02028708
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,32.56612,32.56612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.039367,0.01825837,0,0,0,1.219248,20.32077,0.1183251,0,0,0,0.01825837
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,30.57295,30.57295,0.09672157,0.01734545,0,-1,0,0.01734545,0,0,0.07937612,0.08904827,0,0.01825837,0.01734545,0,0,5.039367,0.01825837,0,0.01825837,-0.01825837,1.200002,20,0.1183251,0.1063937,0,0,0.01825837
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,29.04528,29.04528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183251,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,27.60286,27.60286,0.3813775,0,0,-1,0,0,0,0,0.3813775,0.4195152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183251,0.4195152,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,26.12764,26.12764,0.01777202,0,0,-1,0,0,0,0,0.01777202,0.01954923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183251,0.01954923,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,24.85568,24.85568,0.04527523,0,0,-1,0,0,0,0,0.04527523,0.04980275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183251,0.04980275,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,23.89843,23.89843,0.2043638,0,0,-1,0,0,0,0,0.2043638,0.2248002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183251,0.2248002,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,22.92152,22.92152,0.2164467,0,0,-1,0,0,0,0,0.2164467,0.2380914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183251,0.2380914,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,22.08884,22.08884,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183251,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,21.33484,21.33484,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183251,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,20.54151,20.54151,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1183251,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,19.89897,19.89897,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1184632,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,19.322,19.322,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1185732,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3239625,23.89588,18.68602,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3239625,0,0,1.452632,1.38,2.299654,2.484,1.703962,0,1.703962,5.434889,90.58131,0.1186474,0,0.25917,1.7,2.807962
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4817117,27.86076,19.93175,0.7159581,0.7159581,0,0,0,0.7159581,67.28211,0,0,0,0.4817117,0.7536401,0.7159581,0,0,0.5956919,4.017566,0,0.2719283,-0.2719283,5.148252,85.80402,0.1186474,0.7875538,0.3853694,0,4.499278
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6874919,34.69162,22.90185,0,0,0,-1,0,0,0,0,0,0,0.6874919,0,0,0,0,0.8978345,3.745638,0.6874919,0,0.6874919,5.800464,96.67419,0.1185922,0,0.5499935,0,4.43313
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9786255,43.71453,25.96373,0.04582999,0.04582999,0,-1,0,0.04582999,2135.339,0.7200408,0,0,0.9786255,0.04824209,0.04582999,0,0,0.2103426,4.36438,0.2103426,0,0.2103426,6.000012,100,0.1185753,0.05041298,0.7829004,0,5.343006
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9275547,45.52769,28.50765,0.7211118,0.7211118,0,-1,0,0.7211118,128.6284,0.1684897,0,0,0.9275547,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1185753,0.793223,0.7420438,0,5.481244
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9749747,49.05927,30.75653,0.4513971,0.4513971,0,-1,0,0.4513971,215.9905,0.4998198,0,0,0.9749747,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1185753,0.4965368,0.7799798,0,5.528664
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.001913,52.12366,32.93329,0.6973736,0.6973736,0,-1,0,0.6973736,143.6695,0.2678358,0,0,1.001913,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1185753,0.7671109,0.8015306,0,5.555602
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.187755,57.91526,34.26426,0.8884077,0.8884077,0,-1,0,0.8884077,133.6948,0.2525886,0,0,1.187755,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1185753,0.9772485,0.9502037,0,5.741444
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.004191,54.27328,34.76255,1.566084,1.38,0,-1,0,1.38,72.76747,2.220446E-16,0.1860841,0.3426925,1.004191,1.452632,1.38,0,0,0,4.553689,0,0.4484405,-0.4484405,5.527314,92.12172,0.1185753,1.722692,0.8033529,0,5.55788
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4843567,44.07988,35.27396,0.3022023,0.3022023,0,-1,0,0.3022023,160.2757,0,0,0,0.4843567,0.3181077,0.3022023,0,0,0.4982672,4.105248,0.1662491,0,0.1662491,5.685032,94.75034,0.118562,0.3324225,0.3874854,0,4.589605
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.3015827,39.89984,34.5593,0.01641268,0.01641268,0,-1,0,0.01641268,1837.498,0,0,0,0.3015827,0.01727651,0.01641268,0,0,0.3320181,4.254873,0.2843062,0,0.2843062,5.954749,99.24561,0.1185392,0.01805395,0.2412662,0,4.556455
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,32.47433,32.47433,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.04771192,4.510748,0,0.211433,-0.211433,5.731878,95.53112,0.1185392,0.2209475,0,0,4.510748
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,30.48116,30.48116,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2826375,4.299315,0,0.390857,-0.390857,5.319879,88.66447,0.1185392,0.4084456,0,0,4.299315
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,28.98628,28.98628,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.7169231,3.908458,0,0.5054925,-0.5054925,4.787043,79.78389,0.1185392,0.5282397,0,0,3.908458
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,27.53074,27.53074,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.278581,3.402966,0,1.452632,-1.452632,3.255835,54.26381,0.1185392,2.068981,0,0,3.402966
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,26.05552,26.05552,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.892617,1.950334,0,0.1284356,-0.1284356,3.120452,52.00743,0.1185392,0.1342153,0,0,1.950334
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,24.78356,24.78356,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.035323,1.821898,0,0.2811232,-0.2811232,2.824122,47.06861,0.1185392,0.2937738,0,0,1.821898
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,23.82631,23.82631,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.347682,1.540775,0,0.05735373,-0.05735373,2.763666,46.06101,0.1185392,0.05993464,0,0,1.540775
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,22.84939,22.84939,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.411408,1.483421,0,0.09011631,-0.09011631,2.668675,44.47783,0.1185392,0.09417155,0,0,1.483421
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,22.01672,22.01672,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.511538,1.393305,0,0.1232369,-0.1232369,2.538772,42.31278,0.1185392,0.1287826,0,0,1.393305
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,21.26272,21.26272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.648468,1.270068,0,0,0,2.538772,42.31278,0.1185392,0,0,0,1.270068
