Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,20.46939,20.46939,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.648468,1.270068,0,0.170988,-0.170988,2.358535,39.30883,0.1185392,0.1786825,0,0,1.270068
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,19.82029,19.82029,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.838454,1.09908,0,0.388518,-0.388518,1.949001,32.48328,0.1185392,0.4060013,0,0,1.09908
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,19.23021,19.23021,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.270141,0.7105622,0,0.2829388,-0.2829388,1.650757,27.51256,0.1185392,0.295671,0,0,0.7105622
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1648348,21.2174,18.60734,0.376434,0.376434,0,0,0,0.376434,43.78851,0,5.551115E-17,0,0.1648348,0.3962463,0.376434,0,0,4.584517,0.4276234,0,0.2314115,-0.2314115,1.406828,23.44708,0.1185392,0.4140774,0.1318679,0,0.5924582
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2902353,24.52456,19.83996,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,44.39595,0,0,0,0.2902353,0,0,1.046257,0.9939446,4.841641,0.1962119,1.28418,0,1.28418,2.625108,43.75171,0.1186977,0.7191168,0.2321882,1.7,0.4864472
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6558437,33.98949,22.79039,0.114579,0.114579,0,-1,0,0.114579,572.3943,0,0,0,0.6558437,0.1206095,0.114579,0,0,3.557461,1.351974,0.5352342,0,0.5352342,3.132876,52.21449,0.1186548,0.1260369,0.524675,0,2.007818
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.077882,45.62313,25.8326,0.3438238,0.3438238,0,-1,0,0.3438238,313.4983,0,0,0,1.077882,0.3619198,0.3438238,0,0,3.022227,1.833685,0.7159619,0,0.7159619,3.812097,63.53482,0.1185974,0.3782062,0.8623053,0,2.911566
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.161375,50.34991,28.36341,1.118861,1.118861,0,-1,0,1.118861,103.7997,0,0,0,1.161375,1.177749,1.118861,0,0,2.306265,2.47805,0,0.0163741,-0.0163741,3.794837,63.24715,0.1185974,1.230747,0.9290996,0,3.639425
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.074916,51.07935,30.63196,0,0,0,-1,0,0,0,0,0,0,1.074916,0,0,0,0,2.324459,2.461676,1.074916,0,1.074916,4.814592,80.24304,0.1185114,0,0.8599331,0,3.536592
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9517516,50.88337,32.80216,0.5211462,0.5211462,0,-1,0,0.5211462,182.6266,0,0,0,0.9517516,0.5485749,0.5211462,0,0,1.249542,3.429101,0.4031767,0,0.4031767,5.197079,86.61781,0.1184792,0.5732608,0.7614013,0,4.380853
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.171041,57.36414,34.13313,0.3190158,0.3190158,0,-1,0,0.3190158,367.0792,0,0,0,1.171041,0.3358061,0.3190158,0,0,0.8463656,3.79196,0.8352345,0,0.8352345,5.989452,99.824,0.1184125,0.3509174,0.9368324,0,4.963
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.8090191,49.9244,34.65109,0.3708765,0.3708765,0,-1,0,0.3708765,218.1371,0.4074917,0,0,0.8090191,0.3903963,0.3708765,0,0,0.01113116,4.543671,0.01113116,0,0.01113116,6.000012,100,0.1184116,0.4079641,0.6472153,0,5.35269
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2443771,39.47868,35.1625,1.006634,1.006634,0,-1,0,1.006634,24.27667,0,0,0,0.2443771,1.059614,1.006634,0,0,0,4.553689,0,0.8152372,-0.8152372,5.140676,85.67777,0.1184116,1.107297,0.1955017,0,4.798066
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1074971,36.30963,34.44784,0.3148036,0.3148036,0,-1,0,0.3148036,34.14734,0,5.551115E-17,0,0.1074971,0.3313722,0.3148036,0,0,0.9058191,3.738452,0,0.2238752,-0.2238752,4.904692,81.7447,0.1184116,0.346284,0.08599766,0,3.845949
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,32.38254,32.38254,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.154569,3.514577,0,0.781826,-0.781826,4.080575,68.00944,0.1184116,0.8170081,0,0,3.514577
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,30.40904,30.40904,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.023265,2.732751,0,0.2829428,-0.2829428,3.782326,63.03865,0.1184116,0.2956752,0,0,2.732751
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,28.91416,28.91416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.337646,2.449808,0,0,0,3.782326,63.03865,0.1184116,0,0,0,2.449808
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,27.45861,27.45861,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.337646,2.449808,0,0.3250118,-0.3250118,3.439734,57.32878,0.1184116,0.3396374,0,0,2.449808
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,25.9834,25.9834,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.69877,2.124796,0,0.02673663,-0.02673663,3.411551,56.85907,0.1184116,0.02793978,0,0,2.124796
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,24.71144,24.71144,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.728477,2.098059,0,0.09848606,-0.09848606,3.307738,55.12885,0.1184116,0.1029179,0,0,2.098059
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,23.74763,23.74763,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.837906,1.999573,0,0.06510477,-0.06510477,3.239111,53.98508,0.1184116,0.06803448,0,0,1.999573
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,22.77072,22.77072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.910245,1.934469,0,0,0,3.239111,53.98508,0.1184116,0,0,0,1.934469
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,21.9446,21.9446,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.910245,1.934469,0,0.005862329,-0.005862329,3.232932,53.88209,0.1184116,0.006126134,0,0,1.934469
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,21.1906,21.1906,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.916759,1.928606,0,0.1849844,-0.1849844,3.037941,50.63225,0.1184116,0.1933087,0,0,1.928606
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,20.41038,20.41038,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.122297,1.743622,0,0.105811,-0.105811,2.926407,48.77335,0.1184116,0.1105725,0,0,1.743622
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,19.74817,19.74817,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.239865,1.637811,0,0.3041034,-0.3041034,2.605854,43.43081,0.1184116,0.317788,0,0,1.637811
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,19.15809,19.15809,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.577757,1.333707,0,0.2311566,-0.2311566,2.362193,39.3698,0.1184116,0.2415586,0,0,1.333707
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2078965,21.83894,18.53522,0.9643117,0.9643117,0,0,0,0.9643117,21.55905,0,1.110223E-16,0,0.2078965,1.015065,0.9643117,0,0,3.834598,1.102551,0,0.8071685,-0.8071685,1.511363,25.18933,0.1184116,1.060743,0.1663172,0,1.310447
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5247675,28.41424,19.74817,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,59.15592,0,0,0,0.5247675,0,0,0.8129079,0.7722625,4.731452,0.2953824,1.29703,0,1.29703,2.741833,45.69713,0.1185686,0.9758013,0.419814,1.7,0.8201498
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.128651,43.06715,22.67893,0.4696716,0.4696716,0,-1,0,0.4696716,240.3064,0,0,0,1.128651,0.4943911,0.4696716,0,0,3.434422,1.462709,0.6342598,0,0.6342598,3.343545,55.72564,0.118518,0.5166388,0.9029208,0,2.59136
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.382185,52.1944,25.70803,0.8429608,0.8429608,0,-1,0,0.8429608,163.9678,0,0,0,1.382185,0.8873271,0.8429608,0,0,2.800162,2.033543,0.4948574,0,0.4948574,3.813008,63.55001,0.1184785,0.9272568,1.105748,0,3.415728
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.175494,50.5324,28.25195,0.8226445,0.8226445,0,-1,0,0.8226445,142.8922,0,0,0,1.175494,0.8659416,0.8226445,0,0,2.305305,2.478915,0.3095529,0,0.3095529,4.106676,68.44446,0.1184538,0.904909,0.9403956,0,3.654409
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.164568,52.92539,30.50083,0.641968,0.641968,0,-1,0,0.641968,181.4059,0,0,0,1.164568,0.6757557,0.641968,0,0,1.995752,2.757512,0.4888119,0,0.4888119,4.570404,76.17323,0.1184149,0.7061648,0.9316541,0,3.92208
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9589687,50.89761,32.67759,0.6972335,0.6972335,0,-1,0,0.6972335,137.5391,0,0,0,0.9589687,0.73393,0.6972335,0,0,1.50694,3.197443,0.2250387,0,0.2250387,4.783894,79.73141,0.118397,0.7669568,0.767175,0,4.156412
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8473346,50.00734,34.002,0.5392094,0.5392094,0,-1,0,0.5392094,157.1439,0,0,0,0.8473346,0.5675888,0.5392094,0,0,1.281901,3.399978,0.2797458,0,0.2797458,5.049284,84.15456,0.1183747,0.5931304,0.6778677,0,4.247313
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.9006442,51.74753,34.53963,0.6856743,0.6856743,0,-1,0,0.6856743,131.3516,0,0,0,0.9006442,0.7217624,0.6856743,0,0,1.002155,3.651749,0.1788819,0,0.1788819,5.218986,86.98293,0.1183605,0.7542416,0.7205154,0,4.552393
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4898721,43.95683,35.05759,0.9785084,0.9785084,0,-1,0,0.9785084,50.06315,0,1.110223E-16,0,0.4898721,1.030009,0.9785084,0,0,0.8232734,3.812743,0,0.5401366,-0.5401366,4.649632,77.49371,0.1183605,1.076359,0.3918977,0,4.302615
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2760596,39.22409,34.35605,0,0,0,-1,0,0,0,0,0,0,0.2760596,0,0,0,0,1.423425,3.272606,0.2760596,0,0.2760596,4.911525,81.85859,0.1183385,0,0.2208477,0,3.548666
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,32.30386,32.30386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.147366,3.52106,0,0,0,4.911525,81.85859,0.1183385,0,0,0,3.52106
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,30.33691,30.33691,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.147366,3.52106,0,0.5704255,-0.5704255,4.310244,71.83726,0.1183385,0.5960946,0,0,3.52106
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,28.84203,28.84203,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.781172,2.950634,0,1.328944,-1.328944,2.909415,48.49014,0.1183385,1.388746,0,0,2.950634
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,27.38649,27.38649,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.257776,1.621691,0,0.1172136,-0.1172136,2.785861,46.43092,0.1183385,0.1224882,0,0,1.621691
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,25.91128,25.91128,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.388013,1.504477,0,0.1437469,-0.1437469,2.634338,43.90554,0.1183385,0.1502155,0,0,1.504477
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,24.63276,24.63276,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.547732,1.36073,0,0.246198,-0.246198,2.374822,39.5803,0.1183385,0.2572769,0,0,1.36073
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,23.67551,23.67551,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.821285,1.114532,0,0.2249846,-0.2249846,2.137668,35.62773,0.1183385,0.235109,0,0,1.114532
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,22.6986,22.6986,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.071268,0.8895475,0,0.112296,-0.112296,2.019298,33.65489,0.1183385,0.1173493,0,0,0.8895475
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,21.85281,21.85281,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.196042,0.7772516,0,0.09906983,-0.09906983,1.914869,31.91442,0.1183385,0.103528,0,0,0.7772516
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,21.09881,21.09881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.306119,0.6781818,0,0,0,1.914869,31.91442,0.1183385,0,0,0,0.6781818
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,20.31859,20.31859,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.306119,0.6781818,0,0.02907405,-0.02907405,1.884222,31.40364,0.1183385,0.03038239,0,0,0.6781818
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,19.65638,19.65638,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.338424,0.6491077,0,0.03474819,-0.03474819,1.847594,30.79317,0.1183385,0.03631186,0,0,0.6491077
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,19.0663,19.0663,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.377033,0.6143595,0,0.1367324,-0.1367324,1.703466,28.39104,0.1183385,0.1428854,0,0,0.6143595
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3581832,24.2143,18.44343,0.3573576,0.3573576,0,0,0,0.3573576,100.231,0,0,0,0.3581832,0.3761659,0.3573576,0,0,4.528957,0.4776271,0,0.01798275,-0.01798275,1.68451,28.07511,0.1183385,0.3930934,0.2865465,0,0.8358102
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8530093,34.24489,19.65638,1.201356,1.201356,1.7,0,0.5202,1.201356,71.00388,0,0,0,0.8530093,0,0,0.4986441,0.4737119,4.548938,0.4596443,1.326721,0,1.326721,2.943148,49.05237,0.1184928,1.321491,0.6824074,1.7,1.312654
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.171538,43.84103,22.57402,1.153147,1.153147,0,-1,0,1.153147,101.5948,0,0,0,1.171538,1.213839,1.153147,0,0,3.222217,1.653693,0,0.0423019,-0.0423019,2.898558,48.30921,0.1184928,1.268462,0.9372301,0,2.825231
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.464097,53.98901,25.59657,0.2470262,0.2470262,0,-1,0,0.2470262,592.6889,0,0,0,1.464097,0.2600276,0.2470262,0,0,3.269219,1.611392,1.20407,0,1.20407,4.040839,67.34718,0.1183971,0.2717289,1.171278,0,3.075489
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.590419,60.28925,28.10115,0.9970053,0.9970053,0,-1,0,0.9970053,159.5197,0,0,0,1.590419,1.049479,0.9970053,0,0,2.06515,2.695054,0.5409402,0,0.5409402,4.55402,75.90018,0.1183541,1.096706,1.272336,0,4.285474
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.555951,62.30248,30.3697,0.5367758,0.5367758,0,-1,0,0.5367758,289.8698,0,0,0,1.555951,0.5650271,0.5367758,0,0,1.52421,3.1819,0.9909239,0,0.9909239,5.494093,91.56803,0.1182755,0.5904533,1.244761,0,4.737851
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.440834,62.09335,32.56612,0.07184685,0.07184685,0,-1,0,0.07184685,2005.424,0.8319202,0,0,1.440834,0.07562827,0.07184685,0,0,0.5332857,4.073732,0.5332857,0,0.5332857,6.000012,100,0.1182332,0.07903153,1.152667,0,5.514566
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.310228,60.43448,33.89054,0,0,0,-1,0,0,0,1.310228,0,0,1.310228,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1182332,0,1.048182,0,5.863917
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.151259,57.24891,34.42817,0,0,0,-1,0,0,0,1.151259,0,0,1.151259,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1182332,0,0.9210076,0,5.704948
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7609454,49.24863,34.94613,0,0,0,-1,0,0,0,0.7609454,0,0,0.7609454,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1182332,0,0.6087564,0,5.314634
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3357864,40.22247,34.26426,0.3552369,0.3552369,0,-1,0,0.3552369,94.52463,5.551115E-17,0,0,0.3357864,0.3739336,0.3552369,0,0,0,4.553689,0,0.03814721,-0.03814721,5.959801,99.32983,0.1182332,0.3907606,0.2686291,0,4.889475
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,32.21207,32.21207,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.04238579,4.515542,0,0.2038733,-0.2038733,5.7449,95.74814,0.1182332,0.2130476,0,0,4.515542
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,30.24512,30.24512,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2689117,4.311668,0,0.9925493,-0.9925493,4.698661,78.31086,0.1182332,1.037214,0,0,4.311668
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,28.75024,28.75024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371744,3.319119,0,0,0,4.698661,78.31086,0.1182332,0,0,0,3.319119
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,27.30781,27.30781,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.371744,3.319119,0,0.2885371,-0.2885371,4.394516,73.24179,0.1182332,0.3015212,0,0,3.319119
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,25.8326,25.8326,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.692341,3.030582,0,0.03914632,-0.03914632,4.353252,72.55406,0.1182332,0.0409079,0,0,3.030582
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,24.58031,24.58031,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.735837,2.991436,0,0.01557006,-0.01557006,4.33684,72.28053,0.1182332,0.01627071,0,0,2.991436
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,23.60339,23.60339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.753137,2.975866,0,0,0,4.33684,72.28053,0.1182332,0,0,0,2.975866
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,22.6068,22.6068,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.753137,2.975866,0,0.0718433,-0.0718433,4.261111,71.01837,0.1182332,0.07507624,0,0,2.975866
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,21.78069,21.78069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.832963,2.904022,0,0,0,4.261111,71.01837,0.1182332,0,0,0,2.904022
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,21.02013,21.02013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.832963,2.904022,0,0,0,4.261111,71.01837,0.1182332,0,0,0,2.904022
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,20.24647,20.24647,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.832963,2.904022,0,0.1186257,-0.1186257,4.136068,68.93433,0.1182332,0.1239638,0,0,2.904022
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,19.58426,19.58426,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.964769,2.785397,0,0.1359112,-0.1359112,3.992805,66.54662,0.1182332,0.1420272,0,0,2.785397
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,18.99417,18.99417,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.115782,2.649486,0,0.1376475,-0.1376475,3.847712,64.12841,0.1182332,0.1438417,0,0,2.649486
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4368281,25.45384,18.36475,0.3232142,0.3232142,0,0,0,0.3232142,135.1513,0,0,0,0.4368281,0.3402255,0.3232142,0,0,2.268723,2.511838,0.09660258,0,0.09660258,3.939357,65.65582,0.1182256,0.3555357,0.3494625,0,2.948666
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.831118,33.73473,19.56459,0,0,0,0,0,0,0,0,0,0,0.831118,0,0,0,0,2.172121,2.59878,0.831118,0,0.831118,4.727825,78.79693,0.1181598,0,0.6648943,0,3.429898
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.073072,41.69256,22.47568,0.07069953,0.07069953,0,-1,0,0.07069953,1517.792,0,0,0,1.073072,0.07442056,0.07069953,0,0,1.341003,3.346786,0.9986516,0,0.9986516,5.675229,94.58697,0.1180808,0.07776948,0.8584577,0,4.419858
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.181361,47.40608,25.46544,0.4193909,0.4193909,0,-1,0,0.4193909,281.685,0.3975459,0,0,1.181361,0.4414641,0.4193909,0,0,0.3423511,4.245573,0.3423511,0,0.3423511,6.000012,100,0.1180537,0.4613299,0.9450889,0,5.426934
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.072644,47.971,27.97658,0.4065148,0.4065148,0,-1,0,0.4065148,263.8633,0.6447332,0,0,1.072644,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1180537,0.4471663,0.8581148,0,5.626332
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.9101211,47.11665,30.24512,0,0,0,-1,0,0,0,0.9101211,0,0,0.9101211,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1180537,0,0.7280969,0,5.46381
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.099275,53.71352,32.43499,0.7049813,0.7049813,0,-1,0,0.7049813,155.9297,0.3571894,0,0,1.099275,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1180537,0.7754794,0.87942,0,5.652964
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.381421,62.07127,33.76596,0.066953,0.066953,0,-1,0,0.066953,2063.269,1.310944,0,0,1.381421,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1180537,0.0736483,1.105137,0,5.93511
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.050712,54.78112,34.29704,0.5078439,0.5078439,0,-1,0,0.5078439,206.8967,0.5161398,0,0,1.050712,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1180537,0.5586283,0.8405699,0,5.604401
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7960658,49.8568,34.83467,0.9538612,0.9538612,0,-1,0,0.9538612,83.4572,0,0,0,0.7960658,1.004064,0.9538612,0,0,0,4.553689,0,0.2079986,-0.2079986,5.780762,96.34585,0.1180537,1.049247,0.6368527,0,5.349755
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3690672,40.72203,34.1528,0,0,0,-1,0,0,0,0.1379576,0,0,0.3690672,0,0,0,0,0.2311095,4.34569,0.2311095,0,0.2311095,6.000012,100,0.1180355,0,0.2952537,0,4.714757
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,32.12029,32.12029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1180355,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,30.16645,30.16645,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1180355,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,28.67157,28.67157,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1180355,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,27.23569,27.23569,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1180355,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,25.76048,25.76048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1180355,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,24.48852,24.48852,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1180355,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,23.5116,23.5116,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1180355,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,22.51501,22.51501,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1180355,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,21.68234,21.68234,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1180355,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,20.92834,20.92834,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1180355,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,20.17434,20.17434,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1180355,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,19.51214,19.51214,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1181585,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,18.92205,18.92205,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1182891,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3403138,23.75438,18.28607,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,104.7473,-2.220446E-16,0,0,0.3403138,0,0,1.37511,1.306354,2.299654,2.484,1.646668,0,1.646668,5.380535,89.6754,0.1184172,0.3573794,0.272251,1.7,2.824314
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7541252,32.21246,19.4728,0.3960109,0.3960109,0,0,0,0.3960109,190.4304,0,0,0,0.7541252,0.4168536,0.3960109,0,0,0.6529865,3.966001,0.3372716,0,0.3372716,5.700499,95.00812,0.1183905,0.435612,0.6033002,0,4.720126
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9599578,39.28548,22.3511,0.04254864,0.04254864,0,-1,0,0.04254864,2256.142,0.5994549,0,0,0.9599578,0.04478804,0.04254864,0,0,0.3157148,4.269546,0.3157148,0,0.3157148,6.000012,100,0.1183656,0.0468035,0.7679662,0,5.229503
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.317877,50.27068,25.33431,0.3949901,0.3949901,0,-1,0,0.3949901,333.648,0.9020977,0,0,1.317877,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1183656,0.4344891,1.054301,0,5.871566
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.416758,55.59792,27.82578,1.301488,1.301488,0,-1,0,1.301488,108.8568,0.04677101,0,0.05163686,1.416758,1.369987,1.301488,0,0,0,4.553689,0,0,0,6.000012,100,0.1183656,1.431637,1.133407,0,5.970448
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.548007,61.76526,30.11399,0.1793101,0.1793101,0,-1,0,0.1793101,863.3125,1.359259,0,0,1.548007,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1183656,0.1972411,1.238405,0,6.101696
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.375851,60.1162,32.30386,0.8173994,0.8173994,0,-1,0,0.8173994,168.3205,0.5154306,0,0,1.375851,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1183656,0.8991393,1.100681,0,5.92954
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.387101,62.07742,33.6545,0.8745347,0.8745347,0,-1,0,0.8745347,158.6102,0.4665383,0,0,1.387101,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1183656,0.9619881,1.109681,0,5.94079
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.164954,57.30647,34.20525,1.345159,1.345159,0,-1,0,1.345159,86.60342,0,0,0.0996753,1.164954,1.415957,1.345159,0,0,0,4.553689,0,0.2510032,-0.2510032,5.735431,95.59033,0.1183656,1.479675,0.9319632,0,5.718643
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.8067675,50.00098,34.76255,0,0,0,-1,0,0,0,0.527875,0,0,0.8067675,0,0,0,0,0.2788925,4.302686,0.2788925,0,0.2788925,6.000012,100,0.1183436,0,0.645414,0,5.109453
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4259484,41.70261,34.07412,0,0,0,-1,0,0,0,0.4259484,0,0,0.4259484,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183436,0,0.3407587,0,4.979637
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,32.04816,32.04816,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1183436,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,30.09432,30.09432,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1183436,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,28.61911,28.61911,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1183436,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,27.16357,27.16357,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1183436,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,25.68836,25.68836,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1183436,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,24.4164,24.4164,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1183436,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,23.43948,23.43948,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1183436,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,22.46256,22.46256,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1183436,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,21.62989,21.62989,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1183436,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,20.87589,20.87589,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1183436,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,20.11534,20.11534,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1183436,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,19.45313,19.45313,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1183436,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,18.85649,18.85649,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1183436,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.347006,23.79776,18.22051,0.7156279,0.7156279,0,0,0,0.7156279,48.48972,0,0,0,0.347006,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4062866,-0.4062866,2.983476,49.7245,0.1183436,0.7871907,0.2776048,0,2.445244
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8747503,34.37263,19.40068,0.721102,0.721102,0,0,0,0.721102,121.3074,0,0,0,0.8747503,0.7590548,0.721102,0,0,3.179708,1.691952,0.1156955,0,0.1156955,3.093234,51.5538,0.1183345,0.7932122,0.6998002,0,2.566702
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.244105,45.02816,22.27242,0.526096,0.526096,0,-1,0,0.526096,236.4787,0,0,0,1.244105,0.5537853,0.526096,0,0,3.064013,1.796077,0.6903198,0,0.6903198,3.748129,62.4687,0.1182801,0.5787056,0.9952841,0,3.040183
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.382763,51.62001,25.22285,0.4218333,0.4218333,0,-1,0,0.4218333,327.7985,0,0,0,1.382763,0.4440351,0.4218333,0,0,2.373693,2.417365,0.9387282,0,0.9387282,4.638685,77.31126,0.1182061,0.4640166,1.106211,0,3.800129
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.41082,55.31809,27.71432,0.04095111,0.04095111,0,-1,0,0.04095111,3445.134,0,0,0,1.41082,0.04310643,0.04095111,0,0,1.434965,3.262221,1.367714,0,1.367714,5.936212,98.93668,0.1180986,0.04504622,1.128656,0,4.673041
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.513589,60.7287,30.00253,0.8235379,0.8235379,0,-1,0,0.8235379,183.7911,0.5794562,0,0,1.513589,0.866882,0.8235379,0,0,0.06725082,4.493163,0.06725082,0,0.06725082,6.000012,100,0.1180933,0.9058917,1.210871,0,6.006752
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.466597,62.31332,32.21207,1.244806,1.244806,0,-1,0,1.244806,117.8173,0.1562748,0,0,1.466597,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1180933,1.369287,1.173277,0,6.020286
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.307582,59.96808,33.56271,0.8165699,0.8165699,0,-1,0,0.8165699,160.131,0.4480346,0,0,1.307582,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1180933,0.8982269,1.046065,0,5.861271
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.185946,57.69274,34.11346,1.039718,1.039718,0,-1,0,1.039718,114.0643,0.0915069,0,0,1.185946,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1180933,1.143689,0.9487571,0,5.739635
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.8193986,50.16432,34.67076,0,0,0,-1,0,0,0,0.8193986,0,0,0.8193986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1180933,0,0.6555189,0,5.373087
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3936868,41.02267,34.002,0.2365752,0.2365752,0,-1,0,0.2365752,166.4108,0.1446602,0,0,0.3936868,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1180933,0.2602328,0.3149494,0,4.947376
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,31.99571,31.99571,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1180933,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,30.05499,30.05499,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1180933,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,28.57977,28.57977,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1180933,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,27.12423,27.12423,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1180933,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,25.64902,25.64902,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1180933,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,24.37706,24.37706,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1180933,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,23.40014,23.40014,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1180933,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,22.40355,22.40355,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1180933,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,21.57743,21.57743,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1180933,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,20.83655,20.83655,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1180933,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,20.06288,20.06288,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1180933,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,19.42035,19.42035,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1180933,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,18.79748,18.79748,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1180933,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4281743,25.08877,18.15494,0.6669304,0.6669304,0,0,0,0.6669304,64.20075,0,0,0,0.4281743,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2738577,-0.2738577,2.192324,36.53866,0.1180933,0.7336234,0.3425395,0,1.643431
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8056362,32.99641,19.322,1.217779,1.217779,0.425,0,0.172125,1.217779,66.15617,0,0,0,0.8056362,0.8345047,0.7927794,0,0,4.013656,0.9413989,0,0.02886851,-0.02886851,2.161894,36.03149,0.1180933,1.339557,0.644509,1.7,1.747035
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8704661,37.35374,22.18063,1.143837,1.143837,0,-1,0,1.143837,76.1005,0,0,0.2259288,0.8704661,1.204039,1.143837,0,0,4.045732,0.9125304,0,0.3335734,-0.3335734,1.810277,30.17122,0.1180933,1.258221,0.6963729,0,1.782996
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.076944,44.80069,25.13106,0.9605465,0.9605465,0,-1,0,0.9605465,112.1178,0,0,0.3019727,1.076944,1.011102,0.9605465,0,0,4.416369,0.578957,0.06584214,0,0.06584214,1.87274,31.21227,0.1180881,1.056601,0.861555,0,1.655901
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.029424,46.64814,27.62253,1.239877,1.239877,0,-1,0,1.239877,83.02636,0,0,0.5619695,1.029424,1.305133,1.239877,0,0,4.350527,0.6382149,0,0.2757088,-0.2757088,1.582117,26.36857,0.1180881,1.363864,0.8235396,0,1.667639
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.245827,54.08603,29.91074,0.3498745,0.3498745,0,-1,0,0.3498745,356.0781,0,0,0,1.245827,0.368289,0.3498745,0,0,4.65687,0.3625061,0.8775377,0,0.8775377,2.414623,40.24363,0.1180192,0.384862,0.9966614,0,1.608333
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.025631,51.71156,32.12029,0.6350396,0.6350396,0,-1,0,0.6350396,161.5066,0,0,0,1.025631,0.6684627,0.6350396,0,0,3.779332,1.15229,0.3571682,0,0.3571682,2.753462,45.89095,0.1179912,0.6985435,0.8205047,0,2.177921
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.081792,54.54002,33.48404,0.7612111,0.7612111,0,-1,0,0.7612111,142.1146,0,0,0,1.081792,0.8012748,0.7612111,0,0,3.422164,1.473741,0.2805176,0,0.2805176,3.019585,50.32631,0.1179692,0.8373322,0.865434,0,2.555534
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.122265,56.1178,34.04134,0.5450498,0.5450498,0,-1,0,0.5450498,205.9013,0,0,0,1.122265,0.5737366,0.5450498,0,0,3.141646,1.726207,0.5485281,0,0.5485281,3.539964,58.99928,0.1179262,0.5995548,0.8978117,0,2.848472
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.791431,49.51291,34.61175,1.091416,1.091416,0,-1,0,1.091416,72.51414,0,0,0,0.791431,1.148859,1.091416,0,0,2.593118,2.219882,0,0.3574281,-0.3574281,3.163202,52.71992,0.1179262,1.200558,0.6331447,0,3.011313
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3549369,40.2486,33.94955,0.7403663,0.7403663,0,-1,0,0.7403663,47.94072,0,1.110223E-16,0,0.3549369,0.7793329,0.7403663,0,0,2.990261,1.862454,0,0.424396,-0.424396,2.715849,45.26406,0.1179262,0.8144029,0.2839496,0,2.217391
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,31.95637,31.95637,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,3.461812,1.438058,0,0.5952494,-0.5952494,2.088401,34.80662,0.1179262,0.6220356,0,0,1.438058
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,30.04187,30.04187,1.507231,0.8006687,0,-1,0,0.8006687,0,0,0.706562,0.8572851,0,0.8428091,0.8006687,0,0,4.1232,0.8428091,0,0.8428091,-0.8428091,1.200002,20,0.1179262,1.657954,0,0,0.8428091
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,28.54699,28.54699,0.8381308,0,0,-1,0,0,0,0,0.8381308,0.9219438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179262,0.9219438,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,27.10456,27.10456,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179262,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,25.61624,25.61624,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179262,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,24.34427,24.34427,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179262,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,23.34769,23.34769,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179262,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,22.3511,22.3511,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179262,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,21.5381,21.5381,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179262,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,20.7841,20.7841,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179262,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,20.02354,20.02354,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179262,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,19.36134,19.36134,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1180474,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,18.74503,18.74503,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1181541,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1597434,20.61665,18.09593,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,38.16967,0,0,0,0.1597434,0,0,1.281491,1.217417,2.299654,2.484,1.37716,0,1.37716,5.124857,85.41412,0.1183025,0.4603595,0.1277947,1.7,2.643743
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3357882,24.67447,19.24988,0.2178316,0.2178316,0,0,0,0.2178316,154.1504,0,0,0,0.3357882,0.2292964,0.2178316,0,0,0.9224942,3.723444,0.1064918,0,0.1064918,5.225884,87.09789,0.1182941,0.2396148,0.2686306,0,4.059232
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7988016,35.90941,22.10851,0.5715904,0.5715904,0,-1,0,0.5715904,139.7507,0,0,0,0.7988016,0.601674,0.5715904,0,0,0.8160024,3.819287,0.1971276,0,0.1971276,5.412896,90.21475,0.1182787,0.6287494,0.6390413,0,4.618088
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9665174,42.45043,25.05894,0.7419221,0.7419221,0,-1,0,0.7419221,130.2721,0,0,0,0.9665174,0.7809706,0.7419221,0,0,0.6188748,3.996702,0.1855468,0,0.1855468,5.588921,93.1485,0.1182641,0.8161143,0.773214,0,4.963219
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.131085,48.73961,27.5504,0,0,0,-1,0,0,0,0.6977567,0,0,1.131085,0,0,0,0,0.433328,4.163694,0.433328,0,0.433328,6.000012,100,0.1182302,0,0.9048677,0,5.294778
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.331227,56.0059,29.83862,0.4233394,0.4233394,0,-1,0,0.4233394,314.4585,0.8856063,0,0,1.331227,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1182302,0.4656733,1.064981,0,5.884916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.138734,54.15559,32.04816,0.5484464,0.5484464,0,-1,0,0.5484464,207.6291,0.5614225,0,0,1.138734,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1182302,0.603291,0.9109876,0,5.692423
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8736469,49.90301,33.41191,0.1219929,0.1219929,0,-1,0,0.1219929,716.1454,0.7452332,0,0,0.8736469,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1182302,0.1341922,0.6989175,0,5.427336
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.007286,53.44547,33.98233,0.8867618,0.8867618,0,-1,0,0.8867618,113.5915,0.07385256,0,0,1.007286,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1182302,0.975438,0.8058289,0,5.560975
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5000382,43.62404,34.5593,0.02887558,0.02887558,0,-1,0,0.02887558,1731.699,0.4696429,0,0,0.5000382,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1182302,0.03176314,0.4000306,0,5.053727
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1937995,37.28694,33.91021,0.1055519,0.1055519,0,-1,0,0.1055519,183.6058,0.08269219,0,0,0.1937995,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1182302,0.1161071,0.1550396,0,4.747488
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,31.91703,31.91703,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1182302,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,30.0222,30.0222,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1182302,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,28.52732,28.52732,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1182302,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,27.07178,27.07178,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1182302,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,25.5769,25.5769,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1182302,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,24.28527,24.28527,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1182302,0.06539315,0,0,2.0817
