Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.383229,64.13791,35.38286,0.2526226,0.2526226,0,-1,0,0.2526226,547.5476,0.6305491,0,0,1.383229,0.2659186,0.2526226,0,0,0.4867615,4.115603,0.4867615,0,0.4867615,6.000012,100,0.1470355,0.2778849,1.106583,0,5.498833
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.49842,71.82076,38.90337,0,0,0,-1,0,0,0,1.49842,0,0,1.49842,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1470355,0,1.198736,0,6.052109
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.575639,78.62434,42.20162,0,0,0,-1,0,0,0,1.575639,0,0,1.575639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1470355,0,1.260511,0,6.129328
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.48215,80.01279,45.3843,0.4183836,0.4183836,0,-1,0,0.4183836,354.2562,1.041746,0,0,1.48215,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1470355,0.4602219,1.18572,0,6.035839
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.398304,80.09181,47.40237,0,0,0,-1,0,0,0,1.398304,0,0,1.398304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1470355,0,1.118643,0,5.951993
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.049583,71.24225,48.28249,0.3664512,0.3664512,0,-1,0,0.3664512,286.4181,0.6638445,0,0,1.049583,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1470355,0.4030963,0.8396661,0,5.603271
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.8063415,66.1877,49.1804,0.8583295,0.8583295,0,-1,0,0.8583295,93.94311,0,0,0,0.8063415,0.9035048,0.8583295,0,0,0,4.553689,0,0.09716333,-0.09716333,5.897593,98.29301,0.1470355,0.9441625,0.6450732,0,5.36003
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.394489,56.27301,48.50475,0.7014802,0.7014802,0,-1,0,0.7014802,56.23667,0,1.110223E-16,0,0.394489,0.7384002,0.7014802,0,0,0.1079593,4.456526,0,0.3439111,-0.3439111,5.535079,92.25113,0.1470355,0.7716281,0.3155912,0,4.851015
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1917367,49.59184,45.97994,0,0,0,-1,0,0,0,0,0,0,0.1917367,0,0,0,0,0.4900827,4.112615,0.1917367,0,0.1917367,5.716976,95.28275,0.1467749,0,0.1533894,0,4.304351
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,43.4818,43.4818,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.298346,4.285178,0,0.4492706,-0.4492706,5.243403,87.38988,0.1467749,0.4694878,0,0,4.285178
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,41.35706,41.35706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7975355,3.835907,0,0,0,5.243403,87.38988,0.1467749,0,0,0,3.835907
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,39.2323,39.2323,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.7975355,3.835907,0,0.2169371,-0.2169371,5.014731,83.57869,0.1467749,0.2266993,0,0,3.835907
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,37.02754,37.02754,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,1.038577,3.61897,0,0.1975776,-0.1975776,4.806467,80.10761,0.1467749,0.2064686,0,0,3.61897
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,35.23173,35.23173,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.258107,3.421392,0,0.1003255,-0.1003255,4.700714,78.34508,0.1467749,0.1048401,0,0,3.421392
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,33.75596,33.75596,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.36958,3.321067,0,0.2091229,-0.2091229,4.480279,74.67117,0.1467749,0.2185334,0,0,3.321067
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,32.30687,32.30687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.601939,3.111944,0,0,0,4.480279,74.67117,0.1467749,0,0,0,3.111944
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,31.08002,31.08002,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.601939,3.111944,0,0.2292992,-0.2292992,4.238577,70.64281,0.1467749,0.2396177,0,0,3.111944
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,30.03098,30.03098,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.856716,2.882645,0,0.04770768,-0.04770768,4.188288,69.80466,0.1467749,0.04985452,0,0,2.882645
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,28.95527,28.95527,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.909724,2.834937,0,0.07120322,-0.07120322,4.113234,68.55376,0.1467749,0.07440736,0,0,2.834937
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,27.85289,27.85289,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.988839,2.763734,0,0.2234443,-0.2234443,3.877703,64.62825,0.1467749,0.2334993,0,0,2.763734
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,26.95498,26.95498,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.23711,2.540289,0,0.1003501,-0.1003501,3.771924,62.86528,0.1467749,0.1048658,0,0,2.540289
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.114738,27.94663,26.05708,0.4134322,0.4134322,0,0,0,0.4134322,27.75257,0,5.551115E-17,0,0.114738,0.4351918,0.4134322,0,0,2.348611,2.439939,0,0.3204537,-0.3204537,3.434136,57.23549,0.1467749,0.4547754,0.09179043,0,2.554677
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4103312,34.53627,27.50617,0.6832935,0.6832935,0,0,0,0.6832935,60.05197,0,0,0,0.4103312,0.7192563,0.6832935,0,0,2.70467,2.119486,0,0.3089251,-0.3089251,3.108501,51.80824,0.1467749,0.7516228,0.3282649,0,2.529817
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.6810716,43.8149,31.45341,1.102383,1.102383,0,-1,0,1.102383,61.78176,0,2.220446E-16,0,0.6810716,1.160403,1.102383,0,0,3.04792,1.810561,0,0.4793315,-0.4793315,2.603241,43.38726,0.1467749,1.212621,0.5448573,0,2.491632
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5465107,45.58348,35.55178,0.5330189,0.5330189,0,-1,0,0.5330189,102.5312,0,0,0,0.5465107,0.5610726,0.5330189,0,0,3.580511,1.331229,0,0.01456191,-0.01456191,2.587892,43.13144,0.1467749,0.5863209,0.4372085,0,1.87774
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6465133,51.4058,39.08117,0.7208731,0.7208731,0,-1,0,0.7208731,89.68477,0,1.110223E-16,0,0.6465133,0.7588138,0.7208731,0,0,3.596691,1.316667,0,0.1123004,-0.1123004,2.469517,41.15852,0.1467749,0.7929604,0.5172107,0,1.963181
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.8902335,60.41187,42.37943,0.6068517,0.6068517,0,-1,0,0.6068517,146.6971,0,0,0,0.8902335,0.6387913,0.6068517,0,0,3.721469,1.204367,0.2514423,0,0.2514423,2.708055,45.13417,0.1464345,0.6675369,0.7121868,0,2.0946
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.6775973,59.16105,45.55322,0.9602605,0.9602605,0,-1,0,0.9602605,70.56391,0,1.110223E-16,0,0.6775973,1.0108,0.9602605,0,0,3.470027,1.430665,0,0.3332031,-0.3332031,2.356828,39.2804,0.1464345,1.056286,0.5420778,0,2.108262
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3485712,54.3285,47.5535,0,0,0,-1,0,0,0,0,0,0,0.3485712,0,0,0,0,3.840253,1.097462,0.3485712,0,0.3485712,2.687512,44.79178,0.1459652,0,0.278857,0,1.446033
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6348177,61.40793,48.4603,0.8982614,0.8982614,0,-1,0,0.8982614,70.67181,0,0,0,0.6348177,0.9455383,0.8982614,0,0,3.491681,1.411176,0,0.3107207,-0.3107207,2.359984,39.33298,0.1459652,0.9880876,0.5078541,0,2.045993
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.674032,63.28677,49.3582,0,0,0,-1,0,0,0,0,0,0,0.674032,0,0,0,0,3.836926,1.100455,0.674032,0,0.674032,2.999427,49.99035,0.1450663,0,0.5392256,0,1.774487
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3508238,55.52979,48.65588,0,0,0,-1,0,0,0,0,0,0,0.3508238,0,0,0,0,3.162894,1.707084,0.3508238,0,0.3508238,3.332247,55.53735,0.1446027,0,0.280659,0,2.057908
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1036225,48.0908,46.15775,0,0,0,-1,0,0,0,0,0,0,0.1036225,0,0,0,0,2.812071,2.022825,0.1036225,0,0.1036225,3.430552,57.17576,0.1444664,0,0.08289803,0,2.126448
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,43.63294,43.63294,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.708448,2.116086,0,0.8146954,-0.8146954,2.571788,42.86305,0.1444664,0.8513567,0,0,2.116086
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,41.50819,41.50819,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.613665,1.30139,0,0.1432752,-0.1432752,2.420763,40.34596,0.1444664,0.1497226,0,0,1.30139
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,39.38344,39.38344,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.77286,1.158115,0,0.7713436,-0.7713436,1.607695,26.79486,0.1444664,0.8060541,0,0,1.158115
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,37.13422,37.13422,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.629909,0.3867712,0,0.2138011,-0.2138011,1.382329,23.03877,0.1444664,0.2234222,0,0,0.3867712
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,35.35619,35.35619,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.867465,0.1729701,0,0.05876591,-0.05876591,1.320384,22.00636,0.1444664,0.06141037,0,0,0.1729701
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,33.90709,33.90709,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.932761,0.1142042,0,0.08669633,-0.08669633,1.228998,20.48326,0.1444664,0.09059767,0,0,0.1142042
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,32.43133,32.43133,0.1305239,0.02613249,0,-1,0,0.02613249,0,0,0.1043914,0.1174438,0,0.02750788,0.02613249,0,0,5.02909,0.02750788,0,0.02750788,-0.02750788,1.200002,20,0.1444664,0.1435763,0,0,0.02750788
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,31.20448,31.20448,0.1407385,0,0,-1,0,0,0,0,0.1407385,0.1548124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1444664,0.1548124,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,30.12877,30.12877,0.06280097,0,0,-1,0,0,0,0,0.06280097,0.06908107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1444664,0.06908107,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,29.05306,29.05306,0.06507461,0,0,-1,0,0,0,0,0.06507461,0.07158206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1444664,0.07158206,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,27.95068,27.95068,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1456117,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,27.05278,27.05278,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1467499,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1648622,28.88504,26.15487,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,46.98825,0,0,0,0.1648622,0,0,1.349142,1.281685,2.299654,2.484,1.446547,0,1.446547,5.190683,86.51122,0.148279,0.385944,0.1318897,1.7,2.648862
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4834214,35.98666,27.63064,0.3920866,0.3920866,0,0,0,0.3920866,123.2945,0,0,0,0.4834214,0.4127228,0.3920866,0,0,0.8531075,3.785892,0.07069858,0,0.07069858,5.257754,87.62905,0.1481871,0.4312953,0.3867371,0,4.269313
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.9043964,48.52328,31.60454,0.7649077,0.7649077,0,-1,0,0.7649077,118.236,0,0,0,0.9043964,0.8051661,0.7649077,0,0,0.782409,3.849521,0.0992303,0,0.0992303,5.351892,89.19802,0.1480585,0.8413985,0.7235171,0,4.753917
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.206154,60.07856,35.70291,0,0,0,-1,0,0,0,0.5229752,0,0,1.206154,0,0,0,0,0.6831787,3.938828,0.6831787,0,0.6831787,6.000012,100,0.1471786,0,0.9649231,0,5.144982
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8569431,56.116,39.25898,0.7499933,0.7499933,0,-1,0,0.7499933,114.2601,0.06747648,0,0,0.8569431,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1471786,0.8249925,0.6855544,0,5.410632
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.187263,67.94141,42.5839,0.4441851,0.4441851,0,-1,0,0.4441851,267.2901,0.7196996,0,0,1.187263,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1471786,0.4886037,0.9498103,0,5.740952
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.125761,70.16433,45.73102,0,0,0,-1,0,0,0,1.125761,0,0,1.125761,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471786,0,0.9006089,0,5.67945
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.103745,72.04509,47.75797,0.02594637,0.02594637,0,-1,0,0.02594637,4253.945,1.076433,0,0,1.103745,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1471786,0.02854101,0.8829957,0,5.657434
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.6984272,63.03666,48.62921,0.102728,0.102728,0,-1,0,0.102728,679.8798,0.5902924,0,0,0.6984272,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1471786,0.1130008,0.5587417,0,5.252116
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3721259,56.89476,49.53601,0.4533078,0.4533078,0,-1,0,0.4533078,82.09123,0,0,0,0.3721259,0.4771661,0.4533078,0,0,0,4.553689,0,0.1050401,-0.1050401,5.88929,98.15464,0.1471786,0.4986385,0.2977007,0,4.925815
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.2953621,54.58431,48.83368,0.5901844,0.5901844,0,-1,0,0.5901844,50.04572,0,1.110223E-16,0,0.2953621,0.6212468,0.5901844,0,0,0.1167113,4.448649,0,0.3258847,-0.3258847,5.545777,92.42944,0.1471786,0.6492028,0.2362897,0,4.744011
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1707695,49.55163,46.33555,0,0,0,-1,0,0,0,0,0,0,0.1707695,0,0,0,0,0.4788054,4.122764,0.1707695,0,0.1707695,5.707784,95.12953,0.1469603,0,0.1366156,0,4.293534
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,43.80185,43.80185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3080359,4.276457,0,0,0,5.707784,95.12953,0.1469603,0,0,0,4.276457
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,41.65932,41.65932,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.3080359,4.276457,0,1.409207,-1.409207,4.222349,70.37234,0.1469603,1.472621,0,0,4.276457
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,39.5079,39.5079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.873821,2.86725,0,0,0,4.222349,70.37234,0.1469603,0,0,0,2.86725
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,37.27647,37.27647,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.873821,2.86725,0,0.1041401,-0.1041401,4.112576,68.54279,0.1469603,0.1088265,0,0,2.86725
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,35.50732,35.50732,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.989532,2.76311,0,0.01263173,-0.01263173,4.099261,68.32088,0.1469603,0.01320016,0,0,2.76311
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,34.03156,34.03156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.003568,2.750478,0,0,0,4.099261,68.32088,0.1469603,0,0,0,2.750478
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,32.55579,32.55579,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,2.003568,2.750478,0,0.2106889,-0.2106889,3.877175,64.61945,0.1469603,0.2201699,0,0,2.750478
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,31.32895,31.32895,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.237667,2.539789,0,0.1537742,-0.1537742,3.715083,61.91792,0.1469603,0.160694,0,0,2.539789
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,30.25324,30.25324,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.408527,2.386015,0,0.07333062,-0.07333062,3.637786,60.62964,0.1469603,0.0766305,0,0,2.386015
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,29.17753,29.17753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.490005,2.312684,0,0,0,3.637786,60.62964,0.1469603,0,0,0,2.312684
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,28.05737,28.05737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.490005,2.312684,0,0,0,3.637786,60.62964,0.1469603,0,0,0,2.312684
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,27.15057,27.15057,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.490005,2.312684,0,0.2463408,-0.2463408,3.37812,56.30188,0.1469603,0.2574261,0,0,2.312684
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1226519,28.30349,26.27933,1.108561,1.108561,0,0,0,1.108561,11.06406,0,2.220446E-16,0,0.1226519,1.166906,1.108561,0,0,2.763717,2.066343,0,1.044254,-1.044254,2.277379,37.95624,0.1469603,1.219417,0.09812149,0,2.188995
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2350791,31.71447,27.7551,0.3002122,0.3002122,0,0,0,0.3002122,78.30432,0,5.551115E-17,0,0.2350791,0.3160128,0.3002122,0,0,3.924,1.022089,0,0.08093372,-0.08093372,2.192067,36.53438,0.1469603,0.3302334,0.1880633,0,1.257168
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9574491,49.78843,31.729,0,0,0,-1,0,0,0,0,0,0,0.9574491,0,0,0,0,4.013926,0.9411555,0.9574491,0,0.9574491,3.100383,51.67295,0.1457482,0,0.7659593,0,1.898605
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9440947,54.18651,35.85404,0,0,0,-1,0,0,0,0,0,0,0.9440947,0,0,0,0,3.056477,1.80286,0.9440947,0,0.9440947,3.99603,66.60037,0.1445724,0,0.7552757,0,2.746954
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,0.981506,59.13551,39.42789,0.2546321,0.2546321,0,-1,0,0.2546321,385.4604,0,0,0,0.981506,0.2680338,0.2546321,0,0,2.112382,2.652545,0.7134722,0,0.7134722,4.672889,77.88133,0.1436964,0.2800953,0.7852048,0,3.634051
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7639782,57.97122,42.75281,0,0,0,-1,0,0,0,0,0,0,0.7639782,0,0,0,0,1.39891,3.29467,0.7639782,0,0.7639782,5.397663,89.96087,0.14277,0,0.6111826,0,4.058648
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9126736,65.02789,45.93549,0.04414321,0.04414321,0,-1,0,0.04414321,2067.529,0.2312753,0,0,0.9126736,0.04646654,0.04414321,0,0,0.6349317,3.98225,0.6349317,0,0.6349317,6.000012,100,0.1420092,0.04855753,0.7301389,0,4.894924
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.6924444,62.12973,47.93578,0.2879003,0.2879003,0,-1,0,0.2879003,240.5153,0.3893915,0,0,0.6924444,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1420092,0.3166904,0.5539556,0,5.246133
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7311602,63.99092,48.80701,1.082511,1.082511,0,-1,0,1.082511,67.54297,0,0,0,0.7311602,1.139485,1.082511,0,0,0,4.553689,0,0.4083253,-0.4083253,5.569599,92.82647,0.1420092,1.190762,0.5849282,0,5.284849
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3056049,55.69967,49.70492,0.440758,0.440758,0,-1,0,0.440758,69.33621,0,0,0,0.3056049,0.4639558,0.440758,0,0,0.4536948,4.145364,0,0.1583509,-0.1583509,5.402683,90.04453,0.1420092,0.4848338,0.2444839,0,4.450969
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2289849,53.43573,49.01149,0.7505786,0.7505786,0,-1,0,0.7505786,30.50778,0,1.110223E-16,0,0.2289849,0.7900828,0.7505786,0,0,0.6296402,3.987013,0,0.5610978,-0.5610978,4.811234,80.18707,0.1420092,0.8256364,0.1831879,0,4.215998
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2191668,50.63469,46.47779,0.8554376,0.8554376,0,-1,0,0.8554376,25.62043,0,1.110223E-16,0,0.2191668,0.9004606,0.8554376,0,0,1.253082,3.425915,0,0.6812938,-0.6812938,4.093087,68.21798,0.1420092,0.9409813,0.1753335,0,3.645082
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,43.97965,43.97965,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,2.010075,2.744621,0,0.6064199,-0.6064199,3.453864,57.56429,0.1420092,0.6337088,0,0,2.744621
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,41.80156,41.80156,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.683875,2.138201,0,0.1917281,-0.1917281,3.251765,54.19598,0.1420092,0.2003559,0,0,2.138201
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,39.65903,39.65903,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.896907,1.946473,0,0.6273403,-0.6273403,2.59049,43.17476,0.1420092,0.6555706,0,0,1.946473
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,37.40093,37.40093,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.593951,1.319133,0,0.2051962,-0.2051962,2.374195,39.56983,0.1420092,0.21443,0,0,1.319133
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,35.63179,35.63179,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.821947,1.113937,0,0.0536861,-0.0536861,2.317605,38.62666,0.1420092,0.05610197,0,0,1.113937
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,34.18269,34.18269,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.881598,1.06025,0,0.2380887,-0.2380887,2.066637,34.44388,0.1420092,0.2488026,0,0,1.06025
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,32.70692,32.70692,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.146141,0.8221618,0,0.176018,-0.176018,1.881098,31.35157,0.1420092,0.1839388,0,0,0.8221618
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,31.45341,31.45341,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.341717,0.6461438,0,0.1909316,-0.1909316,1.679838,27.99725,0.1420092,0.1995235,0,0,0.6461438
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,30.3777,30.3777,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.553863,0.4552121,0,0.0441674,-0.0441674,1.633282,27.22131,0.1420092,0.04615493,0,0,0.4552121
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,29.30199,29.30199,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.602938,0.4110447,0,0.2632773,-0.2632773,1.355763,22.596,0.1420092,0.2751248,0,0,0.4110447
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,28.18183,28.18183,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.895468,0.1477675,1.38,0,1.38,2.664946,44.41568,0.143445,0.2078039,0,1.7,0.1477675
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,27.27503,27.27503,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.515468,1.389768,1.38,0,1.38,3.974129,66.23535,0.1448861,0.2245493,0,1.7,1.389768
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3047847,31.50404,26.37712,1.189847,1.189847,1.7,0,0.5202,1.189847,25.61545,0,0,0,0.3047847,0,0,0.5101529,0.4846452,2.135468,2.631768,0.78943,0,0.78943,4.723048,78.71731,0.145931,1.308832,0.2438278,1.7,2.936552
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6307074,38.98496,27.87956,0.7345125,0.7345125,1.414077,0,0.442143,0.7345125,85.86748,0,0,0,0.6307074,0,0,0.6795644,0.6455862,1.346038,3.342254,1.276294,0,1.276294,5.933846,98.89724,0.1468487,0.8079637,0.5045659,1.7,3.972962
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.126336,53.6772,31.88014,0.8815613,0.8815613,0,-1,0,0.8815613,127.766,0.1286315,0,0,1.126336,0.9279592,0.8815613,0,0,0.06974477,4.490919,0.06974477,0,0.06974477,6.000012,100,0.1467662,0.9697174,0.9010684,0,5.617254
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.431342,66.2309,36.03185,0.1006803,0.1006803,0,-1,0,0.1006803,1421.67,1.325363,0,0,1.431342,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.1467662,0.1107484,1.145074,0,5.985031
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.405829,70.10422,39.60569,0,0,0,-1,0,0,0,1.405829,0,0,1.405829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467662,0,1.124663,0,5.959518
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.293556,71.22343,42.93061,0.8340142,0.8340142,0,-1,0,0.8340142,155.1001,0.4156469,0,0,1.293556,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1467662,0.9174156,1.034845,0,5.847245
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.175424,71.95089,46.1044,0.9039195,0.9039195,0,-1,0,0.9039195,130.0364,0.2239302,0,0,1.175424,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1467662,0.9943115,0.9403396,0,5.729114
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.069702,71.55886,48.10469,0,0,0,-1,0,0,0,1.069702,0,0,1.069702,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467662,0,0.8557612,0,5.623391
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.055063,72.23281,48.98482,0.6965634,0.6965634,0,-1,0,0.6965634,151.467,0.3218389,0,0,1.055063,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1467662,0.7662198,0.8440508,0,5.608752
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8006459,66.84975,49.88272,0.7994413,0.7994413,0,-1,0,0.7994413,100.1507,0,0,0,0.8006459,0.8415171,0.7994413,0,0,0,4.553689,0,0.04087121,-0.04087121,5.95693,99.28197,0.1467662,0.8793854,0.6405167,0,5.354335
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.4805247,58.80719,49.1804,1.483665,1.38,0,-1,0,1.38,34.82063,0,0.1036651,0.2520316,0.4805247,1.452632,1.38,0,0,0.04541245,4.512818,0,0.9721069,-0.9721069,4.93224,82.20383,0.1467662,1.632032,0.3844198,0,4.993342
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1469822,49.42134,46.65559,0.9163671,0.9163671,0,-1,0,0.9163671,16.03966,0,0,0,0.1469822,0.964597,0.9163671,0,0,1.125531,3.540711,0,0.8176148,-0.8176148,4.070398,67.83983,0.1467662,1.008004,0.1175858,0,3.687693
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,44.13079,44.13079,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,2.033992,2.723096,0,0.8756358,-0.8756358,3.147397,52.4565,0.1467662,0.9150394,0,0,2.723096
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,41.97937,41.97937,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,3.006921,1.84746,0,1.452632,-1.452632,1.616188,26.93642,0.1467662,2.213984,0,0,1.84746
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,39.80128,39.80128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.620956,0.3948287,0,0,0,1.616188,26.93642,0.1467662,0,0,0,0.3948287
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,37.55206,37.55206,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.620956,0.3948287,0,0.1200724,-0.1200724,1.489621,24.82697,0.1467662,0.1254757,0,0,0.3948287
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,35.78292,35.78292,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.75437,0.2747563,0,0.1035112,-0.1035112,1.380511,23.00846,0.1467662,0.1081692,0,0,0.2747563
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,34.33382,34.33382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.869382,0.1712451,0,0,0,1.380511,23.00846,0.1467662,0,0,0,0.1712451
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,32.85806,32.85806,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0.00133357,0,0.1569535,0.1491059,0,0,4.869382,0.1712451,0,0.1569535,-0.1569535,1.215067,20.25108,0.1467662,0.1640165,0,0,0.1712451
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,31.60454,31.60454,0.173092,0.01357702,0,-1,0,0.01357702,0,0,0.159515,0.1768242,0,0.0142916,0.01357702,0,0,5.043775,0.0142916,0,0.0142916,-0.0142916,1.200002,20,0.1467662,0.1904012,0,0,0.0142916
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,30.50216,30.50216,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1467662,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,29.42645,29.42645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1467662,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,28.30629,28.30629,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1483733,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,27.39949,27.39949,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.1495323,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3566703,32.56647,26.52826,0.776258,0.776258,1.7,0,0.5202,0.776258,45.9474,1.110223E-16,0,0,0.3566703,0,0,0.923742,0.8775549,2.416598,2.378751,1.234225,0,1.234225,4.878315,81.30508,0.1510835,0.8538838,0.2853363,1.7,2.735421
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.6837332,40.15802,28.03069,0.4723251,0.4723251,0,0,0,0.4723251,144.759,0,0,0,0.6837332,0.4971843,0.4723251,0,0,1.182373,3.489554,0.1865489,0,0.1865489,5.055291,84.25468,0.1508635,0.5195576,0.5469866,0,4.173287
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9205329,49.3441,32.03127,0.7773603,0.7773603,0,-1,0,0.7773603,118.4178,0,0,0,0.9205329,0.818274,0.7773603,0,0,0.9958236,3.657448,0.102259,0,0.102259,5.152302,85.87153,0.1507431,0.8550963,0.7364264,0,4.577981
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.268737,62.2033,36.18298,0.2600873,0.2600873,0,-1,0,0.2600873,487.8122,0.1013967,0,0,1.268737,0.2737761,0.2600873,0,0,0.8935646,3.749481,0.8935646,0,0.8935646,6.000012,100,0.1496998,0.286096,1.01499,0,5.018218
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.028948,60.66168,39.78349,0.7867686,0.7867686,0,-1,0,0.7867686,130.7815,0.2007704,0,0,1.028948,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1496998,0.8654454,0.8231583,0,5.582637
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.133289,67.18172,43.10842,0.4859196,0.4859196,0,-1,0,0.4859196,233.2255,0.6217942,0,0,1.133289,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1496998,0.5345115,0.9066308,0,5.686977
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.093273,69.97835,46.28221,0.3105796,0.3105796,0,-1,0,0.3105796,352.0106,0.7663471,0,0,1.093273,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1496998,0.3416376,0.8746184,0,5.646962
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.068537,71.74275,48.28249,0.0129958,0.0129958,0,-1,0,0.0129958,8222.17,1.054857,0,0,1.068537,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1496998,0.01429539,0.8548298,0,5.622226
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7370289,64.5162,49.15373,0.8330161,0.8330161,0,-1,0,0.8330161,88.47714,0,0,0,0.7370289,0.8768591,0.8330161,0,0,0,4.553689,0,0.1398302,-0.1398302,5.852618,97.54344,0.1496998,0.9163178,0.5896231,0,5.290718
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6281857,63.01725,50.06053,0.551554,0.551554,0,-1,0,0.551554,113.8938,0,0,0,0.6281857,0.5805832,0.551554,0,0,0.1553669,4.413859,0.04760255,0,0.04760255,5.897778,98.2961,0.1496446,0.6067094,0.5025486,0,5.042045
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3638036,56.53489,49.3582,0.8176107,0.8176107,0,-1,0,0.8176107,44.49594,0,1.110223E-16,0,0.3638036,0.8606429,0.8176107,0,0,0.1077643,4.456701,0,0.4968393,-0.4968393,5.374063,89.56754,0.1496446,0.8993718,0.2910429,0,4.820505
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.0829026,48.38286,46.8334,0,0,0,-1,0,0,0,0,0,0,0.0829026,0,0,0,0,0.659808,3.959862,0.0829026,0,0.0829026,5.452712,90.87834,0.1495486,0,0.06632208,0,4.042764
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,44.33526,44.33526,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.5769054,4.034474,0,1.06643,-1.06643,4.328596,72.14311,0.1495486,1.114419,0,0,4.034474
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,42.15717,42.15717,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.761828,2.968044,0,0.8764886,-0.8764886,3.404696,56.74481,0.1495486,0.9159305,0,0,2.968044
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,39.97908,39.97908,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.735704,2.091556,0,0.9304088,-0.9304088,2.423959,40.39923,0.1495486,0.9722772,0,0,2.091556
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,37.72987,37.72987,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.769491,1.161147,0,0.346504,-0.346504,2.058711,34.31178,0.1495486,0.3620967,0,0,1.161147
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,35.95184,35.95184,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.154496,0.8146427,0,0.02728445,-0.02728445,2.029951,33.83245,0.1495486,0.02851225,0,0,0.8146427
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,34.47607,34.47607,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.184812,0.7873582,0,0.1973464,-0.1973464,1.821929,30.36543,0.1495486,0.206227,0,0,0.7873582
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,32.98252,32.98252,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.404086,0.5900118,0,0.4310184,-0.4310184,1.367596,22.79322,0.1495486,0.4504142,0,0,0.5900118
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,31.70233,31.70233,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.882995,0.1589934,0,0.03333338,-0.03333338,1.33246,22.20762,0.1495486,0.03483338,0,0,0.1589934
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,30.62663,30.62663,0.1254878,0.119377,0,-1,0,0.119377,0,0,0.006110783,0.01865956,0,0.12566,0.119377,0,0,4.920032,0.12566,0,0.12566,-0.12566,1.200002,20,0.1495486,0.1380366,0,0,0.12566
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,29.53313,29.53313,0.176464,0,0,-1,0,0,0,0,0.176464,0.1941104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1495486,0.1941104,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,28.43075,28.43075,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1510119,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,27.53284,27.53284,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.152206,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2486194,30.79032,26.62605,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,30.65605,0,0,0,0.2486194,0,0,0.8890039,0.8445538,2.37087,2.419906,1.093173,0,1.093173,4.787882,79.79788,0.1535211,0.8920956,0.1988955,1.7,2.668525
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6014005,38.72762,28.15516,0.2378277,0.2378277,0.9497186,0,0.3153732,0.2378277,252.8723,0,0,0,0.6014005,0,0,0.7118908,0.6762963,1.277697,3.403762,1.277697,0,1.277697,6.000012,100,0.1532457,0.2616105,0.4811204,1.7,4.005162
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9590057,50.33613,32.1824,0,0,0,-1,0,0,0,0.9590057,0,0,0.9590057,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1532457,0,0.7672046,0,5.512695
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.275848,62.58833,36.35189,1.012247,1.012247,0,-1,0,1.012247,126.0412,0.2103246,0,0,1.275848,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1532457,1.113472,1.020678,0,5.829536
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.460232,72.13068,39.97908,1.075429,1.075429,0,-1,0,1.075429,135.7813,0.3282012,0,0,1.460232,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1532457,1.182972,1.168186,0,6.013921
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.469629,76.81143,43.304,0.2656109,0.2656109,0,-1,0,0.2656109,553.3013,1.190038,0,0,1.469629,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1532457,0.292172,1.175703,0,6.023318
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.458138,80.73606,46.47779,1.325368,1.325368,0,-1,0,1.325368,110.0176,0.06301424,0,0.07790463,1.458138,1.395124,1.325368,0,0,0,4.553689,0,0,0,6.000012,100,0.1532457,1.457905,1.166511,0,6.011827
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.251062,77.08877,48.50475,0.6386162,0.6386162,0,-1,0,0.6386162,195.902,0.5788345,0,0,1.251062,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1532457,0.7024779,1.00085,0,5.804751
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,0.9812101,70.77596,49.38487,0.3465855,0.3465855,0,-1,0,0.3465855,283.1076,0.6163831,0,0,0.9812101,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1532457,0.3812441,0.784968,0,5.534899
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.7701104,66.50985,50.22944,0.02904902,0.02904902,0,-1,0,0.02904902,2651.072,0.7395325,0,0,0.7701104,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1532457,0.03195393,0.6160883,0,5.323799
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4433742,58.41238,49.55379,0.2842458,0.2842458,0,-1,0,0.2842458,155.9826,0.144168,0,0,0.4433742,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1532457,0.3126704,0.3546993,0,4.997063
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1413467,49.69341,47.02898,1.287033,1.287033,0,-1,0,1.287033,10.98237,0,0,0.03573682,0.1413467,1.354772,1.287033,0,0,0,4.553689,0,1.213425,-1.213425,4.720949,78.68233,0.1532457,1.415737,0.1130774,0,4.695035
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,44.53085,44.53085,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.34825,3.340264,0,0.5466775,-0.5466775,4.144701,69.07821,0.1532457,0.571278,0,0,3.340264
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,42.35275,42.35275,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.95567,2.793586,0,0.8810763,-0.8810763,3.215965,53.5993,0.1532457,0.9207247,0,0,2.793586
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,40.15688,40.15688,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.934644,1.91251,0,0.3706957,-0.3706957,2.825217,47.08686,0.1532457,0.387377,0,0,1.91251
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,37.881,37.881,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.346528,1.541814,0,0.3255545,-0.3255545,2.482053,41.36746,0.1532457,0.3402045,0,0,1.541814
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,36.10297,36.10297,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.708255,1.21626,0,0.2726468,-0.2726468,2.194658,36.57755,0.1532457,0.2849159,0,0,1.21626
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,34.6272,34.6272,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,4.011196,0.9436128,0,0.2238446,-0.2238446,1.958705,32.64501,0.1532457,0.2339176,0,0,0.9436128
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,33.15143,33.15143,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.259912,0.7197682,0,0.01611927,-0.01611927,1.941713,32.36183,0.1532457,0.01684464,0,0,0.7197682
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,31.88014,31.88014,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.277822,0.7036489,0,0.138961,-0.138961,1.795236,29.92054,0.1532457,0.1452143,0,0,0.7036489
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,30.77776,30.77776,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.432223,0.5646879,0,0.1892843,-0.1892843,1.595713,26.59516,0.1532457,0.1978021,0,0,0.5646879
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,29.67538,29.67538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.64254,0.3754036,0,0,0,1.595713,26.59516,0.1532457,0,0,0,0.3754036
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,28.55521,28.55521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.64254,0.3754036,0,0,0,1.595713,26.59516,0.1532457,0,0,0,0.3754036
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,27.67509,27.67509,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.64254,0.3754036,0,0.08937211,-0.08937211,1.501506,25.02505,0.1532457,0.09339385,0,0,0.3754036
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1005067,28.43719,26.77718,0,0,0,0,0,0,0,0,0,0,0.1005067,0,0,0,0,4.741842,0.2860315,0.1005067,0,0.1005067,1.596855,26.6142,0.1531311,0,0.08040535,0,0.3865382
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3556314,34.42165,28.33296,1.149197,1.149197,1.7,0,0.5202,1.149197,30.94608,0,0,0,0.3556314,0,0,0.5508033,0.5232631,4.641335,0.3764875,0.8788944,0,0.8788944,2.430648,40.51071,0.1541289,1.264116,0.2845051,1.7,0.7321188
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3845748,39.12891,32.35132,0.4944378,0.4944378,0,-1,0,0.4944378,77.78022,0,0,0,0.3845748,0.5204608,0.4944378,0,0,3.76244,1.167493,0,0.135886,-0.135886,2.287411,38.12344,0.1541289,0.5438816,0.3076598,0,1.552067
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4334036,44.42666,36.52969,0.1543517,0.1543517,0,-1,0,0.1543517,280.7897,0,0,0,0.4334036,0.1624755,0.1543517,0,0,3.913425,1.031606,0.2709281,0,0.2709281,2.544436,42.40718,0.1538208,0.1697868,0.3467229,0,1.46501
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.6807573,53.32703,40.18355,0.9952655,0.9952655,0,-1,0,0.9952655,68.39957,0,0,0,0.6807573,1.047648,0.9952655,0,0,3.642497,1.275442,0,0.3668906,-0.3668906,2.157699,35.96159,0.1538208,1.094792,0.5446058,0,1.956199
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.192872,69.25478,43.53514,0.8705955,0.8705955,0,-1,0,0.8705955,137.0179,0,0,0,1.192872,0.9164163,0.8705955,0,0,4.050153,0.9085512,0.2764557,0,0.2764557,2.419968,40.33273,0.1535077,0.9576551,0.9542977,0,2.101423
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8022828,63.2577,46.68226,0.6389272,0.6389272,0,-1,0,0.6389272,125.5672,0,0,0,0.8022828,0.6725549,0.6389272,0,0,3.773697,1.157361,0.1297279,0,0.1297279,2.543039,42.3839,0.1533612,0.7028199,0.6418263,0,1.959644
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.4858672,58.41713,48.70922,0,0,0,-1,0,0,0,0,0,0,0.4858672,0,0,0,0,3.643969,1.274117,0.4858672,0,0.4858672,3.003973,50.06612,0.152815,0,0.3886937,0,1.759984
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6093594,62.06575,49.58046,0.3383465,0.3383465,0,-1,0,0.3383465,180.0992,0,0,0,0.6093594,0.3561542,0.3383465,0,0,3.158102,1.711397,0.2532052,0,0.2532052,3.244185,54.06964,0.1525319,0.3721811,0.4874876,0,2.320756
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5309564,61.25148,50.43391,1.167664,1.167664,0,-1,0,1.167664,45.47169,0,0,0,0.5309564,1.22912,1.167664,0,0,2.904897,1.939282,0,0.6981632,-0.6981632,2.508256,41.80419,0.1525319,1.28443,0.4247651,0,2.470238
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3374323,56.40907,49.75826,0.6299661,0.6299661,0,-1,0,0.6299661,53.56356,0,0,0,0.3374323,0.6631222,0.6299661,0,0,3.680634,1.241119,0,0.3256899,-0.3256899,2.164949,36.08241,0.1525319,0.6929627,0.2699458,0,1.578551
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1258692,49.63184,47.26012,0,0,0,-1,0,0,0,0,0,0,0.1258692,0,0,0,0,4.042511,0.9154286,0.1258692,0,0.1258692,2.284359,38.07257,0.1523916,0,0.1006954,0,1.041298
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,44.7531,44.7531,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,3.916642,1.028711,0,0.8007321,-0.8007321,1.440313,24.00517,0.1523916,0.836765,0,0,1.028711
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,42.55723,42.55723,0.9476032,0.2165799,0,-1,0,0.2165799,0,0,0.7310234,0.8257837,0,0.2279788,0.2165799,0,0,4.806345,0.2279788,0,0.2279788,-0.2279788,1.200002,20,0.1523916,1.042364,0,0,0.2279788
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,40.35247,40.35247,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523916,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,38.07658,38.07658,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523916,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,36.30744,36.30744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523916,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,34.83167,34.83167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523916,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,33.3559,33.3559,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523916,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,32.07572,32.07572,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523916,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,30.95556,30.95556,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523916,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,29.85318,29.85318,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523916,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,28.7508,28.7508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523916,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,27.85289,27.85289,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.153304,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2936279,31.90619,26.95498,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,62.91462,0,0,0,0.2936279,0,0,1.233291,1.171627,3.679654,1.242,1.465255,0,1.465255,3.899248,64.98734,0.1544649,0.5133794,0.2349023,1.7,1.535628
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4714181,36.71352,28.52854,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,50.37119,0,0,0,0.4714181,0,0,0.7641116,0.7259061,2.2144,2.560729,1.197324,0,1.197324,5.03513,83.91866,0.1557619,1.029477,0.3771345,1.7,3.032147
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.5867059,43.16045,32.55579,0.4607894,0.4607894,0,-1,0,0.4607894,127.3262,0,0,0,0.5867059,0.4850415,0.4607894,0,0,1.017075,3.638321,0.1016644,0,0.1016644,5.131577,85.52611,0.1556495,0.5068684,0.4693647,0,4.225027
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9062774,54.37189,36.75195,0.1508562,0.1508562,0,-1,0,0.1508562,600.7559,0,0,0,0.9062774,0.158796,0.1508562,0,0,0.9154111,3.729819,0.7474814,0,0.7474814,5.8407,97.3448,0.1548285,0.1659418,0.725022,0,4.636096
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.035177,61.53819,40.40581,0.2849433,0.2849433,0,-1,0,0.2849433,363.2923,0.5673071,0,0,1.035177,0.2999403,0.2849433,0,0,0.1679296,4.402552,0.1679296,0,0.1679296,6.000012,100,0.1546452,0.3134376,0.8281416,0,5.437729
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.022141,65.15972,43.7574,0.1143776,0.1143776,0,-1,0,0.1143776,893.6553,0.9017439,0,0,1.022141,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1546452,0.1258153,0.8177131,0,5.57583
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9438566,66.91586,46.90452,0.2689435,0.2689435,0,-1,0,0.2689435,350.9498,0.6607582,0,0,0.9438566,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1546452,0.2958378,0.7550853,0,5.497546
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7366523,64.22833,48.90481,0.1942387,0.1942387,0,-1,0,0.1942387,379.2511,0.5321906,0,0,0.7366523,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1546452,0.2136625,0.5893219,0,5.290341
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.7632874,65.84498,49.78493,0,0,0,-1,0,0,0,0.7632874,0,0,0.7632874,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1546452,0,0.61063,0,5.316977
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4555998,59.82058,50.6295,0,0,0,-1,0,0,0,0.4555998,0,0,0.4555998,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1546452,0,0.3644798,0,5.009289
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2234934,54.29685,49.95385,0,0,0,-1,0,0,0,0.2234934,0,0,0.2234934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1546452,0,0.1787947,0,4.777183
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06124474,48.60201,47.45571,0,0,0,-1,0,0,0,0.06124474,0,0,0.06124474,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1546452,0,0.04899579,0,4.614933
