Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,44.95757,44.95757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1546452,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,42.75281,42.75281,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1546452,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,40.58361,40.58361,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1546452,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,38.28106,38.28106,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1546452,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,36.47635,36.47635,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1546452,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,35.02726,35.02726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1546452,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,33.53371,33.53371,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1546452,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,32.22685,32.22685,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1546452,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,31.13336,31.13336,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1546452,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,30.03098,30.03098,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1546452,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,28.9286,28.9286,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1546452,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,28.05737,28.05737,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1546452,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1890517,30.30798,27.15057,0.6048189,0.6048189,0,0,0,0.6048189,31.25757,0,1.110223E-16,0,0.1890517,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4475998,-0.4475998,4.070356,67.83913,0.1546452,0.6653008,0.1512414,0,3.359708
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5456684,38.30036,28.73302,0.6303927,0.6303927,0,0,0,0.6303927,86.56009,0,0,0,0.5456684,0.6635712,0.6303927,0,0,2.034036,2.723057,0,0.1179028,-0.1179028,3.946076,65.7678,0.1546452,0.6934319,0.4365347,0,3.268725
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7692067,46.99995,32.75137,0.8084973,0.8084973,0,-1,0,0.8084973,95.1403,0,0,0,0.7692067,0.8510498,0.8084973,0,0,2.165039,2.605154,0,0.08184303,-0.08184303,3.859806,64.32996,0.1546452,0.889347,0.6153654,0,3.374361
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8373187,53.12795,36.98309,0,0,0,-1,0,0,0,0,0,0,0.8373187,0,0,0,0,2.255975,2.523311,0.8373187,0,0.8373187,4.654156,77.56911,0.1537378,0,0.669855,0,3.36063
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.325294,69.18934,40.62806,0.4815361,0.4815361,0,-1,0,0.4815361,275.2221,0,0,0,1.325294,0.5068802,0.4815361,0,0,1.418657,3.276898,0.8184136,0,0.8184136,5.430571,90.50934,0.1528612,0.5296897,1.060235,0,4.602191
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.367701,74.62984,43.95298,0,0,0,-1,0,0,0,0.7674582,0,0,1.367701,0,0,0,0,0.6002432,4.01347,0.6002432,0,0.6002432,6.000012,100,0.1522246,0,1.094161,0,5.381171
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8207663,64.17593,47.10899,0,0,0,-1,0,0,0,0.8207663,0,0,0.8207663,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522246,0,0.6566131,0,5.374455
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.8945273,68.25809,49.10928,1.69479,1.38,0,-1,0,1.38,64.82082,2.220446E-16,0.3147895,0.4842684,0.8945273,1.452632,1.38,0,0,0,4.553689,0,0.5581043,-0.5581043,5.411718,90.19513,0.1522246,1.864268,0.7156218,0,5.448216
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.9197653,69.90541,49.98051,0.9954223,0.9954223,0,-1,0,0.9954223,92.39951,0,1.110223E-16,0,0.9197653,1.047813,0.9954223,0,0,0.6201159,3.995585,0,0.1280476,-0.1280476,5.276744,87.94556,0.1522246,1.094965,0.7358122,0,4.91535
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7129005,65.83252,50.83397,0.313421,0.313421,0,-1,0,0.313421,227.4577,0,0,0,0.7129005,0.3299169,0.313421,0,0,0.762391,3.867537,0.3829835,0,0.3829835,5.640074,94.00105,0.1518211,0.3447632,0.5703204,0,4.580438
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4188022,58.53285,50.15832,0.8081667,0.8081667,0,-1,0,0.8081667,51.82126,0,1.110223E-16,0,0.4188022,0.8507019,0.8081667,0,0,0.3794075,4.212222,0,0.4318996,-0.4318996,5.184812,86.41337,0.1518211,0.8889834,0.3350418,0,4.631024
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05139404,48.62224,47.66018,0.645345,0.645345,0,-1,0,0.645345,7.963808,0,0,0,0.05139404,0.6793106,0.645345,0,0,0.859296,3.780323,0,0.6279165,-0.6279165,4.52293,75.38202,0.1518211,0.7098795,0.04111523,0,3.831717
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,45.15316,45.15316,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.556981,3.152406,0,0.6937889,-0.6937889,3.791612,63.19341,0.1518211,0.7250094,0,0,3.152406
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,42.95728,42.95728,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.327857,2.458617,0,1.256876,-1.256876,2.466749,41.1124,0.1518211,1.313435,0,0,2.458617
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,40.77919,40.77919,1.878431,1.141654,0,-1,0,1.141654,0,0,0.7367765,0.9246196,0,1.201741,1.141654,0,0,3.724386,1.201741,0,1.201741,-1.201741,1.200002,20,0.1518211,2.066274,0,0,1.201741
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,38.47664,38.47664,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1518211,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,36.65416,36.65416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1518211,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,35.17839,35.17839,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1518211,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,33.70262,33.70262,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1518211,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,32.40466,32.40466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1518211,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,31.27561,31.27561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1518211,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,30.18211,30.18211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1518211,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,29.10641,29.10641,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1525542,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,28.22628,28.22628,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.153458,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1095158,29.14479,27.32837,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1095158,0,0,1.452632,1.38,2.299654,2.484,1.489516,0,1.489516,5.231447,87.19061,0.1540169,0,0.08761265,1.7,2.593516
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.4963212,37.59275,28.9286,1.464396,1.464396,1.7,0,0.5202,1.464396,33.89256,0,0,0,0.4963212,0,0,0.2356043,0.2238241,0.8101386,3.824564,0.7201452,0,0.7201452,5.914637,98.57708,0.1547098,1.610835,0.3970569,1.7,4.320885
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.542648,42.73799,32.95585,0.4154503,0.4154503,0,-1,0,0.4154503,130.6168,0.01533858,0,0,0.542648,0.4373161,0.4154503,0,0,0.08999334,4.472695,0.08999334,0,0.08999334,6.000012,100,0.1546167,0.4569953,0.4341184,0,5.015343
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7446373,51.34115,37.15201,0.1423362,0.1423362,0,-1,0,0.1423362,523.1536,0.5948096,0,0,0.7446373,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1546167,0.1565699,0.5957098,0,5.298326
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.251794,67.51292,40.8592,0.7837768,0.7837768,0,-1,0,0.7837768,159.7131,0.4267659,0,0,1.251794,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1546167,0.8621545,1.001435,0,5.805483
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.359236,74.64875,44.15746,0.2952077,0.2952077,0,-1,0,0.2952077,460.4339,1.048491,0,0,1.359236,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1546167,0.3247285,1.087389,0,5.912925
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.130035,72.1982,47.30458,0.8525833,0.8525833,0,-1,0,0.8525833,132.5425,0.232579,0,0,1.130035,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1546167,0.9378416,0.9040281,0,5.683724
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.5988278,61.52869,49.30486,0.122946,0.122946,0,-1,0,0.122946,487.0656,0.4694109,0,0,0.5988278,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1546167,0.1352406,0.4790622,0,5.152517
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.4888985,60.06437,50.18499,0.1421412,0.1421412,0,-1,0,0.1421412,343.9528,0.3392763,0,0,0.4888985,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1546167,0.1563553,0.3911188,0,5.042587
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3579473,58.16949,51.02956,0.08483119,0.08483119,0,-1,0,0.08483119,421.9525,0.2686514,0,0,0.3579473,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1546167,0.0933143,0.2863579,0,4.911636
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.0794946,51.85605,50.33612,0.6566876,0.6566876,0,-1,0,0.6566876,12.10539,0,0,0,0.0794946,0.69125,0.6566876,0,0,0,4.553689,0,0.6117554,-0.6117554,5.355165,89.25257,0.1546167,0.7223563,0.06359567,0,4.633183
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03574307,48.52443,47.85577,1.536778,1.38,0,-1,0,1.38,2.590077,0,0.1567783,0.3104561,0.03574307,1.452632,1.38,0,0,0.6797283,3.941933,0,1.416888,-1.416888,3.861634,64.36043,0.1546167,1.690456,0.02859445,0,3.977677
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,45.35763,45.35763,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.254049,2.525045,0,1.182187,-1.182187,2.615499,43.59156,0.1546167,1.235385,0,0,2.525045
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,43.15287,43.15287,1.399768,1.275715,0,-1,0,1.275715,0,0,0.124053,0.2640298,0,1.342858,1.275715,0,0,3.56759,1.342858,0,1.342858,-1.342858,1.200002,20,0.1546167,1.539745,0,0,1.342858
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,40.957,40.957,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1546167,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,38.65445,38.65445,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1546167,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,36.83196,36.83196,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1546167,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,35.35619,35.35619,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1546167,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,33.88042,33.88042,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1546167,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,32.58246,32.58246,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1546167,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,31.45341,31.45341,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1546167,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,30.35103,30.35103,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1546167,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,29.27532,29.27532,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1556251,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,28.40408,28.40408,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1566295,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2746101,32.14331,27.50617,1.097857,1.097857,1.7,0,0.5202,1.097857,25.01329,0,0,0,0.2746101,0,0,0.6021433,0.5720362,2.299654,2.484,0.8466463,0,0.8466463,4.621568,77.02597,0.1574729,1.207642,0.2196881,1.7,2.75861
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7281499,42.18697,29.10641,0.4363082,0.4363082,1.124923,0,0.3632041,0.4363082,166.8889,0,0,0,0.7281499,0,0,0.6886153,0.6541845,1.453008,3.245982,1.382334,0,1.382334,5.932965,98.88255,0.1574381,0.479939,0.5825199,1.7,3.974132
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.094214,54.41338,33.13365,0.4447182,0.4447182,0,-1,0,0.4447182,246.0466,0.555416,0,0,1.094214,0.4681244,0.4447182,0,0,0.07067367,4.490083,0.07067367,0,0.07067367,6.000012,100,0.1573662,0.48919,0.8753712,0,5.584297
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.37617,66.43336,37.35648,0,0,0,-1,0,0,0,1.37617,0,0,1.37617,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1573662,0,1.100936,0,5.929859
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.479786,74.11977,41.05479,1.069982,1.069982,0,-1,0,1.069982,138.3001,0.3534896,0,0,1.479786,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1573662,1.17698,1.183829,0,6.033475
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.45075,77.63775,44.35304,0.1842771,0.1842771,0,-1,0,0.1842771,787.2656,1.256774,0,0,1.45075,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1573662,0.2027048,1.1606,0,6.004439
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.343509,78.54762,47.50905,0,0,0,-1,0,0,0,1.343509,0,0,1.343509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1573662,0,1.074807,0,5.897198
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.191344,76.63591,49.50934,0.01914788,0.01914788,0,-1,0,0.01914788,6221.807,1.171188,0,0,1.191344,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1573662,0.02106267,0.9530753,0,5.745033
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,0.9982185,72.37186,50.3539,0.4544274,0.4544274,0,-1,0,0.4544274,219.6651,0.519874,0,0,0.9982185,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1573662,0.4998701,0.7985749,0,5.551908
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7218534,66.47242,51.21625,0.3916157,0.3916157,0,-1,0,0.3916157,184.327,0.3096263,0,0,0.7218534,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1573662,0.4307773,0.5774827,0,5.275542
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3529171,57.54127,50.53171,1.747074,1.38,0,-1,0,1.38,25.5737,0,0.367074,0.5417814,0.3529171,1.452632,1.38,0,0,0,4.553689,0,1.099715,-1.099715,4.840811,80.68002,0.1573662,1.921781,0.2823337,0,4.906606
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1238361,50.40549,48.06024,0.4404728,0.4404728,0,-1,0,0.4404728,28.11435,0,0,0,0.1238361,0.4636556,0.4404728,0,0,1.221905,3.453974,0,0.3398196,-0.3398196,4.48261,74.71001,0.1573662,0.4845201,0.09906887,0,3.577811
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,45.57988,45.57988,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.599482,3.114155,0,0.5485821,-0.5485821,3.904354,65.07243,0.1573662,0.5732683,0,0,3.114155
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,43.38401,43.38401,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.209018,2.565573,0,1.035567,-1.035567,2.81277,46.87941,0.1573662,1.082167,0,0,2.565573
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,41.15258,41.15258,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.359648,1.530006,0,0.320891,-0.320891,2.474522,41.24194,0.1573662,0.3353311,0,0,1.530006
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,38.83224,38.83224,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.716193,1.209115,0,0.06103467,-0.06103467,2.410185,40.16968,0.1573662,0.06378123,0,0,1.209115
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,37.00976,37.00976,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.784009,1.14808,0,0.1218956,-0.1218956,2.281696,38.02819,0.1573662,0.1273809,0,0,1.14808
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,35.53399,35.53399,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.919449,1.026185,0,0.06157228,-0.06157228,2.216793,36.94648,0.1573662,0.06434303,0,0,1.026185
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,34.05823,34.05823,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,3.987863,0.9646125,0,0.09846189,-0.09846189,2.113005,35.21669,0.1573662,0.1028927,0,0,0.9646125
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,32.75137,32.75137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.097265,0.8661506,0,0,0,2.113005,35.21669,0.1573662,0,0,0,0.8661506
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,31.63121,31.63121,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.097265,0.8661506,0,0.06747995,-0.06747995,2.041875,34.03119,0.1573662,0.07051654,0,0,0.8661506
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,30.52883,30.52883,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.172243,0.7986706,0,0.08973477,-0.08973477,1.947286,32.45471,0.1573662,0.09377284,0,0,0.7986706
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,29.45312,29.45312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.271948,0.7089359,0,0,0,1.947286,32.45471,0.1573662,0,0,0,0.7089359
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,28.58188,28.58188,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.271948,0.7089359,0,0.05162867,-0.05162867,1.892865,31.54769,0.1573662,0.05395196,0,0,0.7089359
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2106398,31.21215,27.67509,0,0,0,0,0,0,0,0,0,0,0.2106398,0,0,0,0,4.329313,0.6573072,0.2106398,0,0.2106398,2.092695,34.87819,0.1571521,0,0.1685119,0,0.867947
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5336214,38.65184,29.27532,0.7152075,0.7152075,0,0,0,0.7152075,74.61071,0,0,0,0.5336214,0.75285,0.7152075,0,0,4.118673,0.8468831,0,0.2192286,-0.2192286,1.861608,31.02674,0.1571521,0.7867283,0.4268971,0,1.380504
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.106062,54.87999,33.30256,1.285912,1.285912,0,-1,0,1.285912,86.01384,0,0,0.6080793,1.106062,1.353591,1.285912,0,0,4.36226,0.6276545,0,0.2475292,-0.2475292,1.60069,26.67811,0.1571521,1.414503,0.8848496,0,1.733716
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.315603,65.06234,37.53428,0.613389,0.613389,0,-1,0,0.613389,214.4809,0,0,0.06364442,1.315603,0.6456726,0.613389,0,0,4.637293,0.3801253,0.6699299,0,0.6699299,2.236241,37.27061,0.1564751,0.6747279,1.052482,0,1.695728
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.43306,73.02016,41.25926,0.5685615,0.5685615,0,-1,0,0.5685615,252.05,0,0,0,1.43306,0.5984858,0.5685615,0,0,3.967363,0.9830621,0.8345737,0,0.8345737,3.027987,50.46635,0.1556398,0.6254176,1.146448,0,2.416122
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.481262,78.86046,44.55751,1.056866,1.056866,0,-1,0,1.056866,140.1561,0,0,0,1.481262,1.11249,1.056866,0,0,3.132789,1.734179,0.3687715,0,0.3687715,3.377834,56.29713,0.1552735,1.162552,1.185009,0,3.21544
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.338756,78.65996,47.70464,0.5298437,0.5298437,0,-1,0,0.5298437,252.67,0,0,0,1.338756,0.5577303,0.5298437,0,0,2.764018,2.066073,0.7810262,0,0.7810262,4.118781,68.64621,0.1545035,0.5828281,1.071005,0,3.404829
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.055068,73.10266,49.70492,1.37894,1.37894,0,-1,0,1.37894,76.51302,0,2.220446E-16,0.1368336,1.055068,1.451515,1.37894,0,0,1.982992,2.768996,0,0.3964471,-0.3964471,3.700889,61.68136,0.1545035,1.516834,0.8440546,0,3.824065
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,0.9775417,72.07288,50.55838,0.6950204,0.6950204,0,-1,0,0.6950204,140.6493,0,0,0,0.9775417,0.7316005,0.6950204,0,0,2.423488,2.372549,0.2459412,0,0.2459412,3.934209,65.57002,0.1542626,0.7645225,0.7820333,0,3.350091
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.6940309,66.02441,51.40294,0,0,0,-1,0,0,0,0,0,0,0.6940309,0,0,0,0,2.177547,2.593896,0.6940309,0,0.6940309,4.592625,76.54359,0.1535869,0,0.5552247,0,3.287927
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4401192,59.60161,50.73618,0.8914641,0.8914641,0,-1,0,0.8914641,49.37038,0,1.110223E-16,0,0.4401192,0.9383832,0.8914641,0,0,1.483516,3.218524,0,0.4982641,-0.4982641,4.067409,67.79001,0.1535869,0.9806105,0.3520953,0,3.658643
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05038589,49.20258,48.25583,0.6284614,0.6284614,0,-1,0,0.6284614,8.017341,0,0,0,0.05038589,0.6615384,0.6284614,0,0,2.037143,2.72026,0,0.6111525,-0.6111525,3.423197,57.05317,0.1535869,0.6913075,0.04030871,0,2.770646
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,45.80214,45.80214,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,2.716201,2.109108,0,0.3101353,-0.3101353,3.096286,51.60466,0.1535869,0.3240913,0,0,2.109108
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,43.5796,43.5796,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,3.060796,1.798972,0,1.212931,-1.212931,1.817744,30.29567,0.1535869,1.267513,0,0,1.798972
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,41.38372,41.38372,0.9183517,0.5567392,0,-1,0,0.5567392,0,0,0.3616125,0.4534477,0,0.5860412,0.5567392,0,0,4.408497,0.5860412,0,0.5860412,-0.5860412,1.200002,20,0.1535869,1.010187,0,0,0.5860412
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,39.0545,39.0545,0.1406387,0,0,-1,0,0,0,0,0.1406387,0.1547026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1535869,0.1547026,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,37.23202,37.23202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1535869,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,35.75625,35.75625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1535869,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,34.25381,34.25381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1535869,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,32.92918,32.92918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1535869,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,31.80013,31.80013,0.1424678,0,0,-1,0,0,0,0,0.1424678,0.1567146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1535869,0.1567146,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,30.70663,30.70663,0.01621423,0,0,-1,0,0,0,0,0.01621423,0.01783565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1535869,0.01783565,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,29.65759,29.65759,0.1788519,0.1788519,1.631483,0,0.501495,0.1788519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1545506,0.1967371,0,1.7,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,28.77747,28.77747,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1551613,0,0,1.7,1.242
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1212222,29.89919,27.87956,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,26.18319,0,0,0,0.1212222,0,0,1.237023,1.175172,2.299654,2.484,1.296394,0,1.296394,5.048235,84.13709,0.1563035,0.5092748,0.09697773,1.7,2.605222
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.1994041,32.86161,29.47979,0.667455,0.667455,0,0,0,0.667455,29.87529,0,0,0,0.1994041,0.7025841,0.667455,0,0,1.00326,3.650754,0,0.5031801,-0.5031801,4.517837,75.29713,0.1563035,0.7342004,0.1595233,0,3.850159
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1505824,36.11188,33.50704,0,0,0,-1,0,0,0,0,0,0,0.1505824,0,0,0,0,1.562349,3.147574,0.1505824,0,0.1505824,4.660692,77.67805,0.1561588,0,0.1204659,0,3.298157
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1700471,40.78448,37.75654,1.07119,1.07119,0,-1,0,1.07119,15.8746,0,2.220446E-16,0,0.1700471,1.127568,1.07119,0,0,1.411767,3.283099,0,0.9575211,-0.9575211,3.651376,60.85615,0.1561588,1.178309,0.1360376,0,3.453146
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2637304,46.31874,41.45485,0,0,0,-1,0,0,0,0,0,0,0.2637304,0,0,0,0,2.475679,2.325577,0.2637304,0,0.2637304,3.901573,65.02608,0.155906,0,0.2109843,0,2.589308
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2449273,49.38752,44.77977,0,0,0,-1,0,0,0,0,0,0,0.2449273,0,0,0,0,2.211949,2.562935,0.2449273,0,0.2449273,4.133932,68.89872,0.1556719,0,0.1959419,0,2.807862
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4646943,57.11192,47.90911,0.3294592,0.3294592,0,-1,0,0.3294592,141.0476,0,0,0,0.4646943,0.3467992,0.3294592,0,0,1.967022,2.78337,0.1178951,0,0.1178951,4.245777,70.7628,0.1555595,0.3624052,0.3717555,0,3.248064
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.349565,56.81844,49.90939,0.1223839,0.1223839,0,-1,0,0.1223839,285.6299,0,0,0,0.349565,0.1288251,0.1223839,0,0,1.849127,2.889475,0.2207399,0,0.2207399,4.455189,74.253,0.1553495,0.1346223,0.279652,0,3.23904
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2849298,56.39612,50.78063,0.411977,0.411977,0,-1,0,0.411977,69.16159,0,0,0,0.2849298,0.43366,0.411977,0,0,1.628387,3.088141,0,0.1487302,-0.1487302,4.298413,71.64008,0.1553495,0.4531747,0.2279439,0,3.373071
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.06975837,52.95089,51.60742,0,0,0,-1,0,0,0,0,0,0,0.06975837,0,0,0,0,1.793642,2.939411,0.06975837,0,0.06975837,4.364592,72.74306,0.1552832,0,0.0558067,0,3.009169
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.08915232,52.64527,50.93176,0,0,0,-1,0,0,0,0,0,0,0.08915232,0,0,0,0,1.723884,3.002193,0.08915232,0,0.08915232,4.449169,74.15267,0.1551986,0,0.07132186,0,3.091346
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06215672,49.64942,48.47808,0.4045033,0.4045033,0,-1,0,0.4045033,15.36619,0,5.551115E-17,0,0.06215672,0.4257929,0.4045033,0,0,1.634732,3.08243,0,0.3636362,-0.3636362,4.065863,67.76425,0.1551986,0.4449536,0.04972538,0,3.144587
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,46.00661,46.00661,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.038772,2.718794,0,0.916412,-0.916412,3.09988,51.66457,0.1551986,0.9576505,0,0,2.718794
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,43.80185,43.80185,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.057008,1.802382,0,0.4488011,-0.4488011,2.626802,43.77995,0.1551986,0.4689972,0,0,1.802382
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,41.60598,41.60598,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,3.555675,1.353581,0,0.4721683,-0.4721683,2.129093,35.48481,0.1551986,0.4934159,0,0,1.353581
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,39.27676,39.27676,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.080307,0.8814127,0,0.01180542,-0.01180542,2.116649,35.27741,0.1551986,0.01233667,0,0,0.8814127
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,37.4276,37.4276,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.093424,0.8696073,0,0.09057722,-0.09057722,2.021172,33.68614,0.1551986,0.0946532,0,0,0.8696073
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,35.95184,35.95184,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.194066,0.7790301,0,0.1335789,-0.1335789,1.880368,31.3394,0.1551986,0.1395899,0,0,0.7790301
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,34.45829,34.45829,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.342486,0.6454512,0,0.1423196,-0.1423196,1.73035,28.8391,0.1551986,0.148724,0,0,0.6454512
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,33.13365,33.13365,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.500619,0.5031316,0,0.01122294,-0.01122294,1.71852,28.64194,0.1551986,0.01172797,0,0,0.5031316
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,32.0046,32.0046,0.1050734,0.1050734,0,-1,0,0.1050734,0,0,1.387779E-17,0,0,0.1106036,0.1050734,0,0,4.513089,0.4919087,0,0.1106036,-0.1106036,1.601933,26.69883,0.1551986,0.1155808,0,0,0.4919087
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,30.87555,30.87555,0.09348322,0.09348322,0,-1,0,0.09348322,0,0,1.387779E-17,0,0,0.09840339,0.09348322,0,0,4.635982,0.381305,0,0.09840339,-0.09840339,1.498207,24.97007,0.1551986,0.1028315,0,0,0.381305
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,29.85318,29.85318,0.112585,0.112585,0,0,0,0.112585,0,0,1.387779E-17,0,0,0.1185105,0.112585,0,0,4.745319,0.2829017,0,0.1185105,-0.1185105,1.373286,22.88805,0.1551986,0.1238435,0,0,0.2829017
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,28.98194,28.98194,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,4.876997,0.1643911,1.361971,0,1.361971,2.665365,44.42266,0.1562614,0.2929807,0,1.7,0.1643911
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2184955,31.73795,28.05737,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,23.72872,0,0,0,0.2184955,0,0,0.7791936,0.7402339,3.515026,1.390165,0.9587294,0,0.9587294,3.574896,59.58148,0.1571622,1.012887,0.1747964,1.7,1.608661
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.3982308,36.56558,29.65759,0.2482682,0.2482682,1.7,0,0.5202,0.2482682,160.4034,-2.220446E-16,0,0,0.3982308,0,0,1.451732,1.379145,2.556297,2.253022,1.777376,0,1.777376,5.261063,87.6842,0.1578026,0.273095,0.3185846,1.7,2.651253
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5281165,43.25393,33.70262,0.2940452,0.2940452,0,-1,0,0.2940452,179.6038,0,0,0,0.5281165,0.3095213,0.2940452,0,0,0.7789209,3.85266,0.2185952,0,0.2185952,5.468441,91.14049,0.1575972,0.3234497,0.4224932,0,4.380776
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.5765345,48.75363,37.95212,0.2268917,0.2268917,0,-1,0,0.2268917,254.1011,0,0,0,0.5765345,0.2388334,0.2268917,0,0,0.5603258,4.049396,0.3377011,0,0.3377011,5.788812,96.48,0.157281,0.2495809,0.4612275,0,4.62593
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4644789,50.47773,41.6771,0,0,0,-1,0,0,0,0.2418541,0,0,0.4644789,0,0,0,0,0.2226247,4.353327,0.2226247,0,0.2226247,6.000012,100,0.1570732,0,0.3715831,0,4.817806
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6311824,57.51874,44.98424,1.393656,1.38,0,-1,0,1.38,45.73785,2.220446E-16,0.01365647,0.1530221,0.6311824,1.452632,1.38,0,0,0,4.553689,0,0.8214492,-0.8214492,5.134129,85.56863,0.1570732,1.533022,0.5049459,0,5.184871
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.7803814,64.35199,48.10469,0.3227205,0.3227205,0,-1,0,0.3227205,241.8134,0,0,0,0.7803814,0.3397058,0.3227205,0,0,0.9127213,3.73224,0.4406756,0,0.4406756,5.55219,92.53632,0.1566636,0.3549925,0.6243051,0,4.512621
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8457095,68.20139,50.10498,0.1966204,0.1966204,0,-1,0,0.1966204,430.1231,0.1666951,0,0,0.8457095,0.2069688,0.1966204,0,0,0.4720457,4.128848,0.4720457,0,0.4720457,6.000012,100,0.1562271,0.2162824,0.6765676,0,4.974557
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6564914,64.65566,50.95844,0,0,0,-1,0,0,0,0.6564914,0,0,0.6564914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1562271,0,0.5251931,0,5.21018
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3022268,57.81703,51.803,0.9932522,0.9932522,0,-1,0,0.9932522,30.428,0,1.110223E-16,0,0.3022268,1.045529,0.9932522,0,0,0,4.553689,0,0.7433019,-0.7433019,5.216503,86.94154,0.1562271,1.092577,0.2417814,0,4.855916
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07536975,52.58426,51.13624,0,0,0,-1,0,0,0,0,0,0,0.07536975,0,0,0,0,0.825891,3.810387,0.07536975,0,0.07536975,5.288005,88.13324,0.1561576,0,0.0602958,0,3.885757
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03816711,49.37384,48.65588,0,0,0,-1,0,0,0,0,0,0,0.03816711,0,0,0,0,0.7505213,3.87822,0.03816711,0,0.03816711,5.324214,88.73672,0.1561225,0,0.03053369,0,3.916387
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,46.2022,46.2022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7123542,3.91257,0,0,0,5.324214,88.73672,0.1561225,0,0,0,3.91257
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,44.00632,44.00632,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.7123542,3.91257,0,0.4926769,-0.4926769,4.804886,80.08128,0.1561225,0.5148473,0,0,3.91257
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,41.78378,41.78378,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.259773,3.419893,0,0.09426545,-0.09426545,4.705522,78.42521,0.1561225,0.0985074,0,0,3.419893
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,39.45456,39.45456,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.364512,3.325628,0,0.2096908,-0.2096908,4.484488,74.74133,0.1561225,0.2191269,0,0,3.325628
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,37.57874,37.57874,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.597502,3.115937,0,0.1948908,-0.1948908,4.279056,71.31745,0.1561225,0.2036609,0,0,3.115937
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,36.12963,36.12963,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.814047,2.921046,0,0.08165427,-0.08165427,4.192985,69.88293,0.1561225,0.08532871,0,0,2.921046
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,34.6272,34.6272,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.904774,2.839392,0,0.07700191,-0.07700191,4.111817,68.53015,0.1561225,0.08046699,0,0,2.839392
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,33.27589,33.27589,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.990332,2.76239,0,0.02764158,-0.02764158,4.082681,68.04454,0.1561225,0.02888545,0,0,2.76239
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,32.15573,32.15573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.021045,2.734749,0,0,0,4.082681,68.04454,0.1561225,0,0,0,2.734749
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,31.05335,31.05335,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,2.021045,2.734749,0,0.2129476,-0.2129476,3.858214,64.30344,0.1561225,0.2225302,0,0,2.734749
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,30.00431,30.00431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.257653,2.521801,0,0,0,3.858214,64.30344,0.1561225,0,0,0,2.521801
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,29.13307,29.13307,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.257653,2.521801,0,0.08073225,-0.08073225,3.773115,62.88512,0.1561225,0.0843652,0,0,2.521801
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2410218,32.30008,28.22628,0,0,0,0,0,0,0,0,0,0,0.2410218,0,0,0,0,2.347356,2.441069,0.2410218,0,0.2410218,4.001768,66.696,0.1559009,0,0.1928174,0,2.682091
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6258774,40.98524,29.82651,0,0,0,0,0,0,0,0,0,0,0.6258774,0,0,0,0,2.106334,2.657988,0.6258774,0,0.6258774,4.595528,76.59197,0.1553283,0,0.5007019,0,3.283866
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,0.9773492,52.66785,33.88042,0.7060984,0.7060984,0,-1,0,0.7060984,138.4154,0,0,0,0.9773492,0.7432615,0.7060984,0,0,1.480457,3.221278,0.2340877,0,0.2340877,4.817603,80.29321,0.1551152,0.7767082,0.7818793,0,4.198627
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.209458,63.08811,38.12992,1.411072,1.38,0,-1,0,1.38,87.6419,0,0.03107178,0.172179,1.209458,1.452632,1.38,0,0,1.246369,3.431957,0,0.2431734,-0.2431734,4.561275,76.0211,0.1551152,1.552179,0.9675665,0,4.641415
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.340661,71.13165,41.82824,0.4328931,0.4328931,0,-1,0,0.4328931,309.698,0,0,0,1.340661,0.4556769,0.4328931,0,0,1.516562,3.188784,0.8849842,0,0.8849842,5.400845,90.01391,0.154315,0.4761824,1.072529,0,4.529445
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.452845,78.75246,45.13538,0,0,0,-1,0,0,0,0.8212671,0,0,1.452845,0,0,0,0,0.6315774,3.985269,0.6315774,0,0.6315774,6.000012,100,0.1537489,0,1.162276,0,5.438114
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.422808,82.05501,48.28249,0.1332698,0.1332698,0,-1,0,0.1332698,1067.615,1.282524,0,0,1.422808,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1537489,0.1465968,1.138246,0,5.976497
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.264127,79.72558,50.25611,0,0,0,-1,0,0,0,1.264127,0,0,1.264127,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537489,0,1.011302,0,5.817816
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.023799,73.99047,51.13624,0.02926473,0.02926473,0,-1,0,0.02926473,3498.408,0.9929944,0,0,1.023799,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1537489,0.0321912,0.8190395,0,5.577488
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6094466,64.6712,51.95413,0.6147407,0.6147407,0,-1,0,0.6147407,99.13882,1.110223E-16,0,0,0.6094466,0.6470954,0.6147407,0,0,0,4.553689,0,0.03764882,-0.03764882,5.960327,99.33858,0.1537489,0.6762148,0.4875573,0,5.163136
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4208929,59.79455,51.30515,0.3300629,0.3300629,0,-1,0,0.3300629,127.519,0.03162631,0,0,0.4208929,0.3474346,0.3300629,0,0,0.04183203,4.51604,0.04183203,0,0.04183203,6.000012,100,0.1537115,0.3630691,0.3367144,0,4.936933
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06139525,50.02015,48.86036,0.942886,0.942886,0,-1,0,0.942886,6.511418,0,1.110223E-16,0,0.06139525,0.9925116,0.942886,0,0,0,4.553689,0,0.9311163,-0.9311163,5.018529,83.64198,0.1537115,1.037175,0.0491162,0,4.615084
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,46.40667,46.40667,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.034574,3.622573,0,0.2192589,-0.2192589,4.78741,79.79001,0.1537115,0.2291256,0,0,3.622573
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,44.20191,44.20191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.278195,3.403314,0,0,0,4.78741,79.79001,0.1537115,0,0,0,3.403314
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,41.97937,41.97937,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.278195,3.403314,0,0.386551,-0.386551,4.37995,72.99901,0.1537115,0.4039458,0,0,3.403314
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,39.65903,39.65903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.707696,3.016763,0,0,0,4.37995,72.99901,0.1537115,0,0,0,3.016763
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,37.78321,37.78321,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.707696,3.016763,0,0.04721067,-0.04721067,4.330185,72.16961,0.1537115,0.04933515,0,0,3.016763
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,36.30744,36.30744,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.760152,2.969552,0,0.01284892,-0.01284892,4.316641,71.94387,0.1537115,0.01342712,0,0,2.969552
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,34.805,34.805,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.774429,2.956703,0,0.1377121,-0.1377121,4.17148,69.52452,0.1537115,0.1439092,0,0,2.956703
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,33.4537,33.4537,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.927442,2.818991,0,0.1430602,-0.1430602,4.020681,67.01122,0.1537115,0.1494979,0,0,2.818991
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,32.33353,32.33353,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.086398,2.675931,0,0.02047108,-0.02047108,3.999103,66.65158,0.1537115,0.02139228,0,0,2.675931
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,31.23115,31.23115,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.109144,2.65546,0,0.1392573,-0.1392573,3.852313,64.20508,0.1537115,0.1455239,0,0,2.65546
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,30.18211,30.18211,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.263874,2.516202,0,0.1712641,-0.1712641,3.671784,61.19629,0.1537115,0.178971,0,0,2.516202
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,29.32866,29.32866,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.454167,2.344938,0,0.09346418,-0.09346418,3.573264,59.55429,0.1537115,0.09767007,0,0,2.344938
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1249319,30.51993,28.43075,0,0,0,0,0,0,0,0,0,0,0.1249319,0,0,0,0,2.558017,2.251474,0.1249319,0,0.1249319,3.691785,61.52963,0.1536001,0,0.09994556,0,2.376406
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4644445,38.16751,30.03098,0.5720415,0.5720415,0,0,0,0.5720415,81.1907,0,0,0,0.4644445,0.602149,0.5720415,0,0,2.433084,2.363913,0,0.1377044,-0.1377044,3.546632,59.11042,0.1536001,0.6292457,0.3715556,0,2.828357
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.009976,53.61288,34.07601,0.7112912,0.7112912,0,-1,0,0.7112912,141.9919,0,0,0,1.009976,0.7487276,0.7112912,0,0,2.586089,2.226208,0.2612483,0,0.2612483,3.794474,63.24111,0.1533676,0.7824203,0.8079807,0,3.236184
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.251621,64.36926,38.30773,0.6135792,0.6135792,0,-1,0,0.6135792,203.9869,0,0,0,1.251621,0.6458728,0.6135792,0,0,2.324841,2.461332,0.6057485,0,0.6057485,4.369138,72.81881,0.1528312,0.6749371,1.001297,0,3.712953
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.375727,72.37908,42.03271,0.03009126,0.03009126,0,-1,0,0.03009126,4571.851,0,0,0,1.375727,0.03167501,0.03009126,0,0,1.719093,3.006505,1.344052,0,1.344052,5.644217,94.07011,0.1516543,0.03310039,1.100582,0,4.382233
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.381767,76.80756,45.30429,0.3883257,0.3883257,0,-1,0,0.3883257,355.8269,0.5979632,0,0,1.381767,0.4087639,0.3883257,0,0,0.3750403,4.216153,0.3750403,0,0.3750403,6.000012,100,0.1513292,0.4271583,1.105414,0,5.59792
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.314386,78.87559,48.43363,0.1989984,0.1989984,0,-1,0,0.1989984,660.5005,1.104914,0,0,1.314386,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1513292,0.2188983,1.051508,0,5.868074
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.354272,82.75636,50.43391,0.7156128,0.7156128,0,-1,0,0.7156128,189.2464,0.600995,0,0,1.354272,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1513292,0.7871741,1.083417,0,5.90796
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.8718047,70.23658,51.30515,0.782468,0.782468,0,-1,0,0.782468,111.4173,0.04815413,0,0,0.8718047,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1513292,0.8607148,0.6974437,0,5.425494
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6606848,66.0834,52.15861,0.5927422,0.5927422,0,-1,0,0.5927422,111.4624,0.03674567,0,0,0.6606848,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1513292,0.6520164,0.5285479,0,5.214374
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1751502,54.87301,51.45628,0.0005042672,0.0005042672,0,-1,0,0.0005042672,34733.61,0.1746194,0,0,0.1751502,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1513292,0.0005546939,0.1401201,0,4.728839
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05033146,50.00665,49.05594,0,0,0,-1,0,0,0,0.05033146,0,0,0.05033146,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1513292,0,0.04026517,0,4.604021
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,46.62893,46.62893,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1513292,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,44.40638,44.40638,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1513292,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,42.18384,42.18384,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1513292,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,39.82795,39.82795,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1513292,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,37.97879,37.97879,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1513292,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,36.50303,36.50303,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1513292,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,35.00948,35.00948,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1513292,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,33.65817,33.65817,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1513292,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,32.50245,32.50245,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1513292,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,31.40007,31.40007,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1513292,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,30.35103,30.35103,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1513292,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,29.50646,29.50646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1513292,0,0,0,2.31482
