Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.07971925,29.93703,28.60855,0.5990035,0.5990035,0,0,0,0.5990035,13.30865,0,1.110223E-16,0,0.07971925,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5508107,-0.5508107,3.059432,50.99043,0.1513292,0.6589038,0.0637754,0,2.394539
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3731658,36.70531,30.22657,0,0,0,0,0,0,0,0,0,0,0.3731658,0,0,0,0,3.099644,1.764009,0.3731658,0,0.3731658,3.413448,56.89068,0.151007,0,0.2985327,0,2.137175
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.5862751,45.00217,34.28048,0,0,0,-1,0,0,0,0,0,0,0.5862751,0,0,0,0,2.726478,2.099859,0.5862751,0,0.5862751,3.969637,66.16048,0.1505037,0,0.4690201,0,2.686134
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9274716,56.83677,38.50331,0.2381894,0.2381894,0,-1,0,0.2381894,389.3841,0,0,0,0.9274716,0.2507257,0.2381894,0,0,2.140203,2.627506,0.676746,0,0.676746,4.611655,76.86076,0.1499268,0.2620083,0.7419773,0,3.554978
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.192423,67.6412,42.22829,0.08140835,0.08140835,0,-1,0,0.08140835,1464.742,0,0,0,1.192423,0.085693,0.08140835,0,0,1.463457,3.236578,1.10673,0,1.10673,5.661591,94.35966,0.1489928,0.08954919,0.9539381,0,4.429
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.259098,73.55059,45.53543,0.5402458,0.5402458,0,-1,0,0.5402458,233.0601,0.3336904,0,0,1.259098,0.5686798,0.5402458,0,0,0.3567275,4.232634,0.3567275,0,0.3567275,6.000012,100,0.1486943,0.5942703,1.007278,0,5.491732
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.274718,77.94315,48.62921,0,0,0,-1,0,0,0,1.274718,0,0,1.274718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1486943,0,1.019774,0,5.828406
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.039094,73.79078,50.6295,1.110597,1.110597,0,-1,0,1.110597,93.56174,0,0,0,1.039094,1.16905,1.110597,0,0,0,4.553689,0,0.1299555,-0.1299555,5.863027,97.71692,0.1486943,1.221657,0.8312755,0,5.592783
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6329705,64.72232,51.50962,0.2738234,0.2738234,0,-1,0,0.2738234,231.1601,0.2003403,0,0,0.6329705,0.2882351,0.2738234,0,0,0.1443951,4.423733,0.1443951,0,0.1443951,6.000012,100,0.1485738,0.3012057,0.5063764,0,5.056704
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4462341,61.45871,52.35419,0.5566262,0.5566262,0,-1,0,0.5566262,80.16765,0,0,0,0.4462341,0.5859223,0.5566262,0,0,0,4.553689,0,0.1396882,-0.1396882,5.852768,97.54594,0.1485738,0.6122888,0.3569873,0,4.999923
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.184191,55.26327,51.66076,1.151031,1.151031,0,-1,0,1.151031,16.00226,0,2.220446E-16,0,0.184191,1.211612,1.151031,0,0,0.1552091,4.414001,0,1.027421,-1.027421,4.769771,79.49603,0.1485738,1.266135,0.1473528,0,4.598192
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.08684252,50.91053,49.26041,0,0,0,-1,0,0,0,0,0,0,0.08684252,0,0,0,0,1.296788,3.38658,0.08684252,0,0.08684252,4.852157,80.86912,0.1485014,0,0.06947402,0,3.473422
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,46.8334,46.8334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.209945,3.464738,0,0,0,4.852157,80.86912,0.1485014,0,0,0,3.464738
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,44.61086,44.61086,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.209945,3.464738,0,0.5536523,-0.5536523,4.268556,71.14246,0.1485014,0.5785666,0,0,3.464738
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,42.37943,42.37943,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.825115,2.911086,0,1.057025,-1.057025,3.154354,52.57247,0.1485014,1.104591,0,0,2.911086
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,40.05909,40.05909,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.999587,1.854061,0,0.2556278,-0.2556278,2.884899,48.08155,0.1485014,0.267131,0,0,1.854061
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,38.18327,38.18327,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.283617,1.598433,0,0.1353249,-0.1353249,2.742254,45.70414,0.1485014,0.1414146,0,0,1.598433
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,36.7075,36.7075,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.433978,1.463108,0,0.07274896,-0.07274896,2.66557,44.42607,0.1485014,0.07602266,0,0,1.463108
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,35.20506,35.20506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.514811,1.390359,0,0,0,2.66557,44.42607,0.1485014,0,0,0,1.390359
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,33.82708,33.82708,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.514811,1.390359,0,0.06187829,-0.06187829,2.600344,43.33899,0.1485014,0.06466281,0,0,1.390359
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,32.68025,32.68025,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.583564,1.328481,0,0.05098968,-0.05098968,2.546597,42.44319,0.1485014,0.05328422,0,0,1.328481
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,31.57787,31.57787,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.640219,1.277491,0,0.121029,-0.121029,2.419021,40.31693,0.1485014,0.1264753,0,0,1.277491
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,30.52883,30.52883,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.774696,1.156462,0,0.06081723,-0.06081723,2.354914,39.24849,0.1485014,0.063554,0,0,1.156462
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,29.65759,29.65759,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.842271,1.095645,0,0.00300794,-0.00300794,2.351743,39.19564,0.1485014,0.003143298,0,0,1.095645
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1707248,31.62472,28.7508,0.9507049,0.9507049,0,0,0,0.9507049,17.95771,0,0,0,0.1707248,1.000742,0.9507049,0,0,3.845613,1.092637,0,0.8300172,-0.8300172,1.476828,24.61375,0.1485014,1.045775,0.1365799,0,1.263362
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2189763,34.11988,30.3777,0.2029582,0.2029582,0,0,0,0.2029582,107.8923,0,0,0,0.2189763,0.2136403,0.2029582,0,0,4.767854,0.26262,0.005336081,0,0.005336081,1.48189,24.69813,0.1484969,0.2232541,0.1751811,0,0.4815964
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5502449,44.50711,34.47607,0.3112087,0.3112087,0,-1,0,0.3112087,176.809,0,0,0,0.5502449,0.3275881,0.3112087,0,0,4.762518,0.2674225,0.2226568,0,0.2226568,1.693121,28.21863,0.1483117,0.3423296,0.4401959,0,0.8176674
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6537585,51.17857,38.73446,0.5386361,0.5386361,0,-1,0,0.5386361,121.3729,0,0,0.02386273,0.6537585,0.5669854,0.5386361,0,0,4.539862,0.4678136,0.08677309,0,0.08677309,1.775441,29.59063,0.1482396,0.5924997,0.5230068,0,1.121572
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.821437,58.94987,42.47721,0,0,0,-1,0,0,0,0,0,0,0.821437,0,0,0,0,4.453088,0.5459094,0.821437,0,0.821437,2.554725,42.57866,0.1475608,0,0.6571496,0,1.367346
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.8928146,64.34488,45.75769,0.509554,0.509554,0,-1,0,0.509554,175.2149,0,0,0,0.8928146,0.5363726,0.509554,0,0,3.631651,1.285203,0.356442,0,0.356442,2.892875,48.2145,0.1472682,0.5605094,0.7142516,0,2.178017
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.890696,67.87469,48.86036,0.2578231,0.2578231,0,-1,0,0.2578231,345.4679,0,0,0,0.890696,0.2713927,0.2578231,0,0,3.275209,1.606,0.6193032,0,0.6193032,3.480398,58.00652,0.1467625,0.2836054,0.7125568,0,2.496696
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.793586,67.79182,50.86064,0,0,0,-1,0,0,0,0,0,0,0.793586,0,0,0,0,2.655906,2.163373,0.793586,0,0.793586,4.23326,70.55419,0.1461196,0,0.6348687,0,2.956959
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7112108,66.76818,51.70521,0.1150903,0.1150903,0,-1,0,0.1150903,617.959,0,0,0,0.7112108,0.1211477,0.1150903,0,0,1.86232,2.877601,0.5900632,0,0.5900632,4.793043,79.88389,0.1456452,0.1265993,0.5689687,0,3.588811
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3168111,58.9101,52.55866,0.6030219,0.6030219,0,-1,0,0.6030219,52.53725,0,0,0,0.3168111,0.6347598,0.6030219,0,0,1.272257,3.408658,0,0.3179487,-0.3179487,4.457895,74.29811,0.1456452,0.663324,0.2534489,0,3.725469
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1241576,54.32277,51.90968,0,0,0,-1,0,0,0,0,0,0,0.1241576,0,0,0,0,1.625533,3.090709,0.1241576,0,0.1241576,4.575682,76.26121,0.1455458,0,0.09932606,0,3.214866
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.07780004,50.96146,49.48267,1.390901,1.38,0,-1,0,1.38,5.637684,2.220446E-16,0.01090137,0.1499915,0.07780004,1.452632,1.38,0,0,1.501376,3.202451,0,1.374832,-1.374832,3.126482,52.10793,0.1455458,1.529992,0.06224003,0,3.280251
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,47.05565,47.05565,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,3.028966,1.827619,0,0.9204497,-0.9204497,2.156243,35.93731,0.1455458,0.9618699,0,0,1.827619
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,44.85978,44.85978,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,4.051688,0.9071694,0,0.2379611,-0.2379611,1.90541,31.75677,0.1455458,0.2486694,0,0,0.9071694
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,42.61057,42.61057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.31609,0.6692083,0,0,0,1.90541,31.75677,0.1455458,0,0,0,0.6692083
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,40.28135,40.28135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.31609,0.6692083,0,0,0,1.90541,31.75677,0.1455458,0,0,0,0.6692083
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,38.40552,38.40552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.31609,0.6692083,0,0,0,1.90541,31.75677,0.1455458,0,0,0,0.6692083
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,36.92975,36.92975,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,4.31609,0.6692083,0,0.1150126,-0.1150126,1.784176,29.73621,0.1455458,0.1201882,0,0,0.6692083
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,35.40064,35.40064,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,4.443882,0.5541956,0,0.08473633,-0.08473633,1.694856,28.24754,0.1455458,0.08854947,0,0,0.5541956
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,34.03156,34.03156,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,4.538033,0.4694593,0,0.1681946,-0.1681946,1.517563,25.29267,0.1455458,0.1757634,0,0,0.4694593
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,32.90251,32.90251,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,4.724916,0.3012647,0,0.1428254,-0.1428254,1.367012,22.78349,0.1455458,0.1492525,0,0,0.3012647
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,31.78234,31.78234,0.242488,0.1505173,0,-1,0,0.1505173,0,0,0.0919707,0.1162195,0,0.1584393,0.1505173,0,0,4.883611,0.1584393,0,0.1584393,-0.1584393,1.200002,20,0.1455458,0.2667369,0,0,0.1584393
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,30.7333,30.7333,0.1070408,0.1070408,1.559672,0,0.4818906,0.1070408,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1463279,0.1177449,0,1.7,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,29.85318,29.85318,0.1246816,0.1246816,1.577313,0,0.4867065,0.1246816,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1471274,0.1371498,0,1.7,1.242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.1982159,32.27845,28.9286,0.6265583,0.6265583,1.7,0,0.5202,0.6265583,31.63567,0,0,0,0.1982159,0,0,1.073442,1.01977,2.299654,2.484,1.217986,0,1.217986,4.973851,82.89735,0.1482225,0.6892142,0.1585727,1.7,2.682216
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.4877599,39.20922,30.60884,0.6761565,0.6761565,0,0,0,0.6761565,72.13713,0,1.110223E-16,0,0.4877599,0.7117437,0.6761565,0,0,1.081669,3.580187,0,0.2239838,-0.2239838,4.737751,78.96236,0.1482225,0.7437722,0.3902079,0,4.067947
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9474093,52.95366,34.70721,0.5915101,0.5915101,0,-1,0,0.5915101,160.1679,0,0,0,0.9474093,0.6226422,0.5915101,0,0,1.33054,3.356203,0.3247671,0,0.3247671,5.045852,84.09737,0.1479639,0.6506611,0.7579274,0,4.303612
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.103106,61.49586,38.98338,0.8019656,0.8019656,0,-1,0,0.8019656,137.5503,0,0,0,1.103106,0.8441743,0.8019656,0,0,1.005773,3.648494,0.2589316,0,0.2589316,5.291496,88.19143,0.1477584,0.8821622,0.8824847,0,4.751599
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.394505,73.82666,42.73503,0.3105868,0.3105868,0,-1,0,0.3105868,448.9906,0.3207309,0,0,1.394505,0.3269334,0.3105868,0,0,0.746841,3.881532,0.746841,0,0.746841,6.000012,100,0.1471689,0.3416454,1.115604,0,5.276037
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.463606,80.3059,46.03328,0.7693541,0.7693541,0,-1,0,0.7693541,190.2383,0.6537597,0,0,1.463606,0.8098465,0.7693541,0,0,0,4.553689,0,0,0,6.000012,100,0.1471689,0.8462895,1.170885,0,6.017295
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.370082,81.52228,49.13595,0.8563578,0.8563578,0,-1,0,0.8563578,159.9894,0.4686524,0,0,1.370082,0.9014293,0.8563578,0,0,0,4.553689,0,0,0,6.000012,100,0.1471689,0.9419936,1.096065,0,5.92377
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.295825,81.8441,51.13624,0.4127919,0.4127919,0,-1,0,0.4127919,313.9173,0.8613076,0,0,1.295825,0.4345178,0.4127919,0,0,0,4.553689,0,0,0,6.000012,100,0.1471689,0.4540711,1.03666,0,5.849514
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.049503,75.74452,52.00747,0,0,0,-1,0,0,0,1.049503,0,0,1.049503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471689,0,0.8396025,0,5.603192
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.6700999,67.08538,52.86093,0,0,0,-1,0,0,0,0.6700999,0,0,0.6700999,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471689,0,0.5360799,0,5.223789
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2405173,56.91548,52.15861,0,0,0,-1,0,0,0,0.2405173,0,0,0.2405173,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471689,0,0.1924139,0,4.794206
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03130806,50.3242,49.73159,0.6329224,0.6329224,0,-1,0,0.6329224,4.946587,0,0,0,0.03130806,0.6662341,0.6329224,0,0,0,4.553689,0,0.6349261,-0.6349261,5.330741,88.8455,0.1471689,0.6962147,0.02504645,0,4.584997
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,47.33125,47.33125,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7054734,3.918763,0,0.5482881,-0.5482881,4.752795,79.21309,0.1471689,0.5729611,0,0,3.918763
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,45.1087,45.1087,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.314682,3.370475,0,0.6147633,-0.6147633,4.104777,68.41282,0.1471689,0.6424276,0,0,3.370475
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,42.85949,42.85949,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.997753,2.755712,0,0.4890353,-0.4890353,3.589289,59.82136,0.1471689,0.5110419,0,0,2.755712
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,40.5036,40.5036,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.541125,2.266676,0,0.1109666,-0.1109666,3.47232,57.87188,0.1471689,0.1159601,0,0,2.266676
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,38.62777,38.62777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.664422,2.15571,0,0,0,3.47232,57.87188,0.1471689,0,0,0,2.15571
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,37.15201,37.15201,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.664422,2.15571,0,0.1642245,-0.1642245,3.299212,54.98676,0.1471689,0.1716146,0,0,2.15571
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,35.65846,35.65846,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.846893,1.991485,0,0.1385358,-0.1385358,3.153183,52.55294,0.1471689,0.1447699,0,0,1.991485
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,34.28048,34.28048,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,3.000822,1.852949,0,0.07372694,-0.07372694,3.075467,51.25769,0.1471689,0.07704465,0,0,1.852949
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,33.13365,33.13365,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.082741,1.779222,0,0.05230962,-0.05230962,3.020328,50.3387,0.1471689,0.05466355,0,0,1.779222
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,32.03127,32.03127,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.140862,1.726913,0,0.1171171,-0.1171171,2.896876,48.28117,0.1471689,0.1223874,0,0,1.726913
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,31.0089,31.0089,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.270993,1.609796,0,0.3552067,-0.3552067,2.522455,42.04084,0.1471689,0.371191,0,0,1.609796
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,30.1021,30.1021,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.665667,1.254589,0,0.1226506,-0.1226506,2.39317,39.88609,0.1471689,0.1281699,0,0,1.254589
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3198924,34.66237,29.17753,0.04281811,0.04281811,0,0,0,0.04281811,747.0961,0,0,0,0.3198924,0.04507169,0.04281811,0,0,3.801945,1.131938,0.2748207,0,0.2748207,2.653888,44.23138,0.1469531,0.04709992,0.2559139,0,1.451831
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.667455,42.87339,30.8311,0.06702725,0.06702725,0,0,0,0.06702725,995.7965,0,0,0,0.667455,0.07055499,0.06702725,0,0,3.527124,1.379277,0.5969,0,0.5969,3.220157,53.66917,0.1464867,0.07372997,0.533964,0,2.046732
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.030327,55.05273,34.92946,0,0,0,-1,0,0,0,0,0,0,1.030327,0,0,0,0,2.930224,1.916487,1.030327,0,1.030327,4.197611,69.96004,0.1456884,0,0.8242619,0,2.946814
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.194059,64.03724,39.2323,0,0,0,-1,0,0,0,0,0,0,1.194059,0,0,0,0,1.899897,2.843781,1.194059,0,1.194059,5.330395,88.83974,0.1447742,0,0.9552469,0,4.03784
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.188041,68.45131,42.98396,0.5927808,0.5927808,0,-1,0,0.5927808,200.4183,0,0,0,1.188041,0.6239798,0.5927808,0,0,0.7058386,3.918434,0.5640615,0,0.5640615,5.86551,97.75831,0.1443463,0.6520589,0.950433,0,5.106475
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.386598,78.20626,46.25554,0.9618064,0.9618064,0,-1,0,0.9618064,144.166,0.2323927,0,0,1.386598,1.012428,0.9618064,0,0,0.1417771,4.42609,0.1417771,0,0.1417771,6.000012,100,0.1442391,1.057987,1.109278,0,5.812687
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.394049,82.6216,49.38487,0.7763596,0.7763596,0,-1,0,0.7763596,179.5623,0.5768288,0,0,1.394049,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1442391,0.8539955,1.11524,0,5.947738
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.229988,80.11912,51.35849,1.881631,1.38,0,-1,0,1.38,89.12959,0,0.501631,0.6897941,1.229988,1.452632,1.38,0,0,0,4.553689,0,0.2226433,-0.2226433,5.765326,96.08856,0.1442391,2.069794,0.9839907,0,5.783677
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.056835,76.18527,52.20306,0,0,0,-1,0,0,0,0.8094532,0,0,1.056835,0,0,0,0,0.2473814,4.331046,0.2473814,0,0.2473814,6.000012,100,0.1440525,0,0.8454677,0,5.38788
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7235742,68.58196,53.05651,0.3096734,0.3096734,0,-1,0,0.3096734,233.6572,0.3976023,0,0,0.7235742,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1440525,0.3406407,0.5788594,0,5.277263
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.433968,61.19211,52.35419,0,0,0,-1,0,0,0,0.433968,0,0,0.433968,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1440525,0,0.3471744,0,4.987657
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.06773409,51.2706,49.98051,0.1824703,0.1824703,0,-1,0,0.1824703,37.12061,0,2.775558E-17,0,0.06773409,0.192074,0.1824703,0,0,0,4.553689,0,0.1243399,-0.1243399,5.868946,97.81557,0.1440525,0.2007173,0.05418727,0,4.621423
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,47.5535,47.5535,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1381555,4.429349,0,0.7698905,-0.7698905,5.05741,84.29001,0.1440525,0.8045355,0,0,4.429349
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,45.35763,45.35763,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9935893,3.659459,0,0.287717,-0.287717,4.75413,79.23534,0.1440525,0.3006642,0,0,3.659459
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,43.10842,43.10842,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.313275,3.371742,0,0.4375378,-0.4375378,4.292925,71.54861,0.1440525,0.457227,0,0,3.371742
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,40.75253,40.75253,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.799428,2.934204,0,0.1881496,-0.1881496,4.094598,68.24316,0.1440525,0.1966163,0,0,2.934204
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,38.8767,38.8767,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.008483,2.746054,0,0.06098189,-0.06098189,4.030317,67.17182,0.1440525,0.06372607,0,0,2.746054
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,37.40093,37.40093,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.076241,2.685072,0,0.1338513,-0.1338513,3.889225,64.8203,0.1440525,0.1398746,0,0,2.685072
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,35.90738,35.90738,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.224964,2.551221,0,0.01381015,-0.01381015,3.874668,64.57767,0.1440525,0.01443161,0,0,2.551221
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,34.50274,34.50274,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.240309,2.537411,0,0.1511957,-0.1511957,3.715294,61.92144,0.1440525,0.1579995,0,0,2.537411
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,33.3559,33.3559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.408304,2.386215,0,0,0,3.715294,61.92144,0.1440525,0,0,0,2.386215
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,32.25352,32.25352,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.408304,2.386215,0,0.1716963,-0.1716963,3.53431,58.90506,0.1440525,0.1794226,0,0,2.386215
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,31.23115,31.23115,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.599078,2.214519,0,0.1549843,-0.1549843,3.370943,56.18226,0.1440525,0.1619586,0,0,2.214519
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,30.35103,30.35103,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.771282,2.059535,0,0.2474068,-0.2474068,3.110153,51.83578,0.1440525,0.2585402,0,0,2.059535
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.294473,34.44202,29.39978,0.04313857,0.04313857,0,0,0,0.04313857,682.6212,0,0,0,0.294473,0.04540902,0.04313857,0,0,3.046179,1.812128,0.249064,0,0.249064,3.346436,55.77382,0.1438651,0.04745243,0.2355784,0,2.106601
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7547865,44.87194,31.08002,0.8266725,0.8266725,0,0,0,0.8266725,91.30418,0,0,0,0.7547865,0.8701816,0.8266725,0,0,2.797115,2.036285,0,0.1153951,-0.1153951,3.224799,53.74654,0.1438651,0.9093397,0.6038292,0,2.791072
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.098355,56.89885,35.17839,0.5241094,0.5241094,0,-1,0,0.5241094,209.566,0,0,0,1.098355,0.5516941,0.5241094,0,0,2.925332,1.92089,0.546661,0,0.546661,3.743407,62.38999,0.1434556,0.5765203,0.878684,0,3.019245
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.297416,66.97322,39.45456,0.7485525,0.7485525,0,-1,0,0.7485525,173.3233,0,0,0,1.297416,0.78795,0.7485525,0,0,2.378671,2.412885,0.5094661,0,0.5094661,4.226729,70.44534,0.143076,0.8234077,1.037933,0,3.710301
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.458804,76.35162,43.20621,1.937266,1.38,0,-1,0,1.38,105.7104,0,0.5572663,0.750993,1.458804,1.452632,1.38,0,0,1.869205,2.871405,0.006172436,0,0.006172436,4.232584,70.54293,0.1430714,2.130993,1.167043,0,4.330209
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.4937,81.8865,46.47779,0.5945955,0.5945955,0,-1,0,0.5945955,251.2129,0,0,0,1.4937,0.62589,0.5945955,0,0,1.863032,2.87696,0.8678104,0,0.8678104,5.055861,84.26419,0.1424294,0.6540551,1.19496,0,4.37066
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.291054,79.69791,49.60713,1.841801,1.38,0,-1,0,1.38,93.55464,2.220446E-16,0.4618011,0.6459813,1.291054,1.452632,1.38,0,0,0.9952219,3.657989,0,0.1615775,-0.1615775,4.885544,81.42557,0.1424294,2.025981,1.032843,0,4.949043
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.223208,80.16666,51.55408,0.4114588,0.4114588,0,-1,0,0.4114588,297.2858,0,0,0,1.223208,0.4331145,0.4114588,0,0,1.174752,3.496412,0.790094,0,0.790094,5.635093,93.91803,0.14185,0.4526047,0.9785668,0,4.71962
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.072438,76.86983,52.40753,0.1607782,0.1607782,0,-1,0,0.1607782,667.0292,0.5185388,0,0,1.072438,0.1692402,0.1607782,0,0,0.3846585,4.207496,0.3846585,0,0.3846585,6.000012,100,0.1415696,0.176856,0.85795,0,5.279934
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7356206,69.10456,53.26099,0.2994043,0.2994043,0,-1,0,0.2994043,245.6947,0.4204581,0,0,0.7356206,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1415696,0.3293447,0.5884964,0,5.28931
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.34747,59.61166,52.612,0.3209153,0.3209153,0,-1,0,0.3209153,108.2747,0.00966439,0,0,0.34747,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1415696,0.3530069,0.277976,0,4.901159
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04285774,50.99982,50.18499,0.7854297,0.7854297,0,-1,0,0.7854297,5.456597,0,1.110223E-16,0,0.04285774,0.8267681,0.7854297,0,0,0,4.553689,0,0.7839104,-0.7839104,5.173698,86.22813,0.1415696,0.8639727,0.03428619,0,4.596547
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,47.78465,47.78465,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8710116,3.769778,0,0.5260293,-0.5260293,4.619215,76.98676,0.1415696,0.5497006,0,0,3.769778
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,45.55322,45.55322,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.455489,3.243749,0,0.8479177,-0.8479177,3.725431,62.09039,0.1415696,0.886074,0,0,3.243749
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,43.33067,43.33067,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.397619,2.395832,0,0.4506035,-0.4506035,3.250453,54.17411,0.1415696,0.4708807,0,0,2.395832
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,40.98367,40.98367,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.89829,1.945228,0,0.06211959,-0.06211959,3.184973,53.08278,0.1415696,0.06491497,0,0,1.945228
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,39.08117,39.08117,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.967312,1.883108,0,0.2986961,-0.2986961,2.87012,47.83523,0.1415696,0.3121374,0,0,1.883108
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,37.6054,37.6054,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.299196,1.584412,0,0.1081305,-0.1081305,2.75614,45.93558,0.1415696,0.1129964,0,0,1.584412
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,36.10297,36.10297,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.419341,1.476282,0,0.1148252,-0.1148252,2.635104,43.91831,0.1415696,0.1199923,0,0,1.476282
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,34.70721,34.70721,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.546925,1.361457,0,0.2023826,-0.2023826,2.421774,40.36282,0.1415696,0.2114898,0,0,1.361457
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,33.57816,33.57816,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.771794,1.159074,0,0.07076495,-0.07076495,2.347181,39.11961,0.1415696,0.07394937,0,0,1.159074
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,32.458,32.458,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.850422,1.088309,0,0.192838,-0.192838,2.143912,35.73179,0.1415696,0.2015157,0,0,1.088309
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,31.45341,31.45341,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.064686,0.8954711,0,0.03595952,-0.03595952,2.106007,35.10005,0.1415696,0.0375777,0,0,0.8954711
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,30.5555,30.5555,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.104641,0.8595116,0,0.1130836,-0.1130836,1.986807,33.11338,0.1415696,0.1181724,0,0,0.8595116
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3084325,34.9554,29.65759,0.9135789,0.9135789,1.7,0,0.5202,0.9135789,33.76091,0,0,0,0.3084325,0,0,0.7864211,0.7471,4.23029,0.746428,1.055533,0,1.055533,2.988173,49.80278,0.1424794,1.004937,0.246746,1.7,1.05486
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6669111,43.37286,31.30228,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6669111,0,0,1.452632,1.38,3.174757,1.696407,2.046911,0,2.046911,4.930043,82.16722,0.1425809,0,0.5335289,1.7,2.363318
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.068987,56.48062,35.40064,0.519138,0.519138,0,-1,0,0.519138,205.9157,0,0,0,1.068987,0.546461,0.519138,0,0,1.127846,3.538627,0.5225258,0,0.5225258,5.425755,90.42906,0.142205,0.5710518,0.8551895,0,4.607614
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.300541,67.36603,39.70348,0.3969824,0.3969824,0,-1,0,0.3969824,327.6068,0.2773447,0,0,1.300541,0.4178762,0.3969824,0,0,0.6053205,4.008901,0.6053205,0,0.6053205,6.000012,100,0.1417721,0.4366807,1.040433,0,5.309442
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.468382,76.94005,43.42846,0.2351685,0.2351685,0,-1,0,0.2351685,624.3958,1.220837,0,0,1.468382,0.2475458,0.2351685,0,0,0,4.553689,0,0,0,6.000012,100,0.1417721,0.2586854,1.174706,0,6.022071
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.458689,81.06851,46.70893,0.6127449,0.6127449,0,-1,0,0.6127449,238.0581,0.8136944,0,0,1.458689,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1417721,0.6740194,1.166951,0,6.012378
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.351966,81.83991,49.80272,0.8619216,0.8619216,0,-1,0,0.8619216,156.8548,0.4446797,0,0,1.351966,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1417721,0.9481137,1.081573,0,5.905654
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.248174,81.18631,51.75855,0.3757234,0.3757234,0,-1,0,0.3757234,332.2057,0.8526762,0,0,1.248174,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1417721,0.4132957,0.9985396,0,5.801863
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.036892,76.1323,52.612,0.311122,0.311122,0,-1,0,0.311122,333.2752,0.7093955,0,0,1.036892,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1417721,0.3422342,0.8295139,0,5.590581
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.7801625,70.42069,53.45657,0.6280499,0.6280499,0,-1,0,0.6280499,124.2198,0.1190574,0,0,0.7801625,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1417721,0.6908548,0.62413,0,5.333851
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.4839859,62.71576,52.75425,0,0,0,-1,0,0,0,0.4839859,0,0,0.4839859,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417721,0,0.3871887,0,5.037675
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1047696,52.39085,50.38057,0.6465244,0.6465244,0,-1,0,0.6465244,16.20506,0,0,0,0.1047696,0.6805519,0.6465244,0,0,0,4.553689,0,0.5757823,-0.5757823,5.393084,89.88456,0.1417721,0.7111768,0.08381571,0,4.658459
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,47.98023,47.98023,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6397581,3.977907,0,0.7859865,-0.7859865,4.564581,76.07621,0.1417721,0.8213559,0,0,3.977907
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,45.75769,45.75769,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.513077,3.19192,0,0.5911645,-0.5911645,3.94144,65.69053,0.1417721,0.6177669,0,0,3.19192
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,43.53514,43.53514,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.169926,2.600756,0,0.8387785,-0.8387785,3.057289,50.95472,0.1417721,0.8765236,0,0,2.600756
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,41.17925,41.17925,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.101902,1.761977,0,0.1577909,-0.1577909,2.890963,48.18262,0.1417721,0.1648914,0,0,1.761977
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,39.27676,39.27676,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.277225,1.604186,0,0.06224715,-0.06224715,2.825349,47.08905,0.1417721,0.06504827,0,0,1.604186
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,37.80099,37.80099,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.346389,1.541939,0,0.09760226,-0.09760226,2.722467,45.37436,0.1417721,0.1019944,0,0,1.541939
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,36.28077,36.28077,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.454836,1.444337,0,0.06994876,-0.06994876,2.648735,44.14549,0.1417721,0.07309645,0,0,1.444337
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,34.87613,34.87613,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.532557,1.374388,0,0.06750546,-0.06750546,2.577578,42.95954,0.1417721,0.07054321,0,0,1.374388
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,33.75596,33.75596,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.607563,1.306883,0,0.2385739,-0.2385739,2.326099,38.76823,0.1417721,0.2493097,0,0,1.306883
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,32.62691,32.62691,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.872645,1.068309,0,0.005293291,-0.005293291,2.320519,38.67524,0.1417721,0.005531488,0,0,1.068309
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,31.63121,31.63121,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.878526,1.063015,0,0.02622299,-0.02622299,2.292878,38.21455,0.1417721,0.02740302,0,0,1.063015
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,30.75109,30.75109,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.907663,1.036792,0,0.1213903,-0.1213903,2.164921,36.08194,0.1417721,0.1268529,0,0,1.036792
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2007232,33.23846,29.82651,0.08017341,0.08017341,0,0,0,0.08017341,250.3613,0,0,0,0.2007232,0.08439307,0.08017341,0,0,4.042541,0.9154021,0.1163301,0,0.1163301,2.275281,37.92128,0.1416892,0.08819076,0.1605785,0,1.116125
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6234108,42.7453,31.50675,0.4661163,0.4661163,0,0,0,0.4661163,133.7458,0,0,0,0.6234108,0.4906488,0.4661163,0,0,3.926211,1.020099,0.132762,0,0.132762,2.401231,40.02043,0.1415947,0.512728,0.4987286,0,1.64351
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.006607,55.32815,35.63179,0,0,0,-1,0,0,0,0,0,0,1.006607,0,0,0,0,3.793449,1.139585,1.006607,0,1.006607,3.356182,55.93625,0.1408823,0,0.8052856,0,2.146192
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.059728,61.57349,39.93463,0.4790406,0.4790406,0,-1,0,0.4790406,221.2188,0,0,0,1.059728,0.5042533,0.4790406,0,0,2.786842,2.045532,0.5554746,0,0.5554746,3.883151,64.71906,0.1404922,0.5269447,0.8477824,0,3.105259
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.390671,74.91909,43.65961,0.1750958,0.1750958,0,-1,0,0.1750958,794.234,0,0,0,1.390671,0.1843114,0.1750958,0,0,2.231367,2.545459,1.206359,0,1.206359,5.027604,83.79324,0.1396524,0.1926054,1.112536,0,3.936129
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.382853,78.98595,46.93119,0.298328,0.298328,0,-1,0,0.298328,463.5343,0.04381522,0,0,1.382853,0.3140294,0.298328,0,0,1.025008,3.631182,1.025008,0,1.025008,6.000012,100,0.1389468,0.3281608,1.106282,0,5.014034
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.347179,81.99666,50.03386,0,0,0,-1,0,0,0,1.347179,0,0,1.347179,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389468,0,1.077743,0,5.900868
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.235912,81.13439,52.00747,0.5040424,0.5040424,0,-1,0,0.5040424,245.2,0.7053409,0,0,1.235912,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1389468,0.5544466,0.9887295,0,5.789601
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,0.9897045,75.14514,52.86093,1.048559,1.048559,0,-1,0,1.048559,94.3871,0,0,0,0.9897045,1.103746,1.048559,0,0,0,4.553689,0,0.1140419,-0.1140419,5.879801,97.99649,0.1389468,1.153415,0.7917636,0,5.543394
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6126488,66.62312,53.66105,0.1367077,0.1367077,0,-1,0,0.1367077,448.1451,0.3420327,0,0,0.6126488,0.1439028,0.1367077,0,0,0.1267132,4.439647,0.1267132,0,0.1267132,6.000012,100,0.13886,0.1503785,0.490119,0,5.052296
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4138977,61.45671,53.01206,0.3637899,0.3637899,0,-1,0,0.3637899,113.7738,0.03096098,0,0,0.4138977,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.13886,0.4001689,0.3311182,0,4.967587
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.05872944,51.73371,50.61172,0.6722855,0.6722855,0,-1,0,0.6722855,8.735789,0,0,0,0.05872944,0.707669,0.6722855,0,0,0,4.553689,0,0.6489395,-0.6489395,5.315969,88.59932,0.13886,0.7395141,0.04698355,0,4.612418
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,48.1847,48.1847,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7210439,3.904749,0,0.4508412,-0.4508412,4.840741,80.67886,0.13886,0.471129,0,0,3.904749
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,45.97994,45.97994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.221979,3.453908,0,0,0,4.840741,80.67886,0.13886,0,0,0,3.453908
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,43.73073,43.73073,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.221979,3.453908,0,0.8072035,-0.8072035,3.989874,66.49777,0.13886,0.8435276,0,0,3.453908
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,41.35706,41.35706,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.118871,2.646705,0,0.003462396,-0.003462396,3.986224,66.43694,0.13886,0.003618203,0,0,2.646705
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,39.45456,39.45456,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.122718,2.643242,0,0.03709275,-0.03709275,3.947125,65.78529,0.13886,0.03876192,0,0,2.643242
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,37.97879,37.97879,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.163933,2.60615,0,0.07034374,-0.07034374,3.872977,64.54948,0.13886,0.07350921,0,0,2.60615
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,36.47635,36.47635,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.242092,2.535806,0,0.203702,-0.203702,3.658256,60.97081,0.13886,0.2128686,0,0,2.535806
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,35.0806,35.0806,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.468428,2.332104,0,0.160874,-0.160874,3.48868,58.14455,0.13886,0.1681133,0,0,2.332104
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,33.93377,33.93377,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.647177,2.17123,0,0.3708469,-0.3708469,3.097773,51.62944,0.13886,0.387535,0,0,2.17123
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,32.80471,32.80471,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.059229,1.800383,0,0.2045625,-0.2045625,2.882145,48.03565,0.13886,0.2137679,0,0,1.800383
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,31.8268,31.8268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.28652,1.59582,0,0,0,2.882145,48.03565,0.13886,0,0,0,1.59582
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,30.92889,30.92889,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.28652,1.59582,0,0.2258181,-0.2258181,2.644112,44.06844,0.13886,0.2359799,0,0,1.59582
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.326069,35.65574,30.03098,0.5442641,0.5442641,0,0,0,0.5442641,59.91007,0,1.110223E-16,0,0.326069,0.5729095,0.5442641,0,0,3.53743,1.370002,0,0.2468405,-0.2468405,2.383919,39.7319,0.13886,0.5986905,0.2608552,0,1.696071
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.7715051,45.89205,31.70233,0.5623951,0.5623951,0,0,0,0.5623951,137.182,0,0,0,0.7715051,0.5919949,0.5623951,0,0,3.811697,1.123162,0.1795102,0,0.1795102,2.554217,42.5702,0.1387374,0.6186346,0.6172041,0,1.894667
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.043685,56.42772,35.85404,0.6695659,0.6695659,0,-1,0,0.6695659,155.8748,0,0,0,1.043685,0.7048062,0.6695659,0,0,3.632186,1.284721,0.3388785,0,0.3388785,2.875706,47.92833,0.1385063,0.7365225,0.8349478,0,2.328406
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.328616,68.68584,40.15688,0.6539809,0.6539809,0,-1,0,0.6539809,203.1583,0,0,0,1.328616,0.688401,0.6539809,0,0,3.293308,1.589712,0.6402153,0,0.6402153,3.483067,58.05101,0.138072,0.719379,1.062893,0,2.918328
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.434865,76.56171,43.90853,0.7009209,0.7009209,0,-1,0,0.7009209,204.7114,0,0,0,1.434865,0.7378114,0.7009209,0,0,2.653093,2.165905,0.6970533,0,0.6970533,4.14435,69.07236,0.1376021,0.771013,1.147892,0,3.60077
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.331202,77.74749,47.18011,0,0,0,-1,0,0,0,0,0,0,1.331202,0,0,0,0,1.956039,2.793253,1.331202,0,1.331202,5.407239,90.12048,0.1367136,0,1.064962,0,4.124456
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.196027,77.74591,50.28278,0.4198374,0.4198374,0,-1,0,0.4198374,284.8787,0.1292561,0,0,1.196027,0.4419341,0.4198374,0,0,0.6248371,3.991336,0.6248371,0,0.6248371,6.000012,100,0.1363005,0.4618211,0.9568218,0,5.187363
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.106069,77.63192,52.2564,0.3625141,0.3625141,0,-1,0,0.3625141,305.1106,0.724475,0,0,1.106069,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1363005,0.3987655,0.884855,0,5.659758
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,0.980058,75.18314,53.10986,0.4476879,0.4476879,0,-1,0,0.4476879,218.9155,0.5088075,0,0,0.980058,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1363005,0.4924567,0.7840464,0,5.533747
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7259665,69.60202,53.90997,1.124917,1.124917,0,-1,0,1.124917,64.53513,0,0,0,0.7259665,1.184123,1.124917,0,0,0,4.553689,0,0.4581564,-0.4581564,5.517073,91.95103,0.1363005,1.237408,0.5807732,0,5.279655
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.3768636,60.86528,53.20765,0,0,0,-1,0,0,0,0,0,0,0.3768636,0,0,0,0,0.5090627,4.095532,0.3768636,0,0.3768636,5.874597,97.90975,0.1360526,0,0.3014909,0,4.472396
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07495609,52.27106,50.83397,0.4952481,0.4952481,0,-1,0,0.4952481,15.13506,0,5.551115E-17,0,0.07495609,0.5213138,0.4952481,0,0,0.1321991,4.43471,0,0.4463578,-0.4463578,5.404095,90.06806,0.1360526,0.544773,0.05996487,0,4.509666
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,48.43363,48.43363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6281521,3.988352,0,0,0,5.404095,90.06806,0.1360526,0,0,0,3.988352
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,46.18441,46.18441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6281521,3.988352,0,0,0,5.404095,90.06806,0.1360526,0,0,0,3.988352
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,43.9352,43.9352,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.6281521,3.988352,0,0.4650525,-0.4650525,4.913886,81.89794,0.1360526,0.4859798,0,0,3.988352
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,41.57931,41.57931,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.144877,3.523299,0,0.0197828,-0.0197828,4.893034,81.55039,0.1360526,0.02067303,0,0,3.523299
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,39.67682,39.67682,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.166858,3.503517,0,0.3098687,-0.3098687,4.566403,76.10657,0.1360526,0.3238128,0,0,3.503517
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,38.18327,38.18327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.511157,3.193648,0,0,0,4.566403,76.10657,0.1360526,0,0,0,3.193648
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,36.68083,36.68083,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.511157,3.193648,0,0.05823577,-0.05823577,4.505017,75.08347,0.1360526,0.06085638,0,0,3.193648
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,35.2584,35.2584,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.575863,3.135412,0,0.0963265,-0.0963265,4.40348,73.39119,0.1360526,0.1006612,0,0,3.135412
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,34.10268,34.10268,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.682892,3.039086,0,0.052349,-0.052349,4.3483,72.47151,0.1360526,0.05470471,0,0,3.039086
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,32.98252,32.98252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.741058,2.986737,0,0,0,4.3483,72.47151,0.1360526,0,0,0,2.986737
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,31.97793,31.97793,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.741058,2.986737,0,0.2048815,-0.2048815,4.132335,68.87212,0.1360526,0.2141012,0,0,2.986737
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,31.10669,31.10669,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.968704,2.781855,0,0.1511975,-0.1511975,3.972959,66.21585,0.1360526,0.1580014,0,0,2.781855
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.211605,33.80929,30.1999,0.6913754,0.6913754,0,0,0,0.6913754,30.60638,0,1.110223E-16,0,0.211605,0.7277635,0.6913754,0,0,2.136701,2.630658,0,0.5161586,-0.5161586,3.42888,57.14789,0.1360526,0.7605129,0.169284,0,2.842263
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.5886718,42.50286,31.90681,0.551659,0.551659,0,0,0,0.551659,106.7094,0,0,0,0.5886718,0.5806937,0.551659,0,0,2.710211,2.114499,0.007978099,0,0.007978099,3.436449,57.27404,0.1360473,0.6068249,0.4709374,0,2.703171
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.8945396,53.32984,36.05851,1.062457,1.062457,0,-1,0,1.062457,84.1954,0,2.220446E-16,0,0.8945396,1.118375,1.062457,0,0,2.702233,2.12168,0,0.2238357,-0.2238357,3.200505,53.34165,0.1360473,1.168702,0.7156317,0,3.016219
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.08312,62.69569,40.40581,0,0,0,-1,0,0,0,0,0,0,1.08312,0,0,0,0,2.950939,1.897844,1.08312,0,1.08312,4.228043,70.46724,0.1353398,0,0.8664956,0,2.980963
