Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.08671121,54.95341,53.26099,0.9554797,0.9554797,0,-1,0,0.9554797,9.075149,0,0,0,0.08671121,1.005768,0.9554797,0,0,3.607512,1.306928,0,0.919057,-0.919057,1.608854,26.81418,0.1250944,1.051028,0.06936897,0,1.393639
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,50.95844,50.95844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.628687,0.3878708,0,0,0,1.608854,26.81418,0.1250944,0,0,0,0.3878708
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,48.65588,48.65588,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,5.551115E-17,0.03571157,0,0.3867836,0.3674444,0,0,4.628687,0.3878708,0,0.3867836,-0.3867836,1.201148,20.0191,0.1250944,0.4041889,0,0,0.3878708
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,46.38,46.38,0.5141379,0.001032875,0,-1,0,0.001032875,0,0,0.513105,0.5645188,0,0.001087237,0.001032875,0,0,5.058446,0.001087237,0,0.001087237,-0.001087237,1.200002,20,0.1250944,0.5655516,0,0,0.001087237
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,44.00632,44.00632,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250944,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,42.07716,42.07716,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250944,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,40.61028,40.61028,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250944,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,39.0545,39.0545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250944,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,37.57874,37.57874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250944,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,36.45857,36.45857,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250944,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,35.30285,35.30285,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250944,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,34.33382,34.33382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250944,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,33.48037,33.48037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250944,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1163119,34.57568,32.58246,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,18.33686,0,0,0,0.1163119,0,0,1.065693,1.012409,5.059654,0,1.128721,0,1.128721,2.270801,37.8466,0.1259769,0.6977373,0.09304953,1.7,0.1163119
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2633499,38.97043,34.33382,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,139.6703,0,0,0,0.2633499,0,0,1.452632,1.38,3.930934,1.015849,1.64335,0,1.64335,3.829819,63.8302,0.1266351,0.2074062,0.2106799,1.7,1.279198
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7733245,53.56427,38.60999,0.2085097,0.2085097,0,-1,0,0.2085097,370.8817,0,0,0,0.7733245,0.2194839,0.2085097,0,0,2.287584,2.494864,0.5538406,0,0.5538406,4.355239,72.58717,0.1263506,0.2293607,0.6186596,0,3.268188
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.895227,61.26985,43.02841,0.5136897,0.5136897,0,-1,0,0.5136897,174.2739,0,0,0,0.895227,0.540726,0.5136897,0,0,1.733743,2.99332,0.354501,0,0.354501,4.691548,78.19231,0.1261691,0.5650586,0.7161816,0,3.888547
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.137034,71.80984,46.8334,0.2155554,0.2155554,0,-1,0,0.2155554,527.4906,0,0,0,1.137034,0.2269004,0.2155554,0,0,1.379242,3.312371,0.9101339,0,0.9101339,5.554977,92.58276,0.1257057,0.2371109,0.9096274,0,4.449405
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.162101,76.51485,50.07831,0.3324355,0.3324355,0,-1,0,0.3324355,349.5718,0.3430603,0,0,1.162101,0.3499321,0.3324355,0,0,0.4691083,4.131492,0.4691083,0,0.4691083,6.000012,100,0.1254681,0.365679,0.9296805,0,5.293592
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.179565,80.84698,53.10986,0,0,0,-1,0,0,0,1.179565,0,0,1.179565,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1254681,0,0.943652,0,5.733254
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.129522,81.8183,55.0568,0.5308849,0.5308849,0,-1,0,0.5308849,212.7621,0.5706956,0,0,1.129522,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1254681,0.5839735,0.9036175,0,5.683211
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9084566,76.52489,55.85691,0.1035612,0.1035612,0,-1,0,0.1035612,877.2168,0.7994447,0,0,0.9084566,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1254681,0.1139174,0.7267653,0,5.462145
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6526559,70.78896,56.55924,0.9924552,0.9924552,0,-1,0,0.9924552,65.76175,0,0,0,0.6526559,1.04469,0.9924552,0,0,0,4.553689,0,0.3920338,-0.3920338,5.586772,93.11269,0.1254681,1.091701,0.5221247,0,5.206345
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4042168,64.26759,55.85691,0.5018173,0.5018173,0,-1,0,0.5018173,80.5506,0,0,0,0.4042168,0.5282287,0.5018173,0,0,0.4355931,4.161655,0,0.1240119,-0.1240119,5.456052,90.93402,0.1254681,0.551999,0.3233735,0,4.565872
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.08865144,55.28855,53.55436,0.5786557,0.5786557,0,-1,0,0.5786557,15.32024,0,0,0,0.08865144,0.6091112,0.5786557,0,0,0.573384,4.037643,0,0.5204598,-0.5204598,4.907439,81.79049,0.1254681,0.6365212,0.07092115,0,4.126295
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,51.2607,51.2607,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.151673,3.517184,0,1.203979,-1.203979,3.638334,60.63878,0.1254681,1.258158,0,0,3.517184
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,48.95815,48.95815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.489427,2.313204,0,0,0,3.638334,60.63878,0.1254681,0,0,0,2.313204
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,46.68226,46.68226,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.489427,2.313204,0,1.018422,-1.018422,2.564823,42.74697,0.1254681,1.064251,0,0,2.313204
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,44.33526,44.33526,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.621007,1.294783,0,0.06407652,-0.06407652,2.497281,41.62126,0.1254681,0.06695997,0,0,1.294783
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,42.37943,42.37943,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.692203,1.230706,0,0.1509793,-0.1509793,2.338135,38.96883,0.1254681,0.1577734,0,0,1.230706
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,40.90366,40.90366,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.859958,1.079727,0,0.08959783,-0.08959783,2.24369,37.39476,0.1254681,0.09362973,0,0,1.079727
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,39.35677,39.35677,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.959511,0.9901291,0,0.1225889,-0.1225889,2.11447,35.2411,0.1254681,0.1281054,0,0,0.9901291
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,37.881,37.881,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.095721,0.8675402,0,0.09203864,-0.09203864,2.017453,33.62415,0.1254681,0.09618037,0,0,0.8675402
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,36.75195,36.75195,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.197986,0.7755015,0,0.2917386,-0.2917386,1.709933,28.49883,0.1254681,0.3048668,0,0,0.7755015
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,35.60512,35.60512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.52214,0.4837629,0,0,0,1.709933,28.49883,0.1254681,0,0,0,0.4837629
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,34.65387,34.65387,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.52214,0.4837629,0,0.1200823,-0.1200823,1.583355,26.38921,0.1254681,0.125486,0,0,0.4837629
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,33.80042,33.80042,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.655565,0.3636807,0,0.07261859,-0.07261859,1.506809,25.11343,0.1254681,0.07588643,0,0,0.3636807
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1290365,35.12115,32.90251,0.07013367,0.07013367,0,0,0,0.07013367,183.9865,0,0,0,0.1290365,0.07382492,0.07013367,0,0,4.736252,0.2910621,0.05521153,0,0.05521153,1.559187,25.9864,0.1254402,0.07714704,0.1032292,0,0.4200985
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2871642,39.70628,34.6272,1.012401,1.012401,0.425,0,0.172125,1.012401,28.36468,1.110223E-16,0,0,0.2871642,0.6183165,0.5874007,0,0,4.681041,0.3407525,0,0.3311522,-0.3311522,1.210122,20.16866,0.1254402,1.113641,0.2297314,1.7,0.6279167
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.6827785,51.99684,38.93004,0.8233266,0.6577598,0,-1,0,0.6577598,103.8036,0,0.1655668,0.7668112,0.6827785,0.6923788,0.6577598,0,0,5.048987,0.009600203,0,0.009600203,-0.009600203,1.200002,20,0.1254402,0.9056593,0.5462228,0,0.6923788
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8303345,60.14566,43.35734,0.3607241,0.3607241,0,-1,0,0.3607241,230.1855,0,0,0.2390329,0.8303345,0.3797095,0.3607241,0,0,5.059654,0,0.450625,0,0.450625,1.627503,27.12499,0.1252129,0.3967965,0.6642676,0,0.8303345
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4724861,56.45103,47.13566,0,0,0,-1,0,0,0,0,0,0,0.4724861,0,0,0,0,4.609029,0.4055625,0.4724861,0,0.4724861,2.075742,34.59564,0.1249755,0,0.3779889,0,0.8780486
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7263577,65.61165,50.3539,0.197552,0.197552,0,-1,0,0.197552,367.6794,0,0,0,0.7263577,0.2079494,0.197552,0,0,4.136543,0.8308,0.5184083,0,0.5184083,2.567548,42.79238,0.1247161,0.2173072,0.5810862,0,1.557158
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5512042,64.92566,53.40323,0.9152452,0.9152452,0,-1,0,0.9152452,60.22475,0,1.110223E-16,0,0.5512042,0.963416,0.9152452,0,0,3.618135,1.297367,0,0.4122118,-0.4122118,2.133038,35.55057,0.1247161,1.00677,0.4409634,0,1.848572
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3007762,61.49746,55.35907,0,0,0,-1,0,0,0,0,0,0,0.3007762,0,0,0,0,4.076148,0.8851556,0.3007762,0,0.3007762,2.41838,40.30625,0.1245661,0,0.240621,0,1.185932
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2338981,60.85827,56.10584,0.5429837,0.5429837,0,-1,0,0.5429837,43.07644,0,1.110223E-16,0,0.2338981,0.5715618,0.5429837,0,0,3.775372,1.155854,0,0.3376637,-0.3376637,2.062451,34.37411,0.1245661,0.5972821,0.1871185,0,1.389752
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1797266,60.50434,56.8615,0,0,0,-1,0,0,0,0,0,0,0.1797266,0,0,0,0,4.150554,0.8181905,0.1797266,0,0.1797266,2.232955,37.21584,0.1244766,0,0.1437813,0,0.9979171
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05675199,57.23066,56.10584,0.5775134,0.5775134,0,-1,0,0.5775134,9.826956,0,0,0,0.05675199,0.6079088,0.5775134,0,0,3.970827,0.9799444,0,0.5511569,-0.5511569,1.651984,27.53301,0.1244766,0.6352648,0.04540159,0,1.036696
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04638871,54.70721,53.80329,0,0,0,-1,0,0,0,0,0,0,0.04638871,0,0,0,0,4.583224,0.4287875,0.04638871,0,0.04638871,1.695992,28.26648,0.1244535,0,0.03711097,0,0.4751762
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,51.55408,51.55408,0.787649,0.4470105,0,-1,0,0.4470105,0,0,0.3406385,0.4194034,0,0.4705374,0.4470105,0,0,4.536835,0.4705374,0,0.4705374,-0.4705374,1.200002,20,0.1244535,0.866414,0,0,0.4705374
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,49.23374,49.23374,0.2146221,0,0,-1,0,0,0,0,0.2146221,0.2360843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244535,0.2360843,0,0,0
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,46.98453,46.98453,0.2138464,0,0,-1,0,0,0,0,0.2138464,0.2352311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244535,0.2352311,0,0,0
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244535,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,42.68169,42.68169,0.2146855,0,0,-1,0,0,0,0,0.2146855,0.2361541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244535,0.2361541,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,41.20592,41.20592,0.07561736,0,0,-1,0,0,0,0,0.07561736,0.08317909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244535,0.08317909,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,39.65903,39.65903,0.3472378,0,0,-1,0,0,0,0,0.3472378,0.3819616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244535,0.3819616,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,38.18327,38.18327,0.08912494,0,0,-1,0,0,0,0,0.08912494,0.09803744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244535,0.09803744,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,37.05421,37.05421,0.1803288,0,0,-1,0,0,0,0,0.1803288,0.1983617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244535,0.1983617,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,35.90738,35.90738,0.1584228,0,0,-1,0,0,0,0,0.1584228,0.1742651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244535,0.1742651,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,34.95613,34.95613,0.105657,0.105657,1.558289,0,0.4815128,0.105657,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1251371,0.1162227,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,34.10268,34.10268,0.337319,0.337319,1.7,0,0.5202,0.337319,0,0,0,0,0,0,0,1.362681,1.294547,3.679654,1.242,1.294547,0,1.294547,3.7373,62.28822,0.1260257,0.3710509,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.2956096,38.36311,33.1781,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,63.18758,0,0,0,0.2956096,0,0,1.232171,1.170563,2.385108,2.407092,1.466172,0,1.466172,5.128233,85.47039,0.1268197,0.5146115,0.2364877,1.7,2.702702
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7045344,48.0707,34.92946,0.2730345,0.2730345,0,0,0,0.2730345,258.0387,0,0,0,0.7045344,0.2874047,0.2730345,0,0,0.9189351,3.726647,0.4171298,0,0.4171298,5.523958,92.06578,0.1266121,0.3003379,0.5636275,0,4.431182
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,0.9750496,58.76006,39.2323,0.6179077,0.6179077,0,-1,0,0.6179077,157.7986,0,0,0,0.9750496,0.6504292,0.6179077,0,0,0.5018053,4.102064,0.3246204,0,0.3246204,5.83192,97.19846,0.126451,0.6796985,0.7800397,0,5.077114
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.070327,66.21213,43.63294,0.6649783,0.6649783,0,-1,0,0.6649783,160.9567,0.1931653,0,0,1.070327,0.6999772,0.6649783,0,0,0.1771849,4.394223,0.1771849,0,0.1771849,6.000012,100,0.1263632,0.7314761,0.8562618,0,5.46455
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.230478,75.13174,47.42904,0.2922839,0.2922839,0,-1,0,0.2922839,420.9874,0.922811,0,0,1.230478,0.3076672,0.2922839,0,0,0,4.553689,0,0,0,6.000012,100,0.1263632,0.3215123,0.9843826,0,5.784167
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.222539,78.96323,50.6295,0.6585307,0.6585307,0,-1,0,0.6585307,185.6464,0.5293486,0,0,1.222539,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.1263632,0.7243838,0.978031,0,5.776228
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.220794,82.81003,53.66105,1.065833,1.065833,0,-1,0,1.065833,114.539,0.0988645,0,0,1.220794,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.1263632,1.172416,0.976635,0,5.774483
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.190625,84.39342,55.60799,1.243136,1.243136,0,-1,0,1.243136,95.77596,0,0,0,1.190625,1.308564,1.243136,0,0,0,4.553689,0,0.1179388,-0.1179388,5.875694,97.92803,0.1263632,1.36745,0.9525003,0,5.744314
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.084352,82.10321,56.35477,0.1673711,0.1673711,0,-1,0,0.1673711,647.8734,0.7771294,0,0,1.084352,0.1761801,0.1673711,0,0,0.1310431,4.43575,0.1310431,0,0.1310431,6.000012,100,0.1262984,0.1841082,0.8674821,0,5.520103
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.7819499,74.59071,57.05709,0.9493295,0.9493295,0,-1,0,0.9493295,82.36866,1.110223E-16,0,0,0.7819499,0.9992942,0.9493295,0,0,0,4.553689,0,0.2173443,-0.2173443,5.770911,96.18166,0.1262984,1.044262,0.62556,0,5.335639
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4079313,64.87942,56.35477,0.3908437,0.3908437,0,-1,0,0.3908437,104.372,0,0,0,0.4079313,0.4114144,0.3908437,0,0,0.2414936,4.336345,0,0.003483118,-0.003483118,5.76724,96.12047,0.1262984,0.4299281,0.3263451,0,4.744276
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1113594,56.2537,54.0611,0.3873182,0.3873182,0,-1,0,0.3873182,28.7514,0,0,0,0.1113594,0.4077034,0.3873182,0,0,0.2453637,4.332861,0,0.296344,-0.296344,5.454865,90.91425,0.1262984,0.42605,0.08908751,0,4.444221
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,51.803,51.803,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.5746349,4.036518,0,0.869554,-0.869554,4.538275,75.63777,0.1262984,0.9086839,0,0,4.036518
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,49.48267,49.48267,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.540806,3.166964,0,0.5318877,-0.5318877,3.977616,66.29347,0.1262984,0.5558227,0,0,3.166964
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,47.23346,47.23346,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.131792,2.635076,0,1.071398,-1.071398,2.848264,47.47097,0.1262984,1.119611,0,0,2.635076
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,44.87756,44.87756,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.322234,1.563678,0,0.1588097,-0.1588097,2.680864,44.68097,0.1262984,0.1659562,0,0,1.563678
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,42.93061,42.93061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.49869,1.404868,0,0,0,2.680864,44.68097,0.1262984,0,0,0,1.404868
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,41.48152,41.48152,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.49869,1.404868,0,0.07089178,-0.07089178,2.606137,43.43553,0.1262984,0.07408191,0,0,1.404868
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,39.93463,39.93463,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.577458,1.333977,0,0.31054,-0.31054,2.278799,37.97991,0.1262984,0.3245142,0,0,1.333977
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,38.47664,38.47664,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.922503,1.023437,0,0.2202018,-0.2202018,2.046686,34.11137,0.1262984,0.2301108,0,0,1.023437
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,37.35648,37.35648,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.167171,0.8032348,0,0.1631762,-0.1631762,1.874683,31.24466,0.1262984,0.1705192,0,0,0.8032348
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,36.20076,36.20076,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.348478,0.6400585,0,0.1124798,-0.1124798,1.756119,29.26859,0.1262984,0.1175414,0,0,0.6400585
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,35.23173,35.23173,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.473456,0.5275788,0,0.125822,-0.125822,1.623491,27.05813,0.1262984,0.131484,0,0,0.5275788
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,34.37827,34.37827,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.613258,0.4017568,0,0.02903298,-0.02903298,1.592888,26.54808,0.1262984,0.03033946,0,0,0.4017568
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.250851,37.86683,33.48037,0.07156919,0.07156919,0,0,0,0.07156919,350.5014,0,0,0,0.250851,0.07533599,0.07156919,0,0,4.645517,0.3727238,0.175515,0,0.175515,1.759396,29.32321,0.1262117,0.07872611,0.2006808,0,0.6235748
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5741548,45.75584,35.20506,0.3758648,0.3758648,0,0,0,0.3758648,152.7557,0,0,0,0.5741548,0.3956471,0.3758648,0,0,4.470002,0.5306873,0.1785077,0,0.1785077,1.928743,32.14566,0.1261236,0.4134513,0.4593239,0,1.104842
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9097878,57.61345,39.53457,0,0,0,-1,0,0,0,0,0,0,0.9097878,0,0,0,0,4.291494,0.6913442,0.9097878,0,0.9097878,2.791844,46.53064,0.1256766,0,0.7278302,0,1.601132
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.257693,71.49921,43.9352,0.8244563,0.8244563,0,-1,0,0.8244563,152.5482,0,0,0,1.257693,0.8678488,0.8244563,0,0,3.381706,1.510153,0.3898447,0,0.3898447,3.161683,52.69461,0.125486,0.906902,1.006155,0,2.767847
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.239672,75.74236,47.70464,0,0,0,-1,0,0,0,0,0,0,1.239672,0,0,0,0,2.991862,1.861013,1.239672,0,1.239672,4.337739,72.2955,0.1248839,0,0.9917375,0,3.100685
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.129375,76.61697,50.90509,0.5729557,0.5729557,0,-1,0,0.5729557,197.1138,0,0,0,1.129375,0.6031113,0.5729557,0,0,1.75219,2.976718,0.5262637,0,0.5262637,4.836997,80.61645,0.12463,0.6302512,0.9034999,0,4.106093
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.298486,85.60743,53.90997,1.135421,1.135421,0,-1,0,1.135421,114.3616,0,0,0,1.298486,1.19518,1.135421,0,0,1.225926,3.450356,0.1033056,0,0.1033056,4.935001,82.24985,0.1245803,1.248963,1.038789,0,4.748841
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.090082,81.65018,55.85691,0.7894422,0.7894422,0,-1,0,0.7894422,138.0825,0,0,0,1.090082,0.8309918,0.7894422,0,0,1.12262,3.54333,0.2590898,0,0.2590898,5.180795,86.34641,0.1244558,0.8683864,0.8720653,0,4.633412
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.8233566,75.15228,56.61258,0.6418431,0.6418431,0,-1,0,0.6418431,128.28,0,0,0,0.8233566,0.6756243,0.6418431,0,0,0.8635308,3.776511,0.1477323,0,0.1477323,5.320946,88.68226,0.1243849,0.7060274,0.6586853,0,4.599868
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.594622,70.21648,57.30602,0.4404876,0.4404876,0,-1,0,0.4404876,134.9918,0,0,0,0.594622,0.4636711,0.4404876,0,0,0.7157984,3.90947,0.1309508,0,0.1309508,5.445177,90.75276,0.1243221,0.4845363,0.4756975,0,4.504092
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.398133,64.87911,56.55924,0.9495147,0.9495147,0,-1,0,0.9495147,41.93016,0,0,0,0.398133,0.9994891,0.9495147,0,0,0.5848477,4.027326,0,0.6013561,-0.6013561,4.811292,80.18803,0.1243221,1.044466,0.3185064,0,4.425459
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06277374,55.54008,54.31003,1.211103,1.211103,0,-1,0,1.211103,5.183187,0,2.220446E-16,0,0.06277374,1.274845,1.211103,0,0,1.253021,3.42597,0,1.212072,-1.212072,3.533656,58.89415,0.1243221,1.332213,0.05021899,0,3.488744
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,52.00747,52.00747,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,2.599767,2.213898,0,0.5731699,-0.5731699,2.929482,48.8246,0.1243221,0.5989625,0,0,2.213898
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,49.73159,49.73159,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,3.236623,1.640728,0,0.1035442,-0.1035442,2.820337,47.00552,0.1243221,0.1082037,0,0,1.640728
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,47.48238,47.48238,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,3.351672,1.537184,0,0.003397432,-0.003397432,2.816756,46.94584,0.1243221,0.003550317,0,0,1.537184
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,45.13538,45.13538,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,3.355447,1.533787,0,0.06735344,-0.06735344,2.745759,45.76256,0.1243221,0.07038435,0,0,1.533787
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,43.20621,43.20621,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,3.430284,1.466433,0,0.1397435,-0.1397435,2.598456,43.30752,0.1243221,0.1460319,0,0,1.466433
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,41.75711,41.75711,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,3.585554,1.32669,0,0.1267108,-0.1267108,2.464891,41.08144,0.1243221,0.1324127,0,0,1.32669
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,40.20133,40.20133,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.726344,1.199979,0,0.01090645,-0.01090645,2.453395,40.88984,0.1243221,0.01139724,0,0,1.199979
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,38.73446,38.73446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.738462,1.189073,0,0,0,2.453395,40.88984,0.1243221,0,0,0,1.189073
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,37.6054,37.6054,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.738462,1.189073,0,0.2363605,-0.2363605,2.204249,36.73742,0.1243221,0.2469967,0,0,1.189073
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,36.45857,36.45857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.001085,0.9527122,0,0,0,2.204249,36.73742,0.1243221,0,0,0,0.9527122
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,35.50732,35.50732,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,4.001085,0.9527122,0,0.2839073,-0.2839073,1.904985,31.74968,0.1243221,0.2966831,0,0,0.9527122
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,34.65387,34.65387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.316538,0.6688049,0,0,0,1.904985,31.74968,0.1243221,0,0,0,0.6688049
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2464487,38.07088,33.75596,0.3276485,0.3276485,0,0,0,0.3276485,75.2174,0,0,0,0.2464487,0.3448932,0.3276485,0,0,4.316538,0.6688049,0,0.0984445,-0.0984445,1.801215,30.02019,0.1243221,0.3604134,0.1971589,0,0.9152536
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5633578,45.80995,35.45398,0.4417276,0.4417276,0,0,0,0.4417276,127.5351,0,0,0,0.5633578,0.4649764,0.4417276,0,0,4.42592,0.5703604,0.09838133,0,0.09838133,1.894548,31.57573,0.124275,0.4859003,0.4506862,0,1.133718
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.011198,60.24226,39.78349,0.9847158,0.9847158,0,-1,0,0.9847158,102.6894,0,1.110223E-16,0.2651012,1.011198,1.036543,0.9847158,0,0,4.327539,0.6589037,0,0.0253445,-0.0253445,1.867832,31.13048,0.124275,1.083187,0.8089588,0,1.670102
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.094728,67.51098,44.20191,1.237082,1.237082,0,-1,0,1.237082,88.49273,0,0,0.5509112,1.094728,1.302192,1.237082,0,0,4.3557,0.6335592,0,0.2074641,-0.2074641,1.649146,27.48571,0.124275,1.360791,0.8757824,0,1.728287
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.107468,72.41585,47.98023,1.278457,1.278457,0,-1,0,1.278457,86.6254,0,2.220446E-16,0.7910932,1.107468,1.345744,1.278457,0,0,4.586215,0.4260951,0,0.2382756,-0.2382756,1.397982,23.29964,0.124275,1.406302,0.8859747,0,1.533563
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.25017,80.46459,51.15402,1.108071,1.108071,0,-1,0,1.108071,112.824,0,0,0.8029177,1.25017,1.166391,1.108071,0,0,4.850966,0.1878194,0.08377906,0,0.08377906,1.477461,24.62431,0.1242349,1.218879,1.000136,0,1.437989
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.294723,85.81755,54.15889,0,0,0,-1,0,0,0,0,0,0,1.294723,0,0,0,0,4.767187,0.2632206,1.294723,0,1.294723,2.705743,45.09563,0.1236186,0,1.035778,0,1.557943
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.08412,81.72942,56.06139,0.2571971,0.2571971,0,-1,0,0.2571971,421.5132,0,0,0,1.08412,0.2707338,0.2571971,0,0,3.472464,1.428471,0.8133861,0,0.8133861,3.477389,57.95637,0.1232345,0.2829168,0.8672959,0,2.512591
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,0.9701186,79.3603,56.80816,0,0,0,-1,0,0,0,0,0,0,0.9701186,0,0,0,0,2.659078,2.160519,0.9701186,0,0.9701186,4.397724,73.29526,0.1227796,0,0.7760949,0,3.130637
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.750889,74.3128,57.51049,0.2320669,0.2320669,0,-1,0,0.2320669,323.5657,0,0,0,0.750889,0.244281,0.2320669,0,0,1.688959,3.033625,0.5066081,0,0.5066081,4.878335,81.30542,0.1225433,0.2552736,0.6007112,0,3.784514
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3650174,64.35451,56.75482,0.2543316,0.2543316,0,-1,0,0.2543316,143.5203,0,0,0,0.3650174,0.2677175,0.2543316,0,0,1.182351,3.489573,0.09729993,0,0.09729993,4.970642,82.84386,0.122498,0.2797648,0.292014,0,3.85459
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06435765,55.76864,54.50561,0.5978205,0.5978205,0,-1,0,0.5978205,10.76538,0,0,0,0.06435765,0.6292847,0.5978205,0,0,1.085052,3.577142,0,0.564927,-0.564927,4.375156,72.91913,0.122498,0.6576025,0.05148611,0,3.6415
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,52.2564,52.2564,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,1.712748,3.012215,0,0.09178612,-0.09178612,4.278405,71.30661,0.122498,0.09591649,0,0,3.012215
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,49.95385,49.95385,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,1.814733,2.920429,0,1.371218,-1.371218,2.833014,47.21681,0.122498,1.432923,0,0,2.920429
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,47.70464,47.70464,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,3.338309,1.549211,0,0.05157986,-0.05157986,2.778644,46.31064,0.122498,0.05390096,0,0,1.549211
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,45.35763,45.35763,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,3.39562,1.497631,0,0.1677824,-0.1677824,2.601786,43.36301,0.122498,0.1753326,0,0,1.497631
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,43.42846,43.42846,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,3.582045,1.329849,0,0.1203696,-0.1203696,2.474905,41.24834,0.122498,0.1257863,0,0,1.329849
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,41.97937,41.97937,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,3.715789,1.209479,0,0.1614212,-0.1614212,2.304752,38.41246,0.122498,0.1686852,0,0,1.209479
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,40.45915,40.45915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.895146,1.048058,0,0,0,2.304752,38.41246,0.122498,0,0,0,1.048058
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,38.93004,38.93004,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,3.895146,1.048058,0,0.01297936,-0.01297936,2.291071,38.18444,0.122498,0.01356343,0,0,1.048058
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,37.82766,37.82766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.909567,1.035079,0,0,0,2.291071,38.18444,0.122498,0,0,0,1.035079
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,36.68083,36.68083,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,3.909567,1.035079,0,0.1645137,-0.1645137,2.117658,35.29424,0.122498,0.1719168,0,0,1.035079
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,35.72958,35.72958,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,4.09236,0.8705648,0,0.1517307,-0.1517307,1.95772,32.6286,0.122498,0.1585586,0,0,0.8705648
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,34.87613,34.87613,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,4.26095,0.718834,0,0.1013303,-0.1013303,1.850909,30.84841,0.122498,0.1058901,0,0,0.718834
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2810157,38.92444,33.97822,0.063587,0.063587,0,0,0,0.063587,441.9389,0,0,0,0.2810157,0.06693369,0.063587,0,0,4.373539,0.6175038,0.214082,0,0.214082,2.054005,34.23334,0.1223985,0.0699457,0.2248125,0,0.8985195
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7164761,49.13274,35.67624,0.9394899,0.9394899,1.7,0,0.5202,0.9394899,76.26225,0,0,0,0.7164761,0,0,0.7605101,0.7224846,4.159457,0.8101776,1.438961,0,1.438961,3.419122,56.98526,0.1231933,1.033439,0.5731809,1.7,1.526654
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.043778,61.30613,40.03242,0.1225155,0.1225155,0,-1,0,0.1225155,851.9557,0,0,0,1.043778,0.1289637,0.1225155,0,0,2.720496,2.105242,0.9148142,0,0.9148142,4.286992,71.44971,0.1227695,0.1347671,0.8350223,0,3.14902
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.211455,70.85982,44.43305,0.9156744,0.9156744,0,-1,0,0.9156744,132.3019,0,0,0,1.211455,0.9638678,0.9156744,0,0,1.805682,2.928575,0.247587,0,0.247587,4.521873,75.3644,0.1226553,1.007242,0.9691639,0,4.14003
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.28637,77.73837,48.20248,0.4522031,0.4522031,0,-1,0,0.4522031,284.4673,0,0,0,1.28637,0.4760033,0.4522031,0,0,1.558095,3.151403,0.8103667,0,0.8103667,5.290655,88.1774,0.122283,0.4974234,1.029096,0,4.437773
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.246847,80.62813,51.35849,1.095366,1.095366,0,-1,0,1.095366,113.8292,0,0,0,1.246847,1.153017,1.095366,0,0,0.7477285,3.880733,0.09382991,0,0.09382991,5.379669,89.66098,0.1222401,1.204903,0.9974777,0,5.127581
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.359787,88.26602,54.35448,0.7087846,0.7087846,0,-1,0,0.7087846,191.8477,0,0,0,1.359787,0.7460891,0.7087846,0,0,0.6538985,3.96518,0.6136979,0,0.6136979,5.961874,99.36437,0.1219598,0.7796631,1.08783,0,5.324967
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.061577,81.3093,56.25697,0.8443977,0.8443977,0,-1,0,0.8443977,125.72,0.1325367,0,0,1.061577,0.8888397,0.8443977,0,0,0.04020064,4.517509,0.04020064,0,0.04020064,6.000012,100,0.1219415,0.9288375,0.8492616,0,5.579085
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.9421986,78.8263,57.01264,1.667518,1.38,0,-1,0,1.38,68.27527,2.220446E-16,0.2875183,0.4542701,0.9421986,1.452632,1.38,0,0,0,4.553689,0,0.5104329,-0.5104329,5.461968,91.03262,0.1219415,1.83427,0.7537589,0,5.495888
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.5784777,70.22206,57.66162,0.3897103,0.3897103,0,-1,0,0.3897103,148.4379,0,0,0,0.5784777,0.4102214,0.3897103,0,0,0.5671477,4.043256,0.1682563,0,0.1682563,5.62159,93.69299,0.1218649,0.4286813,0.4627821,0,4.621734
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3306468,63.81743,56.9593,0.7385287,0.7385287,0,-1,0,0.7385287,44.77102,0,1.110223E-16,0,0.3306468,0.7773986,0.7385287,0,0,0.3988914,4.194687,0,0.4467517,-0.4467517,5.150672,85.84438,0.1218649,0.8123815,0.2645175,0,4.525333
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05489384,55.78752,54.71008,0,0,0,-1,0,0,0,0,0,0,0.05489384,0,0,0,0,0.8952823,3.747935,0.05489384,0,0.05489384,5.20275,86.71232,0.12184,0,0.04391507,0,3.802829
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,52.46087,52.46087,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.8403884,3.797339,0,0.6902292,-0.6902292,4.475184,74.58625,0.12184,0.7212895,0,0,3.797339
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,50.15832,50.15832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.60731,3.10711,0,0,0,4.475184,74.58625,0.12184,0,0,0,3.10711
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,47.90911,47.90911,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.60731,3.10711,0,0.4477394,-0.4477394,4.003225,66.72029,0.12184,0.4678877,0,0,3.10711
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,45.55322,45.55322,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,2.104798,2.659371,0,0.2657086,-0.2657086,3.723144,62.05227,0.12184,0.2776655,0,0,2.659371
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,43.63294,43.63294,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.40003,2.393662,0,0.03277095,-0.03277095,3.6886,61.47655,0.12184,0.03424565,0,0,2.393662
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,42.20162,42.20162,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.436442,2.360891,0,0.2635362,-0.2635362,3.410809,56.8467,0.12184,0.2753953,0,0,2.360891
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,40.65473,40.65473,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.72926,2.097355,0,0.09912091,-0.09912091,3.306326,55.10532,0.12184,0.1035813,0,0,2.097355
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,39.15229,39.15229,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.839394,1.998234,0,0.2054816,-0.2054816,3.08973,51.49539,0.12184,0.2147283,0,0,1.998234
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,38.03213,38.03213,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,3.067707,1.792753,0,0.09534571,-0.09534571,2.989226,49.82034,0.12184,0.09963627,0,0,1.792753
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,36.87641,36.87641,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,3.173647,1.697407,0,0.2610318,-0.2610318,2.714075,45.23449,0.12184,0.2727782,0,0,1.697407
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,35.93405,35.93405,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.463682,1.436375,0,0.1175268,-0.1175268,2.59019,43.16975,0.12184,0.1228155,0,0,1.436375
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,35.0806,35.0806,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.594267,1.318848,0,0.1435034,-0.1435034,2.438925,40.64866,0.12184,0.1499611,0,0,1.318848
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3354,40.13064,34.18269,0.7447312,0.7447312,0,0,0,0.7447312,45.03638,0,1.110223E-16,0,0.3354,0.7839276,0.7447312,0,0,3.753716,1.175345,0,0.4485276,-0.4485276,1.966135,32.76885,0.12184,0.8192044,0.26832,0,1.510745
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8138761,51.42438,35.90738,0,0,0,0,0,0,0,0,0,0,0.8138761,0,0,0,0,4.252079,0.7268172,0.8138761,0,0.8138761,2.738246,45.63734,0.121471,0,0.6511009,0,1.540693
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.13323,63.71631,40.228,0.8051041,0.8051041,0,-1,0,0.8051041,140.7558,0,0,0,1.13323,0.847478,0.8051041,0,0,3.438204,1.459306,0.2857523,0,0.2857523,3.009334,50.15547,0.121342,0.8856146,0.9065843,0,2.592536
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.243189,72.00218,44.65531,0.3443018,0.3443018,0,-1,0,0.3443018,361.0755,0,0,0,1.243189,0.3624229,0.3443018,0,0,3.152451,1.716483,0.8807665,0,0.8807665,3.844903,64.08158,0.1209461,0.3787319,0.9945515,0,2.959672
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.347115,79.87345,48.43363,1.053051,1.053051,0,-1,0,1.053051,127.9249,0,0,0,1.347115,1.108475,1.053051,0,0,2.271685,2.509173,0.2386402,0,0.2386402,4.071297,67.8548,0.1208393,1.158356,1.077692,0,3.856287
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.365191,84.61893,51.55408,0.9647262,0.9647262,0,-1,0,0.9647262,141.5107,0,0,0,1.365191,1.015501,0.9647262,0,0,2.033045,2.723949,0.3496893,0,0.3496893,4.403041,73.38387,0.1206831,1.061199,1.092152,0,4.089139
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.229306,84.24458,54.55895,0.6836151,0.6836151,0,-1,0,0.6836151,179.8243,0,0,0,1.229306,0.7195948,0.6836151,0,0,1.683355,3.038669,0.5097114,0,0.5097114,4.886596,81.4431,0.1204562,0.7519765,0.9834449,0,4.267975
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.209039,86.08924,56.46144,0.1309419,0.1309419,0,-1,0,0.1309419,923.3406,0,0,0,1.209039,0.1378335,0.1309419,0,0,1.173644,3.497409,1.071206,0,1.071206,5.902831,98.38031,0.119982,0.144036,0.9672314,0,4.706449
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.118668,84.14822,57.15488,0.5178006,0.5178006,0,-1,0,0.5178006,216.0423,0.4711768,0,0,1.118668,0.5450532,0.5178006,0,0,0.1024382,4.461494,0.1024382,0,0.1024382,6.000012,100,0.1199368,0.5695806,0.8949346,0,5.580163
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.7616826,74.98699,57.8572,1.024658,1.024658,0,-1,0,1.024658,74.3353,0,0,0,0.7616826,1.078588,1.024658,0,0,0,4.553689,0,0.3169049,-0.3169049,5.665965,94.43256,0.1199368,1.127124,0.6093461,0,5.315372
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4656215,66.98743,57.11043,0.7656154,0.7656154,0,-1,0,0.7656154,60.81663,0,0,0,0.4656215,0.8059109,0.7656154,0,0,0.3521165,4.236784,0,0.3402894,-0.3402894,5.307268,88.45429,0.1199368,0.842177,0.3724972,0,4.702405
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.0965426,56.81374,54.90567,0.8586619,0.8586619,0,-1,0,0.8586619,11.24338,0,1.110223E-16,0,0.0965426,0.9038546,0.8586619,0,0,0.7302159,3.896495,0,0.807312,-0.807312,4.456287,74.2713,0.1199368,0.944528,0.07723408,0,3.993037
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,52.65646,52.65646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.627229,3.089183,0,0,0,4.456287,74.2713,0.1199368,0,0,0,3.089183
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,50.38057,50.38057,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.627229,3.089183,0,0.2593859,-0.2593859,4.18287,69.71436,0.1199368,0.2710583,0,0,3.089183
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,48.13136,48.13136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.915436,2.829797,0,0,0,4.18287,69.71436,0.1199368,0,0,0,2.829797
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,45.78436,45.78436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.915436,2.829797,0,0,0,4.18287,69.71436,0.1199368,0,0,0,2.829797
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,43.85519,43.85519,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.915436,2.829797,0,0.1106239,-0.1106239,4.066262,67.7709,0.1199368,0.115602,0,0,2.829797
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,42.40609,42.40609,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,2.038351,2.719173,0,0.1218939,-0.1218939,3.937775,65.62945,0.1199368,0.1273791,0,0,2.719173
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,40.87699,40.87699,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.173789,2.597279,0,0.06611587,-0.06611587,3.868083,64.46791,0.1199368,0.06909108,0,0,2.597279
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,39.38344,39.38344,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.247251,2.531163,0,0.1519843,-0.1519843,3.707877,61.79782,0.1199368,0.1588236,0,0,2.531163
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,38.25439,38.25439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.416122,2.379179,0,0,0,3.707877,61.79782,0.1199368,0,0,0,2.379179
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,37.10756,37.10756,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.416122,2.379179,0,0.1684894,-0.1684894,3.530274,58.83778,0.1199368,0.1760714,0,0,2.379179
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,36.12963,36.12963,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.603333,2.210689,0,0.07350644,-0.07350644,3.452791,57.5464,0.1199368,0.07681423,0,0,2.210689
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,35.27618,35.27618,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.685007,2.137183,0,0.04125703,-0.04125703,3.409302,56.82159,0.1199368,0.0431136,0,0,2.137183
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2434886,38.65686,34.37827,0.5731435,0.5731435,0,0,0,0.5731435,42.48301,0,1.110223E-16,0,0.2434886,0.6033089,0.5731435,0,0,2.730848,2.095926,0,0.3598203,-0.3598203,3.030018,50.5002,0.1199368,0.6304578,0.1947909,0,2.339414
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7219858,49.74378,36.12963,0.2974611,0.2974611,0,0,0,0.2974611,242.7161,0,0,0,0.7219858,0.3131169,0.2974611,0,0,3.130648,1.736106,0.4088688,0,0.4088688,3.417905,56.96497,0.119757,0.3272071,0.5775886,0,2.458091
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.924938,59.03608,40.47693,0.7321843,0.7321843,0,-1,0,0.7321843,126.3258,0,0,0,0.924938,0.7707203,0.7321843,0,0,2.721779,2.104087,0.1542177,0,0.1542177,3.564209,59.40337,0.1196893,0.8054027,0.7399504,0,3.029025
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.086828,68.15176,44.90423,0.2732639,0.2732639,0,-1,0,0.2732639,397.7209,0,0,0,1.086828,0.2876462,0.2732639,0,0,2.567562,2.242883,0.7991816,0,0.7991816,4.322379,72.03951,0.1193396,0.3005903,0.8694623,0,3.329711
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.253644,77.3913,48.68255,0,0,0,-1,0,0,0,0,0,0,1.253644,0,0,0,0,1.76838,2.962147,1.253644,0,1.253644,5.511691,91.86133,0.1187953,0,1.002916,0,4.215791
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.388143,85.71938,51.803,0.83898,0.83898,0,-1,0,0.83898,165.4561,0,0,0,1.388143,0.8831368,0.83898,0,0,0.5147357,4.090427,0.5050064,0,0.5050064,5.990782,99.84617,0.1185774,0.922878,1.110515,0,5.47857
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.294575,86.68317,54.80788,0.8169841,0.8169841,0,-1,0,0.8169841,158.4578,0.4248627,0,0,1.294575,0.8599833,0.8169841,0,0,0.009729302,4.544932,0.009729302,0,0.009729302,6.000012,100,0.1185732,0.8986825,1.03566,0,5.839508
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8251857,75.25177,56.65703,0.1693168,0.1693168,0,-1,0,0.1693168,487.3621,0.6469576,0,0,0.8251857,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1185732,0.1862484,0.6601486,0,5.378875
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3557736,64.78932,57.35935,0.1398646,0.1398646,0,-1,0,0.1398646,254.3701,0.2085478,0,0,0.3557736,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1185732,0.153851,0.2846189,0,4.909462
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3451133,65.29482,58.06168,0.637359,0.637359,0,-1,0,0.637359,54.14739,0,0,0,0.3451133,0.6709042,0.637359,0,0,0,4.553689,0,0.325791,-0.325791,5.656598,94.27645,0.1185732,0.7010949,0.2760906,0,4.898802
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2080157,61.55294,57.30602,1.122671,1.122671,0,-1,0,1.122671,18.52864,0,0,0,0.2080157,1.181759,1.122671,0,0,0.36199,4.227898,0,0.9737434,-0.9737434,4.630182,77.16956,0.1185732,1.234938,0.1664126,0,4.435914
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.03998536,55.89553,55.11014,0.0217058,0.0217058,0,-1,0,0.0217058,184.2151,0,0,0,0.03998536,0.02284821,0.0217058,0,0,1.443927,3.254154,0.01713716,0,0.01713716,4.64644,77.44051,0.1185658,0.02387638,0.03198829,0,3.29414
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,52.90538,52.90538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.42679,3.269578,0,0,0,4.64644,77.44051,0.1185658,0,0,0,3.269578
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,50.61172,50.61172,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.42679,3.269578,0,0.02478783,-0.02478783,4.620312,77.00504,0.1185658,0.02590328,0,0,3.269578
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,48.35361,48.35361,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.454332,3.24479,0,0.9490495,-0.9490495,3.619925,60.33197,0.1185658,0.9917567,0,0,3.24479
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,46.00661,46.00661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.508832,2.295741,0,0,0,3.619925,60.33197,0.1185658,0,0,0,2.295741
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,44.07745,44.07745,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.508832,2.295741,0,0.04527126,-0.04527126,3.572206,59.53664,0.1185658,0.04730846,0,0,2.295741
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,42.65502,42.65502,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.559133,2.250469,0,0.05177855,-0.05177855,3.517626,58.62698,0.1185658,0.05410858,0,0,2.250469
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,41.1348,41.1348,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.616664,2.198691,0,0.0804574,-0.0804574,3.432817,57.21349,0.1185658,0.08407799,0,0,2.198691
