Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,39.60569,39.60569,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.706062,2.118233,0,0.1145439,-0.1145439,3.312077,55.20117,0.1185658,0.1196983,0,0,2.118233
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,38.50331,38.50331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.833333,2.00369,0,0,0,3.312077,55.20117,0.1185658,0,0,0,2.00369
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,37.32981,37.32981,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.833333,2.00369,0,0.05250534,-0.05250534,3.256731,54.27874,0.1185658,0.05486809,0,0,2.00369
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,36.37856,36.37856,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.891672,1.951184,0,0.05999875,-0.05999875,3.193487,53.22467,0.1185658,0.06269869,0,0,1.951184
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,35.53399,35.53399,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.958337,1.891186,0,0.01206981,-0.01206981,3.180764,53.01263,0.1185658,0.01261295,0,0,1.891186
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.09887012,36.33989,34.6272,0.4209669,0.4209669,0,0,0,0.4209669,23.48644,0,5.551115E-17,0,0.09887012,0.443123,0.4209669,0,0,2.971748,1.879116,0,0.3442529,-0.3442529,2.81789,46.96474,0.1185658,0.4630636,0.07909609,0,1.977986
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.267236,41.14796,36.37856,0.7252392,0.7252392,0,0,0,0.7252392,36.84798,0,1.110223E-16,0,0.267236,0.7634097,0.7252392,0,0,3.354251,1.534863,0,0.4961737,-0.4961737,2.294877,38.24787,0.1185658,0.7977631,0.2137888,0,1.802099
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5729766,51.69623,40.75253,0.2852194,0.2852194,0,-1,0,0.2852194,200.8897,0,0,0,0.5729766,0.300231,0.2852194,0,0,3.905555,1.038689,0.2727456,0,0.2727456,2.553626,42.56035,0.1184485,0.3137414,0.4583813,0,1.611666
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.8573634,62.84181,45.17982,0.7361313,0.7361313,0,-1,0,0.7361313,116.4688,0,0,0,0.8573634,0.774875,0.7361313,0,0,3.63281,1.28416,0.0824884,0,0.0824884,2.631881,43.8646,0.1184131,0.8097444,0.6858907,0,2.141524
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7428557,64.40307,48.93148,0.3677463,0.3677463,0,-1,0,0.3677463,202.0022,0,0,0,0.7428557,0.3871014,0.3677463,0,0,3.550321,1.3584,0.3557543,0,0.3557543,2.96938,49.48956,0.1182605,0.4045209,0.5942845,0,2.101255
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,0.9421737,72.92799,52.06081,0.3549334,0.3549334,0,-1,0,0.3549334,265.4508,0,0,0,0.9421737,0.3736141,0.3549334,0,0,3.194567,1.678579,0.5685595,0,0.5685595,3.508763,58.47926,0.1180174,0.3904267,0.7537389,0,2.620752
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.9133693,75.65681,55.01235,0.4541205,0.4541205,0,-1,0,0.4541205,201.1293,0,0,0,0.9133693,0.4780216,0.4541205,0,0,2.626008,2.190282,0.4353477,0,0.4353477,3.92177,65.36269,0.117832,0.4995326,0.7306954,0,3.103652
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.7602607,73.81004,56.8615,0.02476692,0.02476692,0,-1,0,0.02476692,3069.662,0,0,0,0.7602607,0.02607044,0.02476692,0,0,2.19066,2.582095,0.7341903,0,0.7341903,4.618284,76.97124,0.1175206,0.02724361,0.6082085,0,3.342356
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.8590401,77.19842,57.55494,0.5737864,0.5737864,0,-1,0,0.5737864,149.7143,0,0,0,0.8590401,0.6039857,0.5737864,0,0,1.45647,3.242866,0.2550545,0,0.2550545,4.86025,81.004,0.1174128,0.631165,0.6872321,0,4.101906
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3050777,64.56509,58.20392,0,0,0,-1,0,0,0,0,0,0,0.3050777,0,0,0,0,1.201415,3.472415,0.3050777,0,0.3050777,5.149672,85.82769,0.1172841,0,0.2440622,0,3.777493
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1136003,59.74772,57.45715,0.8628892,0.8628892,0,-1,0,0.8628892,13.16511,0,0,0,0.1136003,0.9083044,0.8628892,0,0,0.8963373,3.746985,0,0.794704,-0.794704,4.31198,71.8662,0.1172841,0.9491781,0.09088027,0,3.860586
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.0457378,56.20599,55.30573,0.7286974,0.7286974,0,-1,0,0.7286974,6.276652,0,1.110223E-16,0,0.0457378,0.7670499,0.7286974,0,0,1.779342,2.952281,0,0.7213121,-0.7213121,3.551651,59.19406,0.1172841,0.8015671,0.03659024,0,2.998019
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,53.05651,53.05651,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,2.5808,2.230969,0,0.07320914,-0.07320914,3.474481,57.90791,0.1172841,0.07650355,0,0,2.230969
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,50.83397,50.83397,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,2.662143,2.15776,0,0.4456142,-0.4456142,3.004763,50.07928,0.1172841,0.4656669,0,0,2.15776
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,48.55809,48.55809,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,3.15727,1.712146,0,1.434695,-1.434695,1.492461,24.8743,0.1172841,1.499256,0,0,1.712146
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,46.2022,46.2022,0.199858,0.199858,0,-1,0,0.199858,0,0,2.775558E-17,0,0,0.2103768,0.199858,0,0,4.751376,0.2774506,0,0.2103768,-0.2103768,1.270704,21.17836,0.1172841,0.2198438,0,0,0.2774506
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,44.28192,44.28192,0.1904067,0.06372011,0,-1,0,0.06372011,0,0,0.1266866,0.1457273,0,0.0670738,0.06372011,0,0,4.985128,0.0670738,0,0.0670738,-0.0670738,1.200002,20,0.1172841,0.2094474,0,0,0.0670738
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,42.85949,42.85949,0.2079365,0,0,-1,0,0,0,0,0.2079365,0.2287302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172841,0.2287302,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,41.33038,41.33038,0.172451,0,0,-1,0,0,0,0,0.172451,0.1896961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172841,0.1896961,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,39.80128,39.80128,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172841,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,38.70778,38.70778,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172841,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,37.55206,37.55206,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172841,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,36.58303,36.58303,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1178935,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,35.72958,35.72958,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1186797,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3252662,40.61749,34.83167,1.01463,1.01463,1.7,0,0.5202,1.01463,32.05762,0,0,0,0.3252662,0,0,0.6853701,0.6511016,2.299654,2.484,0.9763678,0,0.9763678,4.744632,79.07704,0.1193382,1.116093,0.260213,1.7,2.809266
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.7856337,51.57661,36.58303,0.6571714,0.6571714,1.167942,0,0.374948,0.6571714,119.5478,0,0,0,0.7856337,0,0,0.5107701,0.4852317,1.323287,3.362731,1.270865,0,1.270865,5.950281,99.17115,0.1195982,0.7228885,0.628507,1.7,4.148365
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.006515,61.52972,40.98367,1.349752,1.349752,0,-1,0,1.349752,74.57035,0,0,0.1047272,1.006515,1.420792,1.349752,0,0,0.05242115,4.50651,0,0.4142767,-0.4142767,5.513595,91.89307,0.1195982,1.484727,0.8052119,0,5.513025
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.221093,72.32717,45.40208,0.4934041,0.4934041,0,-1,0,0.4934041,247.4833,0.1889915,0,0,1.221093,0.5193728,0.4934041,0,0,0.5127286,4.092233,0.5127286,0,0.5127286,6.000012,100,0.1193822,0.5427445,0.9768743,0,5.313326
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.201922,76.49132,49.15373,1.221106,1.221106,0,-1,0,1.221106,98.42899,0,0,0,1.201922,1.285374,1.221106,0,0,0,4.553689,0,0.08345233,-0.08345233,5.912045,98.5339,0.1193822,1.343216,0.9615376,0,5.755611
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.387341,86.31505,52.2564,0.8900549,0.8900549,0,-1,0,0.8900549,155.8714,0.3577161,0,0,1.387341,0.9369,0.8900549,0,0,0.09272482,4.470237,0.09272482,0,0.09272482,6.000012,100,0.1193432,0.9790605,1.109873,0,5.857577
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.313749,87.86505,55.20794,0.283506,0.283506,0,-1,0,0.283506,463.3937,1.015322,0,0,1.313749,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1193432,0.3118566,1.050999,0,5.867438
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.199677,86.63853,57.11043,0.5733433,0.5733433,0,-1,0,0.5733433,209.2424,0.5961578,0,0,1.199677,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1193432,0.6306777,0.9597417,0,5.753366
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,0.9969099,81.28036,57.75941,0,0,0,-1,0,0,0,0.9969099,0,0,0.9969099,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193432,0,0.7975279,0,5.550599
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.7458144,75.20922,58.40839,0,0,0,-1,0,0,0,0.7458144,0,0,0.7458144,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193432,0,0.5966516,0,5.299503
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.3967537,66.01994,57.66162,0.008868639,0.008868639,0,-1,0,0.008868639,4473.67,0.3874183,0,0,0.3967537,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1193432,0.009755502,0.317403,0,4.950443
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.07643051,57.02292,55.5102,0,0,0,-1,0,0,0,0.07643051,0,0,0.07643051,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193432,0,0.06114441,0,4.630119
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,53.26099,53.26099,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1193432,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,51.02956,51.02956,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1193432,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,48.75367,48.75367,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1193432,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,46.40667,46.40667,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1193432,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,44.4775,44.4775,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1193432,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,43.05508,43.05508,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1193432,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,41.53485,41.53485,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1193432,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,40.03242,40.03242,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1193432,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,38.90337,38.90337,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1193432,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,37.75654,37.75654,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1193432,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,36.80529,36.80529,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1193432,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,35.95184,35.95184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1193432,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2503946,39.47633,35.05393,0.266879,0.266879,0,0,0,0.266879,93.82328,0,0,0,0.2503946,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.03053063,-0.03053063,2.531149,42.18574,0.1193432,0.2935669,0.2003157,0,1.543762
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.6909055,49.8417,36.80529,1.018649,1.018649,0,0,0,1.018649,67.82568,0,0,0,0.6909055,1.072262,1.018649,0,0,3.656502,1.262837,0,0.3813564,-0.3813564,2.129165,35.486,0.1193432,1.120514,0.5527244,0,1.953743
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.090859,63.83483,41.20592,0.5893341,0.5893341,0,-1,0,0.5893341,185.1003,0,0,0,1.090859,0.6203517,0.5893341,0,0,4.080232,0.8814806,0.4705074,0,0.4705074,2.575527,42.92537,0.1191458,0.6482676,0.8726873,0,1.97234
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.257916,73.67449,45.65989,1.21256,1.21256,0,-1,0,1.21256,103.7405,0,2.220446E-16,0,1.257916,1.276379,1.21256,0,0,3.609724,1.304937,0,0.0184629,-0.0184629,2.556066,42.60101,0.1191458,1.333816,1.006333,0,2.562853
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.194049,76.57918,49.40266,1.190328,1.190328,0,-1,0,1.190328,100.3126,0,2.220446E-16,0,1.194049,1.252977,1.190328,0,0,3.630238,1.286474,0,0.05892776,-0.05892776,2.49395,41.56575,0.1191458,1.309361,0.9552392,0,2.480523
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.306091,83.97906,52.50533,0.5270588,0.5270588,0,-1,0,0.5270588,247.8074,0,0,0,1.306091,0.5547987,0.5270588,0,0,3.695714,1.227547,0.7512922,0,0.7512922,3.206689,53.4447,0.118832,0.5797647,1.044873,0,2.533638
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.166577,83.45211,55.45686,0.218147,0.218147,0,-1,0,0.218147,534.7664,0,0,0,1.166577,0.2296284,0.218147,0,0,2.944422,1.90371,0.9369484,0,0.9369484,4.095556,68.25912,0.1184429,0.2399617,0.9332615,0,3.070287
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.7920521,75.13907,57.30602,0.8773189,0.8773189,0,-1,0,0.8773189,90.28098,0,0,0,0.7920521,0.9234935,0.8773189,0,0,2.007473,2.746963,0,0.1314414,-0.1314414,3.957005,65.94994,0.1184429,0.9650508,0.6336417,0,3.539015
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6423741,72.09519,57.95499,0.07266437,0.07266437,0,-1,0,0.07266437,884.029,0,0,0,0.6423741,0.07648882,0.07266437,0,0,2.153519,2.615522,0.5658853,0,0.5658853,4.49385,74.89735,0.1182091,0.07993081,0.5138993,0,3.257896
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.4637779,68.553,58.60398,0.5958686,0.5958686,0,-1,0,0.5958686,77.83224,0,0,0,0.4637779,0.6272301,0.5958686,0,0,1.587634,3.124819,0,0.1634522,-0.1634522,4.321557,72.0258,0.1182091,0.6554555,0.3710223,0,3.588597
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1358656,60.6131,57.8572,0.109825,0.109825,0,-1,0,0.109825,123.711,0,0,0,0.1358656,0.1156052,0.109825,0,0,1.769247,2.961366,0.02026033,0,0.02026033,4.340777,72.34615,0.1182008,0.1208075,0.1086924,0,3.097232
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04320394,56.55819,55.70578,0.2256448,0.2256448,0,-1,0,0.2256448,19.14688,0,0,0,0.04320394,0.2375209,0.2256448,0,0,1.748987,2.979601,0,0.194317,-0.194317,4.135949,68.93235,0.1182008,0.2482093,0.03456315,0,3.022804
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,53.50991,53.50991,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,1.964895,2.785284,0,0.3912206,-0.3912206,3.723567,62.05932,0.1182008,0.4088255,0,0,2.785284
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,51.21625,51.21625,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,2.399584,2.394063,0,0.2329035,-0.2329035,3.478065,57.96763,0.1182008,0.2433842,0,0,2.394063
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,48.95815,48.95815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.658366,2.16116,0,0,0,3.478065,57.96763,0.1182008,0,0,0,2.16116
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,46.61114,46.61114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.658366,2.16116,0,0,0,3.478065,57.96763,0.1182008,0,0,0,2.16116
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,44.68198,44.68198,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,2.658366,2.16116,0,0.1651927,-0.1651927,3.303936,55.06549,0.1182008,0.1726263,0,0,2.16116
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,43.25955,43.25955,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,2.841913,1.995967,0,0.1653817,-0.1653817,3.129609,52.16004,0.1182008,0.1728238,0,0,1.995967
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,41.73044,41.73044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.025671,1.830585,0,0,0,3.129609,52.16004,0.1182008,0,0,0,1.830585
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,40.228,40.228,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,3.025671,1.830585,0,0.1193556,-0.1193556,3.003797,50.06318,0.1182008,0.1247266,0,0,1.830585
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,39.13451,39.13451,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,3.158288,1.71123,0,0.1881861,-0.1881861,2.805431,46.7571,0.1182008,0.1966545,0,0,1.71123
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,37.97879,37.97879,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,3.367384,1.523044,0,0.07178327,-0.07178327,2.729765,45.49599,0.1182008,0.07501351,0,0,1.523044
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,37.00976,37.00976,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,3.447143,1.45126,0,0.2618689,-0.2618689,2.453731,40.89544,0.1182008,0.2736529,0,0,1.45126
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,36.15631,36.15631,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,3.738108,1.189391,0,0.2892632,-0.2892632,2.148821,35.81361,0.1182008,0.3022801,0,0,1.189391
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1298726,37.54263,35.27618,0.7719603,0.7719603,0,0,0,0.7719603,16.82374,0,1.110223E-16,0,0.1298726,0.8125898,0.7719603,0,0,4.059512,0.9001282,0,0.6827172,-0.6827172,1.429174,23.81952,0.1182008,0.8491563,0.103898,0,1.030001
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.4901425,46.03272,37.00976,0.7513794,0.7513794,1.7,0,0.5202,0.7513794,65.23235,0,0,0,0.4901425,0,0,0.9486206,0.9011895,4.818087,0.2174111,1.391332,0,1.391332,2.749107,45.81836,0.1189723,0.8265174,0.392114,1.7,0.7075536
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5488592,51.9559,41.45485,0.6505934,0.6505934,0,-1,0,0.6505934,84.36285,0,0,0,0.5488592,0.6848352,0.6505934,0,0,3.426754,1.46961,0,0.135976,-0.135976,2.605776,43.42951,0.1189723,0.7156528,0.4390873,0,2.018469
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.078664,69.14806,45.90882,0.4164792,0.4164792,0,-1,0,0.4164792,258.9959,0,0,0,1.078664,0.4383991,0.4164792,0,0,3.577839,1.333634,0.6402648,0,0.6402648,3.213184,53.55297,0.1187085,0.4581271,0.8629311,0,2.412298
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.7636882,65.71402,49.66047,0.8644577,0.8644577,0,-1,0,0.8644577,88.34304,0,0,0,0.7636882,0.9099554,0.8644577,0,0,2.937574,1.909872,0,0.1462673,-0.1462673,3.059005,50.98332,0.1187085,0.9509034,0.6109505,0,2.67356
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,0.9881882,74.97623,52.75425,0.3788472,0.3788472,0,-1,0,0.3788472,260.8409,0,0,0,0.9881882,0.3987865,0.3788472,0,0,3.100093,1.763605,0.5894017,0,0.5894017,3.618161,60.30256,0.1184667,0.4167319,0.7905506,0,2.751793
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.08947,81.38753,55.66133,0.9093865,0.9093865,0,-1,0,0.9093865,119.8027,0,0,0,1.08947,0.957249,0.9093865,0,0,2.510692,2.294066,0.1322208,0,0.1322208,3.743597,62.39315,0.1184126,1.000325,0.8715758,0,3.383536
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7171758,73.45668,57.51049,0.6255215,0.6255215,0,-1,0,0.6255215,114.6525,0,0,0,0.7171758,0.6584437,0.6255215,0,0,2.378471,2.413065,0.05873214,0,0.05873214,3.799315,63.32178,0.1183886,0.6880737,0.5737407,0,3.130241
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4467277,67.68298,58.15947,0.5121521,0.5121521,0,-1,0,0.5121521,87.22557,0,0,0,0.4467277,0.5391075,0.5121521,0,0,2.319739,2.465924,0,0.09237988,-0.09237988,3.701938,61.69884,0.1183886,0.5633674,0.3573821,0,2.912652
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.3825541,66.91944,58.80845,0.07656842,0.07656842,0,-1,0,0.07656842,499.6238,0,0,0,0.3825541,0.08059833,0.07656842,0,0,2.422383,2.373544,0.3019557,0,0.3019557,3.988398,66.47317,0.1182652,0.08422526,0.3060432,0,2.756098
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.228187,62.75972,58.06168,0.2360839,0.2360839,0,-1,0,0.2360839,96.65507,0,0,0,0.228187,0.2485094,0.2360839,0,0,2.120427,2.645304,0,0.02032231,-0.02032231,3.966976,66.11614,0.1182652,0.2596923,0.1825496,0,2.873492
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.08177301,57.53434,55.91026,0,0,0,-1,0,0,0,0,0,0,0.08177301,0,0,0,0,2.143008,2.624982,0.08177301,0,0.08177301,4.044553,67.40908,0.1182319,0,0.0654184,0,2.706755
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,53.7055,53.7055,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,2.061235,2.698578,0,1.197124,-1.197124,2.782674,46.37781,0.1182319,1.250994,0,0,2.698578
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,51.45628,51.45628,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,3.391372,1.501454,0,0.9290669,-0.9290669,1.803352,30.0558,0.1182319,0.9708749,0,0,1.501454
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,49.15373,49.15373,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,4.423668,0.5723873,0,0.1622348,-0.1622348,1.632341,27.20563,0.1182319,0.1695353,0,0,0.5723873
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,46.78006,46.78006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.60393,0.4101526,0,0,0,1.632341,27.20563,0.1182319,0,0,0,0.4101526
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,44.90423,44.90423,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,4.60393,0.4101526,0,0.1252372,-0.1252372,1.50033,25.00544,0.1182319,0.1308728,0,0,0.4101526
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,43.4818,43.4818,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0,0,0.1632337,0.155072,0,0,4.743082,0.2849154,0,0.1632337,-0.1632337,1.328266,22.13773,0.1182319,0.1705792,0,0,0.2849154
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,41.93491,41.93491,0.1703116,0.1155976,0,-1,0,0.1155976,0,0,0.05471393,0.07174509,0,0.1216817,0.1155976,0,0,4.924452,0.1216817,0,0.1216817,-0.1216817,1.200002,20,0.1182319,0.1873427,0,0,0.1216817
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,40.45915,40.45915,0.09315904,0,0,-1,0,0,0,0,0.09315904,0.1024749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182319,0.1024749,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,39.35677,39.35677,0.05258773,0,0,-1,0,0,0,0,0.05258773,0.0578465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182319,0.0578465,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,38.20105,38.20105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182319,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,37.20535,37.20535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182319,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,36.37856,36.37856,0.0001733375,0.0001733375,1.452805,0,0.4527158,0.0001733375,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.118742,0.0001906712,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3536664,41.81926,35.48066,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,92.49567,0,0,0,0.3536664,0,0,1.31764,1.251758,3.679654,1.242,1.605424,0,1.605424,4.032225,67.20361,0.1194116,0.4205959,0.2829331,1.7,1.595666
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7258114,51.03456,37.23202,0.2490046,0.2490046,1.668393,0,0.5115712,0.2490046,291.4851,0,0,0,0.7258114,0,0,1.419388,1.348419,2.07423,2.686882,2.07423,0,2.07423,6.000012,100,0.1198505,0.2739051,0.5806491,1.7,3.412693
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.047046,63.31867,41.6771,0,0,0,-1,0,0,0,1.047046,0,0,1.047046,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1198505,0,0.8376369,0,5.600735
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.02023,67.94894,46.15775,0.701776,0.701776,0,-1,0,0.701776,145.3783,0.2815181,0,0,1.02023,0.7387116,0.701776,0,0,0,4.553689,0,0,0,6.000012,100,0.1198505,0.7719536,0.8161837,0,5.573919
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,0.9606826,70.86687,49.90939,0,0,0,-1,0,0,0,0.9606826,0,0,0.9606826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1198505,0,0.7685461,0,5.514371
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.094883,78.18315,52.95872,0.5980803,0.5980803,0,-1,0,0.5980803,183.0661,0.4653243,0,0,1.094883,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1198505,0.6578884,0.8759061,0,5.648571
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.384573,91.31323,55.91026,0.8170114,0.8170114,0,-1,0,0.8170114,169.468,0.5245612,0,0,1.384573,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1198505,0.8987126,1.107659,0,5.938262
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.297653,90.72587,57.70607,0.4188788,0.4188788,0,-1,0,0.4188788,309.7919,0.8567275,0,0,1.297653,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1198505,0.4607667,1.038122,0,5.851342
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.8852367,78.85433,58.35505,0.1928893,0.1928893,0,-1,0,0.1928893,458.9351,0.6821953,0,0,0.8852367,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1198505,0.2121782,0.7081894,0,5.438926
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.6749164,74.09023,59.01292,0.7095147,0.7095147,0,-1,0,0.7095147,95.12366,0,0,0,0.6749164,0.7468576,0.7095147,0,0,0,4.553689,0,0.07194126,-0.07194126,5.924179,98.73612,0.1198505,0.7804663,0.5399331,0,5.228605
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.372101,66.04425,58.20392,0.2028137,0.2028137,0,-1,0,0.2028137,183.4693,0.07867812,0,0,0.372101,0.2134881,0.2028137,0,0,0.07993474,4.481748,0.07993474,0,0.07993474,6.000012,100,0.119818,0.2230951,0.2976808,0,4.853848
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.09369441,57.97224,56.10584,0.1941967,0.1941967,0,-1,0,0.1941967,48.24718,0,2.775558E-17,0,0.09369441,0.2044175,0.1941967,0,0,0,4.553689,0,0.1107231,-0.1107231,5.883299,98.05479,0.119818,0.2136163,0.07495553,0,4.647383
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,53.90997,53.90997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1230257,4.442966,0,0,0,5.883299,98.05479,0.119818,0,0,0,4.442966
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,51.60742,51.60742,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1230257,4.442966,0,0.3212923,-0.3212923,5.544628,92.41028,0.119818,0.3357504,0,0,4.442966
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,49.33154,49.33154,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4800171,4.121674,0,0.443696,-0.443696,5.076931,84.61535,0.119818,0.4636624,0,0,4.121674
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,46.98453,46.98453,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9730127,3.677978,0,0.2783075,-0.2783075,4.783569,79.726,0.119818,0.2908313,0,0,3.677978
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,45.08204,45.08204,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.282243,3.39967,0,0.05117216,-0.05117216,4.729629,78.827,0.119818,0.0534749,0,0,3.39967
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,43.65961,43.65961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.339101,3.348498,0,0,0,4.729629,78.827,0.119818,0,0,0,3.348498
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,42.10383,42.10383,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.339101,3.348498,0,0.1478985,-0.1478985,4.57373,76.22869,0.119818,0.1545539,0,0,3.348498
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.503433,3.200599,0,0,0,4.57373,76.22869,0.119818,0,0,0,3.200599
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,39.53457,39.53457,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.503433,3.200599,0,0.2461411,-0.2461411,4.314275,71.90443,0.119818,0.2572175,0,0,3.200599
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,38.37885,38.37885,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.776923,2.954458,0,0.1096883,-0.1096883,4.198653,69.97742,0.119818,0.1146242,0,0,2.954458
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,37.38315,37.38315,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.898799,2.84477,0,0.05274828,-0.05274828,4.143052,69.05073,0.119818,0.05512195,0,0,2.84477
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,36.55637,36.55637,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.957408,2.792022,0,0.2471958,-0.2471958,3.882484,64.70795,0.119818,0.2583196,0,0,2.792022
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1179818,37.73766,35.67624,0.210335,0.210335,0,0,0,0.210335,56.09235,0,0,0,0.1179818,0.2214052,0.210335,0,0,2.23207,2.544826,0,0.1034234,-0.1034234,3.773467,62.89098,0.119818,0.2313685,0.09438546,0,2.662808
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.412697,44.97355,37.4276,1.119514,1.119514,0,0,0,1.119514,36.86395,0,0,0,0.412697,1.178436,1.119514,0,0,2.346985,2.441402,0,0.7657387,-0.7657387,2.966307,49.43835,0.119818,1.231465,0.3301576,0,2.8541
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.7765037,57.30643,41.90825,0.177126,0.177126,0,-1,0,0.177126,438.3906,0,0,0,0.7765037,0.1864484,0.177126,0,0,3.197806,1.675664,0.5900553,0,0.5900553,3.526083,58.76793,0.1195789,0.1948386,0.6212029,0,2.452168
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7378246,61.43095,46.38,0.560945,0.560945,0,-1,0,0.560945,131.5324,0,0,0,0.7378246,0.5904684,0.560945,0,0,2.60775,2.206714,0.1473562,0,0.1473562,3.665877,61.09783,0.1195193,0.6170395,0.5902597,0,2.944538
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.6008252,62.47742,50.13165,0.9153473,0.9153473,0,-1,0,0.9153473,65.63904,0,1.110223E-16,0,0.6008252,0.9635235,0.9153473,0,0,2.460394,2.339334,0,0.3626983,-0.3626983,3.28356,54.72588,0.1195193,1.006882,0.4806601,0,2.940159
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.8166696,71.0469,53.20765,0.3368106,0.3368106,0,-1,0,0.3368106,242.4714,0,0,0,0.8166696,0.3545375,0.3368106,0,0,2.863392,1.976636,0.4621321,0,0.4621321,3.721977,62.03282,0.1193329,0.3704917,0.6533357,0,2.793305
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.8774748,75.98847,56.10584,0.19893,0.19893,0,-1,0,0.19893,441.0972,0,0,0,0.8774748,0.2094,0.19893,0,0,2.40126,2.392555,0.6680747,0,0.6680747,4.355768,72.59599,0.1190644,0.218823,0.7019798,0,3.27003
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.156678,86.30401,57.91055,1.031063,1.031063,0,-1,0,1.031063,112.1831,0,0,0,1.156678,1.085329,1.031063,0,0,1.733185,2.993822,0.07134911,0,0.07134911,4.423456,73.72411,0.1190358,1.134169,0.9253426,0,4.1505
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,0.9901756,82.06461,58.55952,0.8006112,0.8006112,0,-1,0,0.8006112,123.6775,0,0,0,0.9901756,0.8427486,0.8006112,0,0,1.661836,3.058036,0.147427,0,0.147427,4.563317,76.05513,0.1189767,0.8806723,0.7921405,0,4.048212
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.6846755,74.49688,59.15517,0.6615917,0.6615917,0,-1,0,0.6615917,103.4891,0,0,0,0.6846755,0.6964123,0.6615917,0,0,1.514409,3.190721,0,0.01173681,-0.01173681,4.550945,75.84894,0.1189767,0.7277509,0.5477404,0,3.875396
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.4023547,66.94048,58.40839,0.7463802,0.7463802,0,-1,0,0.7463802,53.90747,0,1.110223E-16,0,0.4023547,0.7856633,0.7463802,0,0,1.52745,3.178984,0,0.3833086,-0.3833086,4.146903,69.11491,0.1189767,0.8210182,0.3218837,0,3.581338
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.06605665,57.56923,56.25697,1.138811,1.138811,0,-1,0,1.138811,5.800492,0,2.220446E-16,0,0.06605665,1.198749,1.138811,0,0,1.953349,2.795675,0,1.132692,-1.132692,2.95294,49.21558,0.1189767,1.252692,0.05284531,0,2.861732
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,54.0611,54.0611,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,3.211895,1.662983,0,0.7156622,-0.7156622,2.198566,36.6427,0.1189767,0.747867,0,0,1.662983
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,51.803,51.803,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,4.007075,0.9473209,0,0.1740993,-0.1740993,2.015049,33.58409,0.1189767,0.1819338,0,0,0.9473209
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,49.53601,49.53601,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,1.110223E-16,0.06216963,0,0.7624213,0.7243001,0,0,4.200519,0.7732216,0,0.7624213,-0.7624213,1.211387,20.18974,0.1189767,0.7967302,0,0,0.7732216
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,47.15344,47.15344,0.1062026,0.01026039,0,-1,0,0.01026039,0,0,0.0959422,0.1065625,0,0.01080041,0.01026039,0,0,5.047654,0.01080041,0,0.01080041,-0.01080041,1.200002,20,0.1189767,0.1168228,0,0,0.01080041
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,45.25984,45.25984,0.2723659,0,0,-1,0,0,0,0,0.2723659,0.2996024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1189767,0.2996024,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,43.82852,43.82852,0.1120224,0,0,-1,0,0,0,0,0.1120224,0.1232247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1189767,0.1232247,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,42.3083,42.3083,0.0627682,0,0,-1,0,0,0,0,0.0627682,0.06904502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1189767,0.06904502,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,40.83253,40.83253,0.1436006,0,0,-1,0,0,0,0,0.1436006,0.1579606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1189767,0.1579606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,39.73016,39.73016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1189767,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,38.58332,38.58332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1189767,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,37.57874,37.57874,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.11972,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,36.75195,36.75195,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1203265,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2305553,39.96513,35.88071,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,28.20057,0,0,0,0.2305553,0,0,0.8824444,0.8383222,2.299654,2.484,1.068877,0,1.068877,4.832395,80.53975,0.1210092,0.8993111,0.1844442,1.7,2.714555
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6518723,49.93988,37.63207,0.04816019,0.04816019,0,0,0,0.04816019,1353.55,0,0,0,0.6518723,0.05069494,0.04816019,0,0,1.230777,3.44599,0.6011774,0,0.6011774,5.402721,90.04518,0.120768,0.05297621,0.5214978,0,4.097862
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.003273,62.79093,42.1305,0.9908531,0.9908531,0,-1,0,0.9908531,101.2535,0,1.110223E-16,0,1.003273,1.043003,0.9908531,0,0,0.6295995,3.987049,0,0.03973017,-0.03973017,5.360842,89.34719,0.120768,1.089938,0.8026184,0,4.990323
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.106511,70.74649,46.62893,0.2989946,0.2989946,0,-1,0,0.2989946,370.0774,0.1180361,0,0,1.106511,0.3147312,0.2989946,0,0,0.6737441,3.947319,0.6737441,0,0.6737441,6.000012,100,0.1204988,0.328894,0.8852091,0,5.053831
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.357354,82.78346,50.38057,1.089987,1.089987,0,-1,0,1.089987,124.5294,0.2099993,0,0,1.357354,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1204988,1.198985,1.085883,0,5.911043
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.333856,86.08985,53.40323,0.8009589,0.8009589,0,-1,0,0.8009589,166.5324,0.4907414,0,0,1.333856,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1204988,0.8810548,1.067085,0,5.887545
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.323241,89.69798,56.31031,0.4984362,0.4984362,0,-1,0,0.4984362,265.4786,0.7985718,0,0,1.323241,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1204988,0.5482799,1.058593,0,5.87693
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.098678,84.74206,58.10613,0.7361757,0.7361757,0,-1,0,0.7361757,149.2413,0.3237562,0,0,1.098678,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1204988,0.8097933,0.8789424,0,5.652367
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.7491564,75.64155,58.71066,0.5896786,0.5896786,0,-1,0,0.5896786,127.0449,0.128442,0,0,0.7491564,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1204988,0.6486465,0.5993251,0,5.302845
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.7563524,76.57346,59.35964,0.5131628,0.5131628,0,-1,0,0.5131628,147.3904,0.2161811,0,0,0.7563524,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1204988,0.5644791,0.605082,0,5.310041
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3416218,65.74223,58.55952,1.208482,1.208482,0,-1,0,1.208482,28.26868,0,0,0,0.3416218,1.272086,1.208482,0,0,0,4.553689,0,0.9304642,-0.9304642,5.019217,83.65344,0.1204988,1.32933,0.2732975,0,4.895311
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06022199,57.65852,56.46144,0.6407259,0.6407259,0,-1,0,0.6407259,9.399026,0,0,0,0.06022199,0.6744483,0.6407259,0,0,1.033849,3.623225,0,0.6142263,-0.6142263,4.371765,72.86261,0.1204988,0.7047985,0.04817759,0,3.683447
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,54.25669,54.25669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.716323,3.008998,0,0,0,4.371765,72.86261,0.1204988,0,0,0,3.008998
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,52.00747,52.00747,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.716323,3.008998,0,0.6731818,-0.6731818,3.662169,61.03603,0.1204988,0.703475,0,0,3.008998
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,49.70492,49.70492,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.464303,2.335817,0,0.6284019,-0.6284019,2.999775,49.99616,0.1204988,0.65668,0,0,2.335817
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,47.33125,47.33125,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.162527,1.707415,0,0.3109578,-0.3109578,2.671997,44.5332,0.1204988,0.3249509,0,0,1.707415
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,45.42875,45.42875,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.508036,1.396457,0,0.1149086,-0.1149086,2.550873,42.51446,0.1204988,0.1200795,0,0,1.396457
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,44.03299,44.03299,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.635712,1.281548,0,0.1928143,-0.1928143,2.347629,39.12707,0.1204988,0.2014909,0,0,1.281548
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,42.50389,42.50389,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.84995,1.088734,0,0.09755237,-0.09755237,2.2448,37.41325,0.1204988,0.1019422,0,0,1.088734
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,41.02812,41.02812,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.958342,0.9911816,0,0.08388156,-0.08388156,2.156381,35.93961,0.1204988,0.08765623,0,0,0.9911816
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,39.93463,39.93463,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.051543,0.9073001,0,0.2602432,-0.2602432,1.88206,31.36761,0.1204988,0.2719542,0,0,0.9073001
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,38.77891,38.77891,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.340703,0.6470568,0,0.03517957,-0.03517957,1.844978,30.74957,0.1204988,0.03676265,0,0,0.6470568
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,37.80099,37.80099,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.379791,0.6118773,0,0.4560995,-0.4560995,1.364207,22.73673,0.1204988,0.4766239,0,0,0.6118773
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,37.00976,37.00976,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.886568,0.1557778,0,0.1225065,-0.1225065,1.235073,20.58451,0.1204988,0.1280193,0,0,0.1557778
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2112317,39.84219,36.10297,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,59.5559,0,0,0,0.2112317,0,0,1.345322,1.278056,5.022686,0.03327127,1.489288,0,1.489288,2.647936,44.13217,0.1211812,0.3901459,0.1689854,1.7,0.244503
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4336857,45.85559,37.881,1.482814,1.482814,1.7,0,0.5202,1.482814,29.24747,0,0,0,0.4336857,0,0,0.2171858,0.2063265,3.533399,1.37363,0.6400122,0,0.6400122,3.255105,54.25163,0.1215535,1.631096,0.3469485,1.7,1.807316
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5542839,53.06225,42.37943,0.08960047,0.08960047,0,-1,0,0.08960047,618.6172,0,0,0,0.5542839,0.09431628,0.08960047,0,0,2.893387,1.949641,0.4599676,0,0.4599676,3.691468,61.52435,0.12137,0.09856051,0.4434271,0,2.503925
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,0.9501119,67.07079,46.90452,0.7105489,0.7105489,0,-1,0,0.7105489,133.7152,0,0,0,0.9501119,0.7479462,0.7105489,0,0,2.433419,2.363612,0.2021657,0,0.2021657,3.883259,64.72086,0.1212896,0.7816038,0.7600895,0,3.313724
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.236227,79.36991,50.6295,0.8616379,0.8616379,0,-1,0,0.8616379,143.4741,0,0,0,1.236227,0.9069872,0.8616379,0,0,2.231253,2.545561,0.3292398,0,0.3292398,4.195604,69.92659,0.1211588,0.9478016,0.9889816,0,3.781788
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.133338,80.17265,53.66105,0.6146579,0.6146579,0,-1,0,0.6146579,184.3851,0,0,0,1.133338,0.6470084,0.6146579,0,0,1.902013,2.841877,0.4863293,0,0.4863293,4.656976,77.61611,0.1209662,0.6761237,0.9066701,0,3.975214
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.184106,85.42181,56.55924,0.3970324,0.3970324,0,-1,0,0.3970324,298.2391,0,0,0,1.184106,0.4179288,0.3970324,0,0,1.415684,3.279573,0.766177,0,0.766177,5.383835,89.73041,0.1206639,0.4367356,0.9472846,0,4.463679
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.8347291,77.43199,58.3106,0.5362338,0.5362338,0,-1,0,0.5362338,155.6651,0,0,0,0.8347291,0.5644566,0.5362338,0,0,0.6495072,3.969132,0.2702725,0,0.2702725,5.640238,94.00378,0.1205577,0.5898572,0.6677833,0,4.803862
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.7815593,76.71242,58.90624,0.48443,0.48443,0,-1,0,0.48443,161.3358,0,0,0,0.7815593,0.5099264,0.48443,0,0,0.3792346,4.212378,0.2716329,0,0.2716329,5.897932,98.29867,0.1204511,0.532873,0.6252474,0,4.993937
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4120809,68.33705,59.51077,0,0,0,-1,0,0,0,0.3044791,0,0,0.4120809,0,0,0,0,0.1076017,4.456847,0.1076017,0,0.1076017,6.000012,100,0.1204089,0,0.3296647,0,4.868928
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2239751,63.3867,58.75511,0.854108,0.854108,0,-1,0,0.854108,26.22328,0,1.110223E-16,0,0.2239751,0.899061,0.854108,0,0,0,4.553689,0,0.6750859,-0.6750859,5.288409,88.13998,0.1204089,0.9395187,0.1791801,0,4.777664
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.07363714,58.12542,56.65703,0.7873759,0.7873759,0,-1,0,0.7873759,9.352221,0,1.110223E-16,0,0.07363714,0.8288168,0.7873759,0,0,0.7500955,3.878603,0,0.7551796,-0.7551796,4.49238,74.87285,0.1204089,0.8661135,0.05890971,0,3.95224
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,54.46116,54.46116,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.589184,3.123423,0,0.9126265,-0.9126265,3.530387,58.83966,0.1204089,0.9536947,0,0,3.123423
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,52.20306,52.20306,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.603213,2.210797,0,0.656269,-0.656269,2.838619,47.31022,0.1204089,0.685801,0,0,2.210797
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,49.90939,49.90939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.332401,1.554528,0,0,0,2.838619,47.31022,0.1204089,0,0,0,1.554528
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,47.53572,47.53572,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.332401,1.554528,0,0.1876166,-0.1876166,2.640853,44.01414,0.1204089,0.1960594,0,0,1.554528
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,45.63322,45.63322,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.540864,1.366911,0,0.1032531,-0.1032531,2.532015,42.20017,0.1204089,0.1078995,0,0,1.366911
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,44.22858,44.22858,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.65559,1.263658,0,0.1602032,-0.1602032,2.363146,39.38569,0.1204089,0.1674124,0,0,1.263658
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,42.70836,42.70836,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.833593,1.103455,0,0.2374366,-0.2374366,2.112866,35.21436,0.1204089,0.2481213,0,0,1.103455
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,41.23259,41.23259,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.097412,0.8660184,0,0.2504592,-0.2504592,1.848859,30.81425,0.1204089,0.2617298,0,0,0.8660184
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,40.13021,40.13021,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.3757,0.6155592,0,0.2533084,-0.2533084,1.581848,26.36408,0.1204089,0.2647073,0,0,0.6155592
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,38.98338,38.98338,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.657154,0.3622507,0,0.1413953,-0.1413953,1.432804,23.88003,0.1204089,0.1477581,0,0,0.3622507
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,38.03213,38.03213,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.81426,0.2208554,0,0.06612501,-0.06612501,1.363103,22.71833,0.1204089,0.06910063,0,0,0.2208554
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,37.20535,37.20535,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.887732,0.1547304,1.376508,0,1.376508,2.668973,44.48279,0.1211249,0.2761486,0,1.7,0.1547304
