Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2188011,40.21638,36.33411,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,122.0799,2.220446E-16,0,0,0.2188011,0,0,1.452632,1.38,3.511224,1.393588,1.598801,0,1.598801,4.185729,69.76201,0.1216807,0.1971505,0.1750409,1.7,1.612389
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6154674,49.70596,38.10325,0.1173378,0.1173378,1.482554,0,0.4608372,0.1173378,524.526,2.220446E-16,0,0,0.6154674,0,0,1.365216,1.296955,1.912423,2.832509,1.912423,0,1.912423,6.000012,100,0.1219628,0.1290716,0.4923739,1.7,3.447976
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,0.9941893,63.13293,42.61057,0,0,0,-1,0,0,0,0.9941893,0,0,0.9941893,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1219628,0,0.7953514,0,5.547878
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,0.9916506,68.40358,47.15344,0.3554741,0.3554741,0,-1,0,0.3554741,278.9657,0.6174674,0,0,0.9916506,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1219628,0.3910215,0.7933205,0,5.54534
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.217211,79.12328,50.87842,0,0,0,-1,0,0,0,1.217211,0,0,1.217211,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1219628,0,0.9737689,0,5.7709
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.402058,89.11935,53.90997,0.3614441,0.3614441,0,-1,0,0.3614441,387.9046,1.021591,0,0,1.402058,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1219628,0.3975885,1.121647,0,5.955747
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.353766,91.39294,56.75482,0.51284,0.51284,0,-1,0,0.51284,263.9744,0.8139347,0,0,1.353766,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1219628,0.564124,1.083013,0,5.907455
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.179906,87.82729,58.50619,0,0,0,-1,0,0,0,1.179906,0,0,1.179906,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1219628,0,0.9439252,0,5.733595
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.8602115,79.06222,59.11072,0.9878291,0.9878291,0,-1,0,0.9878291,87.081,0,1.110223E-16,0,0.8602115,1.03982,0.9878291,0,0,0,4.553689,0,0.1796087,-0.1796087,5.810688,96.8446,0.1219628,1.086612,0.6881692,0,5.4139
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.50002,70.59259,59.70636,0.6144191,0.6144191,0,-1,0,0.6144191,81.38093,0,0,0,0.50002,0.6467569,0.6144191,0,0,0.1995652,4.37408,0,0.146737,-0.146737,5.656013,94.2667,0.1219628,0.6758611,0.400016,0,4.8741
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2144583,63.39462,58.95958,1.087171,1.087171,0,-1,0,1.087171,19.72627,0,2.220446E-16,0,0.2144583,1.14439,1.087171,0,0,0.3626063,4.227343,0,0.9299319,-0.9299319,4.675779,77.9295,0.1219628,1.195888,0.1715666,0,4.441802
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07235574,58.30612,56.8615,0.4811699,0.4811699,0,-1,0,0.4811699,15.03746,0,5.551115E-17,0,0.07235574,0.5064946,0.4811699,0,0,1.395864,3.297411,0,0.4341389,-0.4341389,4.218156,70.30247,0.1219628,0.5292869,0.05788459,0,3.369767
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,54.71008,54.71008,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.878241,2.863272,0,0.8724357,-0.8724357,3.298528,54.97536,0.1219628,0.9116953,0,0,2.863272
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,52.40753,52.40753,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.847614,1.990837,0,0.6182403,-0.6182403,2.646846,44.11401,0.1219628,0.6460611,0,0,1.990837
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,50.10498,50.10498,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.534547,1.372596,0,0.02373516,-0.02373516,2.621827,43.69703,0.1219628,0.02480324,0,0,1.372596
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,47.7313,47.7313,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.56092,1.348861,0,0.2179115,-0.2179115,2.392128,39.86872,0.1219628,0.2277175,0,0,1.348861
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,45.82881,45.82881,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.803044,1.13095,0,0.1563961,-0.1563961,2.227272,37.12113,0.1219628,0.1634339,0,0,1.13095
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,44.43305,44.43305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.976817,0.9745537,0,0,0,2.227272,37.12113,0.1219628,0,0,0,0.9745537
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,42.90394,42.90394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.976817,0.9745537,0,0,0,2.227272,37.12113,0.1219628,0,0,0,0.9745537
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,41.4015,41.4015,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.976817,0.9745537,0,0.1529136,-0.1529136,2.066087,34.43472,0.1219628,0.1597947,0,0,0.9745537
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,40.33468,40.33468,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.146721,0.8216401,0,0.06475339,-0.06475339,1.997831,33.29712,0.1219628,0.06766729,0,0,0.8216401
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,39.15229,39.15229,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.218669,0.7568867,0,0.04323804,-0.04323804,1.952254,32.53751,0.1219628,0.04518375,0,0,0.7568867
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,38.20105,38.20105,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.266711,0.7136487,0,0.0340353,-0.0340353,1.916378,31.93957,0.1219628,0.03556689,0,0,0.7136487
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,37.40093,37.40093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.304528,0.6796134,0,0,0,1.916378,31.93957,0.1219628,0,0,0,0.6796134
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.2942477,41.80282,36.52969,0.289671,0.289671,0,0,0,0.289671,101.58,0,0,0,0.2942477,0.3049168,0.289671,0,0,4.304528,0.6796134,0,0.01066909,-0.01066909,1.905132,31.75213,0.1219628,0.3186381,0.2353982,0,0.9738612
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5507531,48.61706,38.30773,0.5138479,0.5138479,0,0,0,0.5138479,107.1821,0,0,0,0.5507531,0.5408925,0.5138479,0,0,4.316383,0.6689443,0.009860588,0,0.009860588,1.914486,31.90804,0.121959,0.5652326,0.4406025,0,1.219697
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.022169,64.0722,42.83282,1.012572,1.012572,0,-1,0,1.012572,100.9477,0,0,0.2756894,1.022169,1.065865,1.012572,0,0,4.306522,0.6778188,0,0.04369683,-0.04369683,1.868426,31.14037,0.121959,1.113829,0.8177348,0,1.699987
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.017262,69.35091,47.40237,0.1984877,0.1984877,0,-1,0,0.1984877,512.506,0,0,0,1.017262,0.2089344,0.1984877,0,0,4.355074,0.634122,0.8083271,0,0.8083271,2.635272,43.92111,0.121644,0.2183365,0.8138092,0,1.651384
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.210874,79.28715,51.15402,0.7061842,0.7061842,0,-1,0,0.7061842,171.4672,0,0,0,1.210874,0.7433518,0.7061842,0,0,3.546747,1.361616,0.4675224,0,0.4675224,3.078803,51.31327,0.1214626,0.7768027,0.9686993,0,2.57249
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.13432,80.82824,54.15889,0.1343454,0.1343454,0,-1,0,0.1343454,844.3313,0,0,0,1.13432,0.1414162,0.1343454,0,0,3.079225,1.782387,0.9929042,0,0.9929042,4.020754,67.01244,0.1210791,0.14778,0.9074563,0,2.916707
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.120505,84.0237,57.01264,0,0,0,-1,0,0,0,0,0,0,1.120505,0,0,0,0,2.086321,2.676,1.120505,0,1.120505,5.083758,84.72914,0.1206491,0,0.8964038,0,3.796505
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.083494,85.0971,58.75511,0.04935564,0.04935564,0,-1,0,0.04935564,2195.278,0.06572444,0,0,1.083494,0.05195331,0.04935564,0,0,0.9658161,3.684454,0.9658161,0,0.9658161,6.000012,100,0.120281,0.05429121,0.8667951,0,4.767948
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.6836393,74.70154,59.35964,0.9262287,0.9262287,0,-1,0,0.9262287,73.80891,0,1.110223E-16,0,0.6836393,0.9749776,0.9262287,0,0,0,4.553689,0,0.2913382,-0.2913382,5.692914,94.88172,0.120281,1.018852,0.5469115,0,5.237329
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3385939,67.14584,59.95528,0.005801132,0.005801132,0,-1,0,0.005801132,5836.687,0.008778274,0,0,0.3385939,0.006106455,0.005801132,0,0,0.3237092,4.262351,0.3237092,0,0.3237092,6.000012,100,0.1201581,0.006381245,0.2708751,0,4.600945
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2149204,63.60636,59.15517,1.129274,1.129274,0,-1,0,1.129274,19.03173,0,2.220446E-16,0,0.2149204,1.188709,1.129274,0,0,0,4.553689,0,0.9737891,-0.9737891,4.973548,82.8923,0.1201581,1.242201,0.1719363,0,4.76861
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05554742,58.16505,57.05709,1.017731,1.017731,0,-1,0,1.017731,5.457969,0,2.220446E-16,0,0.05554742,1.071295,1.017731,0,0,1.081988,3.5799,0,1.015748,-1.015748,3.902856,65.04746,0.1201581,1.119504,0.04443794,0,3.635447
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,54.90567,54.90567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.210597,2.564152,0,0,0,3.902856,65.04746,0.1201581,0,0,0,2.564152
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,52.65646,52.65646,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.210597,2.564152,0,0.5634107,-0.5634107,3.308969,55.14937,0.1201581,0.5887642,0,0,2.564152
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,50.30945,50.30945,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.836609,2.000741,0,0.579395,-0.579395,2.698233,44.97046,0.1201581,0.6054678,0,0,2.000741
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,47.93578,47.93578,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.480381,1.421346,0,0.08769103,-0.08769103,2.605798,43.42989,0.1201581,0.09163713,0,0,1.421346
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,46.03328,46.03328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.577815,1.333655,0,0,0,2.605798,43.42989,0.1201581,0,0,0,1.333655
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,44.62864,44.62864,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.577815,1.333655,0,0.3209888,-0.3209888,2.267447,37.7907,0.1201581,0.3354333,0,0,1.333655
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,43.08175,43.08175,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.93447,1.012666,0,0.06638893,-0.06638893,2.197466,36.62437,0.1201581,0.06937642,0,0,1.012666
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,41.60598,41.60598,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,4.008235,0.9462774,0,0.0918826,-0.0918826,2.100614,35.01015,0.1201581,0.09601732,0,0,0.9462774
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,40.5036,40.5036,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.110327,0.8543948,0,0.1949618,-0.1949618,1.895106,31.58503,0.1201581,0.2037351,0,0,0.8543948
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,39.35677,39.35677,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.326951,0.659433,0,0.2016969,-0.2016969,1.682499,28.04159,0.1201581,0.2107733,0,0,0.659433
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,38.37885,38.37885,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.551059,0.457736,0,0.1102331,-0.1102331,1.566303,26.10499,0.1201581,0.1151935,0,0,0.457736
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,37.57874,37.57874,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.67354,0.347503,0,0.1229556,-0.1229556,1.436696,23.94489,0.1201581,0.1284886,0,0,0.347503
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3578795,43.17681,36.7075,0.2411161,0.2411161,0,0,0,0.2411161,148.4262,0,0,0,0.3578795,0.2538064,0.2411161,0,0,4.810157,0.2245474,0.1040731,0,0.1040731,1.535429,25.59042,0.1201187,0.2652277,0.2863036,0,0.5824269
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.746461,52.84235,38.47664,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,124.2972,0,0,0,0.746461,0,0,1.099455,1.044482,4.706084,0.3182132,1.790943,0,1.790943,3.234466,53.90766,0.1206571,0.6606001,0.5971688,1.7,1.064674
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.075575,65.65543,43.05508,0.1887111,0.1887111,0,-1,0,0.1887111,569.9586,0,0,0,1.075575,0.1986433,0.1887111,0,0,2.915141,1.930062,0.8769317,0,0.8769317,4.066397,67.77314,0.1203261,0.2075822,0.86046,0,3.005637
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.177141,73.89146,47.63351,0.491104,0.491104,0,-1,0,0.491104,239.6928,0,0,0,1.177141,0.5169516,0.491104,0,0,2.03821,2.7193,0.6601895,0,0.6601895,4.692707,78.21163,0.120078,0.5402144,0.9417129,0,3.896441
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.417664,86.16391,51.40294,0.884293,0.884293,0,-1,0,0.884293,160.3161,0,0,0,1.417664,0.9308348,0.884293,0,0,1.37802,3.313471,0.4868293,0,0.4868293,5.154554,85.90907,0.1198958,0.9727224,1.134131,0,4.731135
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.361622,88.40288,54.40782,0.6850628,0.6850628,0,-1,0,0.6850628,198.7587,0,0,0,1.361622,0.7211188,0.6850628,0,0,0.8911908,3.751617,0.6405036,0,0.6405036,5.762189,96.03629,0.1196569,0.7535691,1.089298,0,5.113239
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.162194,85.57022,57.20822,0.5219666,0.5219666,0,-1,0,0.5219666,222.6567,0.3620679,0,0,1.162194,0.5494385,0.5219666,0,0,0.2506873,4.32807,0.2506873,0,0.2506873,6.000012,100,0.1195636,0.5741633,0.929755,0,5.490264
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.9307681,80.84619,58.95958,0.5635149,0.5635149,0,-1,0,0.5635149,165.1719,0.3375945,0,0,0.9307681,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1195636,0.6198664,0.7446145,0,5.484457
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.3986931,68.07891,59.55523,0.5529587,0.5529587,0,-1,0,0.5529587,72.10178,0,0,0,0.3986931,0.5820618,0.5529587,0,0,0,4.553689,0,0.1833688,-0.1833688,5.806725,96.77855,0.1195636,0.6082546,0.3189545,0,4.952382
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.5029499,71.09681,60.10641,0.7107135,0.7107135,0,-1,0,0.7107135,70.76689,0,0,0,0.5029499,0.7481195,0.7107135,0,0,0.2037431,4.37032,0,0.2451696,-0.2451696,5.548293,92.47136,0.1195636,0.7817849,0.4023599,0,4.87327
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2247442,64.0281,59.35964,0.2643702,0.2643702,0,-1,0,0.2643702,85.01118,0,0,0,0.2247442,0.2782844,0.2643702,0,0,0.4761538,4.125151,0,0.05354021,-0.05354021,5.491857,91.53076,0.1195636,0.2908072,0.1797954,0,4.349895
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04464732,58.15203,57.26156,0.8436397,0.8436397,0,-1,0,0.8436397,5.292226,0,1.110223E-16,0,0.04464732,0.8880419,0.8436397,0,0,0.5356429,4.07161,0,0.8433945,-0.8433945,4.602841,76.71386,0.1195636,0.9280037,0.03571786,0,4.116258
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,55.11014,55.11014,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.472748,3.228216,0,0.5889854,-0.5889854,3.981996,66.36646,0.1195636,0.6154898,0,0,3.228216
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,52.86093,52.86093,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.127176,2.63923,0,0.7199804,-0.7199804,3.22307,53.71772,0.1195636,0.7523795,0,0,2.63923
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,50.50504,50.50504,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.927154,1.91925,0,0.7734203,-0.7734203,2.407813,40.13013,0.1195636,0.8082243,0,0,1.91925
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,48.10469,48.10469,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.78651,1.14583,0,0.0184891,-0.0184891,2.388324,39.80532,0.1195636,0.01932111,0,0,1.14583
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,46.2022,46.2022,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.807054,1.127341,0,0.04610306,-0.04610306,2.339727,38.99537,0.1195636,0.0481777,0,0,1.127341
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,44.80644,44.80644,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.858279,1.081238,0,0.01588827,-0.01588827,2.322979,38.71624,0.1195636,0.01660324,0,0,1.081238
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,43.27733,43.27733,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.875933,1.065349,0,0.2953543,-0.2953543,2.011648,33.5274,0.1195636,0.3086452,0,0,1.065349
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,41.80156,41.80156,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.204104,0.769995,0,0.2203258,-0.2203258,1.779405,29.65668,0.1195636,0.2302405,0,0,0.769995
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,40.70807,40.70807,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.448911,0.5496692,0,0.05916511,-0.05916511,1.717039,28.61726,0.1195636,0.06182754,0,0,0.5496692
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,39.53457,39.53457,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.51465,0.4905041,0,0.1703026,-0.1703026,1.537524,25.62535,0.1195636,0.1779662,0,0,0.4905041
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,38.55665,38.55665,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.703875,0.3202015,0,0.2466308,-0.2466308,1.277553,21.2925,0.1195636,0.2577292,0,0,0.3202015
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,37.75654,37.75654,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.977909,0.07357066,0,0.05378698,-0.05378698,1.220856,20.34756,0.1195636,0.0562074,0,0,0.07357066
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3496476,43.19775,36.87641,0,0,0,0,0,0,0,0,0,0,0.3496476,0,0,0,0,5.037673,0.01978368,0.3496476,0,0.3496476,1.552561,25.87597,0.1194338,0,0.2797181,0,0.3694313
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7280653,52.67749,38.68111,0.3953427,0.3953427,0,0,0,0.3953427,184.1605,0,0,0,0.7280653,0.4161502,0.3953427,0,0,4.688025,0.3344665,0.311915,0,0.311915,1.84847,30.80777,0.1193182,0.434877,0.5824522,0,1.062532
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.099223,66.49507,43.25955,0,0,0,-1,0,0,0,0,0,0,1.099223,0,0,0,0,4.37611,0.61519,1.099223,0,1.099223,2.891284,48.18798,0.1189127,0,0.8793786,0,1.714413
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.268768,76.80991,47.88243,0,0,0,-1,0,0,0,0,0,0,1.268768,0,0,0,0,3.276887,1.604491,1.268768,0,1.268768,4.094943,68.24891,0.1184481,0,1.015014,0,2.873259
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.258519,81.37619,51.66076,0,0,0,-1,0,0,0,0,0,0,1.258519,0,0,0,0,2.008119,2.746382,1.258519,0,1.258519,5.288879,88.14781,0.1179907,0,1.006815,0,4.004901
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.386174,89.54368,54.61229,0,0,0,-1,0,0,0,0.6365739,0,0,1.386174,0,0,0,0,0.7495998,3.879049,0.7495998,0,0.7495998,6.000012,100,0.11772,0,1.108939,0,5.265223
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.26483,89.25576,57.45715,1.414342,1.38,0,-1,0,1.38,91.65436,2.220446E-16,0.0343424,0.1757766,1.26483,1.452632,1.38,0,0,0,4.553689,0,0.1878014,-0.1878014,5.802052,96.70068,0.11772,1.555777,1.011864,0,5.818519
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.117516,86.66737,59.15517,0.352336,0.352336,0,-1,0,0.352336,317.1733,0.5379676,0,0,1.117516,0.37088,0.352336,0,0,0.2086682,4.365888,0.2086682,0,0.2086682,6.000012,100,0.1176449,0.3875696,0.8940127,0,5.483403
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,0.9517359,82.41403,59.7597,0.2517195,0.2517195,0,-1,0,0.2517195,378.0938,0.686768,0,0,0.9517359,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1176449,0.2768915,0.7613887,0,5.505425
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.6564501,75.13485,60.35534,0.6033217,0.6033217,0,-1,0,0.6033217,108.806,0.02137463,0,0,0.6564501,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1176449,0.6636539,0.5251601,0,5.210139
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3017276,65.90654,59.55523,0.2999949,0.2999949,0,-1,0,0.2999949,100.5776,0,0,0,0.3017276,0.3157842,0.2999949,0,0,0,4.553689,0,0.01405655,-0.01405655,5.985195,99.75305,0.1176449,0.3299945,0.2413821,0,4.855417
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05275889,58.51198,57.45715,0.04920781,0.04920781,0,-1,0,0.04920781,107.2165,0,0,0,0.05275889,0.05179769,0.04920781,0,0,0.01561839,4.539632,0.0009612014,0,0.0009612014,5.986107,99.76825,0.1176445,0.05412859,0.04220711,0,4.592391
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,55.35907,55.35907,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0.01465719,4.540497,0,1.253345,-1.253345,4.664966,77.74928,0.1176445,1.309745,0,0,4.540497
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,53.05651,53.05651,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.407262,3.287153,0,0.9664824,-0.9664824,3.646204,60.76994,0.1176445,1.009974,0,0,3.287153
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,50.73618,50.73618,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.481132,2.32067,0,0.1189941,-0.1189941,3.520773,58.67943,0.1176445,0.1243488,0,0,2.32067
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,48.30916,48.30916,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.613347,2.201676,0,0.1633114,-0.1633114,3.348628,55.81035,0.1176445,0.1706604,0,0,2.201676
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,46.43334,46.43334,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.794805,2.038365,0,0.1057175,-0.1057175,3.237192,53.95309,0.1176445,0.1104748,0,0,2.038365
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,45.01091,45.01091,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.912268,1.932647,0,0.0904457,-0.0904457,3.141853,52.36412,0.1176445,0.09451576,0,0,1.932647
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,43.4818,43.4818,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,3.012764,1.842202,0,0.03188834,-0.03188834,3.10824,51.8039,0.1176445,0.03332331,0,0,1.842202
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,42.00603,42.00603,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.048195,1.810313,0,0.1213127,-0.1213127,2.980366,49.67266,0.1176445,0.1267717,0,0,1.810313
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,40.93033,40.93033,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.182987,1.689001,0,0.1179429,-0.1179429,2.856043,47.60062,0.1176445,0.1232504,0,0,1.689001
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,39.75682,39.75682,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.314035,1.571058,0,0.05450277,-0.05450277,2.798592,46.6431,0.1176445,0.05695539,0,0,1.571058
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,38.75224,38.75224,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.374593,1.516555,0,0.1721826,-0.1721826,2.617095,43.61817,0.1176445,0.1799308,0,0,1.516555
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,37.97879,37.97879,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.565907,1.344372,0,0.07439231,-0.07439231,2.538679,42.31123,0.1176445,0.07773996,0,0,1.344372
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3124264,42.73962,37.10756,0.2193353,0.2193353,0,0,0,0.2193353,142.4424,0,0,0,0.3124264,0.2308792,0.2193353,0,0,3.648565,1.26998,0.08154716,0,0.08154716,2.616041,43.6006,0.1176152,0.2412688,0.2499411,0,1.582407
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.7693547,53.80473,38.90337,0.5678205,0.5678205,0,0,0,0.5678205,135.4926,0,0,0,0.7693547,0.5977058,0.5678205,0,0,3.567018,1.343373,0.1716489,0,0.1716489,2.778882,46.31461,0.1175535,0.6246026,0.6154838,0,2.112727
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.02448,64.92406,43.50847,0.3315676,0.3315676,0,-1,0,0.3315676,308.9807,0,0,0,1.02448,0.3490185,0.3315676,0,0,3.395369,1.497856,0.6754616,0,0.6754616,3.419681,56.99457,0.1173113,0.3647244,0.8195841,0,2.522337
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.258784,76.83713,48.13136,0.662006,0.662006,0,-1,0,0.662006,190.147,0,0,0,1.258784,0.6968484,0.662006,0,0,2.719908,2.105772,0.561936,0,0.561936,3.95278,65.87954,0.1171106,0.7282066,1.007028,0,3.364556
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.269538,82.04074,51.90968,0.385491,0.385491,0,-1,0,0.385491,329.33,0,0,0,1.269538,0.40578,0.385491,0,0,2.157972,2.611514,0.8637577,0,0.8637577,4.772213,79.53672,0.1168034,0.4240401,1.01563,0,3.881052
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.180754,83.12361,54.86122,1.293409,1.293409,0,-1,0,1.293409,91.29007,0,0,0.04274976,1.180754,1.361483,1.293409,0,0,1.294214,3.388896,0,0.1807291,-0.1807291,4.581707,76.36164,0.1168034,1.42275,0.9446031,0,4.56965
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.318898,91.47497,57.70607,0.1875988,0.1875988,0,-1,0,0.1875988,703.0416,0,0,0,1.318898,0.1974724,0.1875988,0,0,1.495024,3.208167,1.121425,0,1.121425,5.645585,94.0929,0.1164069,0.2063587,1.055118,0,4.527065
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.207127,89.91663,59.40409,0.6562057,0.6562057,0,-1,0,0.6562057,183.9556,0.1427853,0,0,1.207127,0.6907429,0.6562057,0,0,0.3735989,4.21745,0.3735989,0,0.3735989,6.000012,100,0.1162754,0.7218263,0.9657016,0,5.424577
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.9176407,81.67197,59.95528,0.8090569,0.8090569,0,-1,0,0.8090569,113.421,0.06600191,0,0,0.9176407,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1162754,0.8899626,0.7341126,0,5.47133
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.7097304,76.7319,60.55981,0.7046481,0.7046481,0,-1,0,0.7046481,100.7213,0,0,0,0.7097304,0.7417348,0.7046481,0,0,0,4.553689,0,0.03200439,-0.03200439,5.966276,99.43774,0.1162754,0.7751129,0.5677843,0,5.263419
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4545585,69.58386,59.7597,0.9133067,0.9133067,0,-1,0,0.9133067,49.77063,0,0,0,0.4545585,0.9613755,0.9133067,0,0,0.03556044,4.521685,0,0.506817,-0.506817,5.432045,90.53389,0.1162754,1.004637,0.3636468,0,4.976243
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06105297,58.8854,57.66162,0.7017999,0.7017999,0,-1,0,0.7017999,8.699483,0,1.110223E-16,0,0.06105297,0.7387367,0.7017999,0,0,0.5986904,4.014868,0,0.6776838,-0.6776838,4.717703,78.62823,0.1162754,0.7719799,0.04884237,0,4.075921
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,55.55465,55.55465,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.351672,3.337184,0,1.452632,-1.452632,3.186495,53.10814,0.1162754,2.022782,0,0,3.337184
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,53.30544,53.30544,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.965708,1.884552,0,1.452632,-1.452632,1.655287,27.58806,0.1162754,1.569823,0,0,1.884552
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,50.93176,50.93176,0.7853394,0.4103246,0,-1,0,0.4103246,0,0,0.3750148,0.4535488,0,0.4319206,0.4103246,0,0,4.579742,0.4319206,0,0.4319206,-0.4319206,1.200002,20,0.1162754,0.8638734,0,0,0.4319206
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,48.50475,48.50475,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162754,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,46.61114,46.61114,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162754,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,45.2065,45.2065,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162754,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,43.67739,43.67739,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162754,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,42.20162,42.20162,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162754,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,41.1348,41.1348,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162754,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,39.95241,39.95241,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162754,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,38.95671,38.95671,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1168265,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,38.18327,38.18327,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1172942,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2492698,41.79673,37.32981,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,83.72285,0,0,0,0.2492698,0,0,1.402268,1.332155,2.299654,2.484,1.581424,0,1.581424,5.318639,88.64381,0.1178948,0.3275053,0.1994158,1.7,2.73327
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6515691,51.56887,39.13451,0.6467904,0.6467904,0,0,0,0.6467904,100.7388,0,0,0,0.6515691,0.680832,0.6467904,0,0,0.7182301,3.907282,0,0.02926291,-0.02926291,5.287793,88.12971,0.1178948,0.7114694,0.5212553,0,4.558851
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.8469413,60.95014,43.73073,0.7424139,0.7424139,0,-1,0,0.7424139,114.0794,0,0,0,0.8469413,0.7814884,0.7424139,0,0,0.7507444,3.878019,0.06545292,0,0.06545292,5.349887,89.16461,0.1178717,0.8166553,0.677553,0,4.72496
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.9482919,68.72118,48.35361,0.1437468,0.1437468,0,-1,0,0.1437468,659.6959,0.1116879,0,0,0.9482919,0.1513124,0.1437468,0,0,0.6852915,3.936927,0.6852915,0,0.6852915,6.000012,100,0.1176312,0.1581215,0.7586335,0,4.885219
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.9202449,72.4716,52.15861,0.3720033,0.3720033,0,-1,0,0.3720033,247.3754,0.5286624,0,0,0.9202449,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1176312,0.4092037,0.7361959,0,5.473934
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4152277,63.71652,55.11014,0.7369933,0.7369933,0,-1,0,0.7369933,56.34077,0,0,0,0.4152277,0.7757824,0.7369933,0,0,0,4.553689,0,0.3605548,-0.3605548,5.619954,93.66571,0.1176312,0.8106926,0.3321821,0,4.968916
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,0.9654902,80.56414,57.91055,0,0,0,-1,0,0,0,0.5648738,0,0,0.9654902,0,0,0,0,0.4006164,4.193134,0.4006164,0,0.4006164,6.000012,100,0.1174911,0,0.7723922,0,5.158625
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.7371183,76.29627,59.55523,0.35861,0.35861,0,-1,0,0.35861,205.5488,0.3596341,0,0,0.7371183,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1174911,0.394471,0.5896947,0,5.290807
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.7227244,76.61317,60.15976,0.09831753,0.09831753,0,-1,0,0.09831753,735.0921,0.6192322,0,0,0.7227244,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1174911,0.1081493,0.5781795,0,5.276413
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4146145,69.67793,60.71095,0,0,0,-1,0,0,0,0.4146145,0,0,0.4146145,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1174911,0,0.3316916,0,4.968304
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2576188,65.31081,59.91083,0.2582922,0.2582922,0,-1,0,0.2582922,99.73931,0,0,0,0.2576188,0.2718865,0.2582922,0,0,0,4.553689,0,0.01426765,-0.01426765,5.984972,99.74934,0.1174911,0.2841214,0.2060951,0,4.811308
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.07261335,59.31702,57.8572,0.726185,0.726185,0,-1,0,0.726185,9.99929,0,0,0,0.07261335,0.7644053,0.726185,0,0,0.01585295,4.539421,0,0.691792,-0.691792,5.25576,87.59583,0.1174911,0.7988036,0.05809068,0,4.612035
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,55.75912,55.75912,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7845107,3.847629,0,0.3951817,-0.3951817,4.839201,80.6532,0.1174911,0.4129649,0,0,3.847629
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,53.50991,53.50991,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.223601,3.452448,0,0.1644296,-0.1644296,4.665878,77.76447,0.1174911,0.1718289,0,0,3.452448
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,51.10957,51.10957,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.406301,3.288018,0,1.452632,-1.452632,3.13467,52.24439,0.1174911,1.619465,0,0,3.288018
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,48.68255,48.68255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.020336,1.835386,0,0,0,3.13467,52.24439,0.1174911,0,0,0,1.835386
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,46.78006,46.78006,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,3.020336,1.835386,0,0.1520261,-0.1520261,2.97442,49.57357,0.1174911,0.1588673,0,0,1.835386
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,45.40208,45.40208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.189254,1.68336,0,0,0,2.97442,49.57357,0.1174911,0,0,0,1.68336
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,43.85519,43.85519,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.189254,1.68336,0,0.03460306,-0.03460306,2.937945,48.96565,0.1174911,0.0361602,0,0,1.68336
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,42.40609,42.40609,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.227702,1.648757,0,0.1487337,-0.1487337,2.781166,46.35268,0.1174911,0.1554267,0,0,1.648757
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,41.33038,41.33038,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.392962,1.500024,0,0.2161531,-0.2161531,2.553321,42.55526,0.1174911,0.22588,0,0,1.500024
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,40.15688,40.15688,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.633132,1.28387,0,0.04584806,-0.04584806,2.504992,41.74979,0.1174911,0.04791123,0,0,1.28387
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,39.15229,39.15229,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.684074,1.238022,0,0.1275938,-0.1275938,2.370497,39.5082,0.1174911,0.1333356,0,0,1.238022
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,38.37885,38.37885,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.825845,1.110429,0,0.01317028,-0.01317028,2.356614,39.27682,0.1174911,0.01376295,0,0,1.110429
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1633736,40.43708,37.53428,0,0,0,0,0,0,0,0,0,0,0.1633736,0,0,0,0,3.840479,1.097258,0.1633736,0,0.1633736,2.511604,41.85998,0.117434,0,0.1306989,0,1.260632
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1380273,41.80366,39.3301,0.3963075,0.3963075,0,0,0,0.3963075,34.82833,0,5.551115E-17,0,0.1380273,0.4171658,0.3963075,0,0,3.677105,1.244295,0,0.2791385,-0.2791385,2.217366,36.95603,0.117434,0.4359383,0.1104218,0,1.382322
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3297979,50.19,43.95298,0,0,0,-1,0,0,0,0,0,0,0.3297979,0,0,0,0,3.987259,0.965156,0.3297979,0,0.3297979,2.53024,42.17058,0.117319,0,0.2638383,0,1.294954
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.632824,61.52927,48.61143,1.223468,1.223468,0,-1,0,1.223468,51.72379,2.220446E-16,0,0.02670295,0.632824,1.287861,1.223468,0,0,3.657461,1.261974,0,0.6550372,-0.6550372,1.83977,30.66278,0.117319,1.345815,0.5062592,0,1.894798
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6401024,65.81995,52.35419,1.192436,1.184687,0,-1,0,1.184687,54.03133,0,0.007749001,0.6134704,0.6401024,1.247039,1.184687,0,0,4.38528,0.606937,0,0.606937,-0.606937,1.200002,20,0.117319,1.31168,0.5120819,0,1.247039
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.5572376,67.13894,55.30573,0.8395751,0.5293757,0,-1,0,0.5293757,105.2632,0,0.3101994,0.8176575,0.5572376,0.5572376,0.5293757,0,0,5.059654,0,0,0,0,1.200002,20,0.117319,0.9235327,0.4457901,0,0.5572376
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.8875563,78.62277,58.10613,1.473927,0.8431785,0,-1,0,0.8431785,105.2632,0,0.6307488,1.452684,0.8875563,0.8875563,0.8431785,0,0,5.059654,0,0,0,0,1.200002,20,0.117319,1.62132,0.710045,0,0.8875563
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5504044,71.85397,59.7597,0.2994328,0.2994328,0,-1,0,0.2994328,183.8156,0,0,0.2247993,0.5504044,0.3151924,0.2994328,0,0,5.059654,0,0.2352119,0,0.2352119,1.423144,23.71902,0.1172371,0.3293761,0.4403235,0,0.5504044
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.4018888,68.95745,60.31089,0.5867348,0.5829005,0,-1,0,0.5829005,68.94637,0,0.003834207,0.3679432,0.4018888,0.6135795,0.5829005,0,0,4.824442,0.2116907,0,0.2116907,-0.2116907,1.200002,20,0.1172371,0.6454082,0.321511,0,0.6135795
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.119267,63.32738,60.86208,0.190551,0.1133037,0,-1,0,0.1133037,105.2632,0,0.07724737,0.1869454,0.119267,0.119267,0.1133037,0,0,5.059654,0,0,0,0,1.200002,20,0.1172371,0.2096061,0.09541362,0,0.119267
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1346397,62.83546,60.06196,0.7538701,0.1279078,0,-1,0,0.1279078,105.2632,0,0.6259624,0.8036756,0.1346397,0.1346397,0.1279078,0,0,5.059654,0,0,0,0,1.200002,20,0.1172371,0.8292572,0.1077118,0,0.1346397
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.06924339,59.40121,58.00834,0.4455394,0.06578122,0,-1,0,0.06578122,105.2632,0,0.3797581,0.4769371,0.06924339,0.06924339,0.06578122,0,0,5.059654,0,0,0,0,1.200002,20,0.1172371,0.4900933,0.05539471,0,0.06924339
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,55.91026,55.91026,0.2212861,0,0,-1,0,0,0,0,0.2212861,0.2434147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172371,0.2434147,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,53.66105,53.66105,0.6214221,0,0,-1,0,0,0,0,0.6214221,0.6835644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172371,0.6835644,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,51.30515,51.30515,0.4457786,0,0,-1,0,0,0,0,0.4457786,0.4903565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172371,0.4903565,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,48.86036,48.86036,0.154715,0,0,-1,0,0,0,0,0.154715,0.1701864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172371,0.1701864,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,46.98453,46.98453,0.3080551,0,0,-1,0,0,0,0,0.3080551,0.3388606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172371,0.3388606,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,45.57988,45.57988,0.1193905,0,0,-1,0,0,0,0,0.1193905,0.1313295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172371,0.1313295,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,44.05967,44.05967,0.07529049,0,0,-1,0,0,0,0,0.07529049,0.08281954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172371,0.08281954,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,42.61057,42.61057,0.09428981,0,0,-1,0,0,0,0,0.09428981,0.1037188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172371,0.1037188,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,41.53485,41.53485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172371,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,40.35247,40.35247,0.01184789,0,0,-1,0,0,0,0,0.01184789,0.01303268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172371,0.01303268,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,39.35677,39.35677,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172371,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,38.60999,38.60999,0.1054287,0.1054287,1.55806,0,0.4814504,0.1054287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1177747,0.1159715,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2180881,41.66135,37.75654,0.05757779,0.05757779,1.510209,0,0.4683872,0.05757779,378.7712,2.220446E-16,0,0,0.2180881,0,0,1.452632,1.38,3.679654,1.242,1.598088,0,1.598088,4.025265,67.08762,0.1181894,0.06333558,0.1744705,1.7,1.460088
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4024892,47.00836,39.55235,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4024892,0,0,1.452632,1.38,2.081566,2.680279,1.782489,0,1.782489,5.716282,95.27119,0.118485,0,0.3219914,1.7,3.082768
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.4837489,53.53699,44.18413,0.07001656,0.07001656,0,-1,0,0.07001656,690.9064,0.1109701,0,0,0.4837489,0.07370164,0.07001656,0,0,0.2990771,4.28452,0.2990771,0,0.2990771,6.000012,100,0.1183814,0.07701822,0.3869991,0,4.768269
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.7986248,65.57889,48.80701,0.503305,0.503305,0,-1,0,0.503305,158.6761,0.2688301,0,0,0.7986248,0.5297947,0.503305,0,0,0,4.553689,0,0,0,6.000012,100,0.1183814,0.5536355,0.6388998,0,5.352314
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,0.9656719,74.13917,52.55866,0.7627882,0.7627882,0,-1,0,0.7627882,126.5976,0.1627369,0,0,0.9656719,0.8029349,0.7627882,0,0,0,4.553689,0,0,0,6.000012,100,0.1183814,0.839067,0.7725375,0,5.519361
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,0.9892858,78.26224,55.45686,0.387956,0.387956,0,-1,0,0.387956,254.9995,0.580911,0,0,0.9892858,0.4083747,0.387956,0,0,0,4.553689,0,0,0,6.000012,100,0.1183814,0.4267516,0.7914286,0,5.542974
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.02779,82.79498,58.25726,0,0,0,-1,0,0,0,1.02779,0,0,1.02779,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1183814,0,0.8222318,0,5.581479
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5052856,70.93959,59.91083,0.8766541,0.8766541,0,-1,0,0.8766541,57.63796,0,1.110223E-16,0,0.5052856,0.9227938,0.8766541,0,0,0,4.553689,0,0.4175083,-0.4175083,5.55992,92.66514,0.1183814,0.9643195,0.4042284,0,5.058974
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4428803,70.06744,60.46202,1.251141,1.251141,0,-1,0,1.251141,35.39812,0,0,0,0.4428803,1.31699,1.251141,0,0,0.4638981,4.136181,0,0.8741098,-0.8741098,4.638527,77.30863,0.1183814,1.376255,0.3543042,0,4.579061
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6295428,75.13343,60.95987,1.174972,1.174972,0,-1,0,1.174972,53.5794,0,0,0,0.6295428,1.236812,1.174972,0,0,1.435131,3.262071,0,0.6072695,-0.6072695,3.998409,66.64001,0.1183814,1.292469,0.5036343,0,3.891614
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2005461,64.38035,60.20421,0,0,0,-1,0,0,0,0,0,0,0.2005461,0,0,0,0,2.109875,2.654801,0.2005461,0,0.2005461,4.188663,69.81092,0.1183121,0,0.1604369,0,2.855347
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.06710925,59.45658,58.10613,0,0,0,-1,0,0,0,0,0,0,0.06710925,0,0,0,0,1.909329,2.835293,0.06710925,0,0.06710925,4.252329,70.87201,0.1182889,0,0.0536874,0,2.902402
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,56.06139,56.06139,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.84222,2.895691,0,0.5675896,-0.5675896,3.654037,60.90049,0.1182889,0.5931312,0,0,2.895691
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,53.85663,53.85663,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.472875,2.328101,0,0.9943452,-0.9943452,2.605905,43.43166,0.1182889,1.039091,0,0,2.328101
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,51.45628,51.45628,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,1.110223E-16,0,0,1.007378,0.9570093,0,0,3.577703,1.333756,0,1.007378,-1.007378,1.544035,25.73387,0.1182889,1.05271,0,0,1.333756
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,49.02927,49.02927,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.697012,0.3263781,0,0.09091761,-0.09091761,1.4482,24.13661,0.1182889,0.0950089,0,0,0.3263781
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,47.15344,47.15344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.798032,0.2354605,0,0,0,1.4482,24.13661,0.1182889,0,0,0,0.2354605
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,45.73102,45.73102,0.2126678,0.2126678,0,-1,0,0.2126678,0,0,2.775558E-17,0.01024714,0,0.2238609,0.2126678,0,0,4.798032,0.2354605,0,0.2238609,-0.2238609,1.212229,20.20378,0.1182889,0.2339346,0,0,0.2354605
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,44.20191,44.20191,0.2146374,0.01101965,0,-1,0,0.01101965,0,0,0.2036178,0.2250815,0,0.01159963,0.01101965,0,0,5.046766,0.01159963,0,0.01159963,-0.01159963,1.200002,20,0.1182889,0.2361012,0,0,0.01159963
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,42.77948,42.77948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182889,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,41.70377,41.70377,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182889,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,40.55694,40.55694,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182889,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,39.53457,39.53457,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1187558,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,38.77891,38.77891,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1192661,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2779277,42.96957,37.95212,1.043602,1.043602,1.7,0,0.5202,1.043602,26.63157,0,0,0,0.2779277,0,0,0.6563978,0.623578,2.299654,2.484,0.9015056,0,0.9015056,4.673612,77.89337,0.1197623,1.147962,0.2223422,1.7,2.761928
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6144251,51.47509,39.75682,0.1462745,0.1462745,0.9712467,0,0.3212503,0.1462745,420.0493,0,0,0,0.6144251,0,0,0.8249722,0.7837236,1.398149,3.295355,1.398149,0,1.398149,6.000012,100,0.1197573,0.160902,0.4915401,1.7,3.90978
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.097938,67.80676,44.37971,1.518587,1.38,0,-1,0,1.38,79.56071,0,0.1385868,0.2904455,1.097938,1.452632,1.38,0,0,0,4.553689,0,0.3546939,-0.3546939,5.626132,93.76868,0.1197573,1.670446,0.8783502,0,5.651627
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.094855,73.33297,49.01149,0.3136325,0.3136325,0,-1,0,0.3136325,349.0885,0.3706111,0,0,1.094855,0.3301394,0.3136325,0,0,0.3941043,4.198995,0.3941043,0,0.3941043,6.000012,100,0.1196216,0.3449957,0.8758838,0,5.29385
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4318587,61.57242,52.75425,1.037722,1.037722,0,-1,0,1.037722,41.61605,0,0,0,0.4318587,1.092339,1.037722,0,0,0,4.553689,0,0.6604797,-0.6604797,5.303805,88.39658,0.1196216,1.141494,0.345487,0,4.985548
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.9250051,76.74001,55.66133,0.7668783,0.7668783,0,-1,0,0.7668783,120.6195,0,0,0,0.9250051,0.8072403,0.7668783,0,0,0.7338664,3.893209,0.1177648,0,0.1177648,5.415527,90.2586,0.1195811,0.8435662,0.7400041,0,4.818214
