Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.134174,86.23378,58.40839,0.5946192,0.5946192,0,-1,0,0.5946192,190.7396,0,0,0,1.134174,0.6259149,0.5946192,0,0,0.6161016,3.999197,0.5082591,0,0.5082591,5.897704,98.29486,0.1194066,0.6540811,0.9073392,0,5.133371
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.8949987,81.15847,60.06196,0.243402,0.243402,0,-1,0,0.243402,367.704,0.5309436,0,0,0.8949987,0.2562126,0.243402,0,0,0.1078425,4.456631,0.1078425,0,0.1078425,6.000012,100,0.1193697,0.2677422,0.7159989,0,5.351629
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.7536786,77.93512,60.60427,0.6582445,0.6582445,0,-1,0,0.6582445,114.4983,0.06078965,0,0,0.7536786,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1193697,0.7240689,0.6029429,0,5.307367
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3212958,67.97488,61.111,0.5785492,0.5785492,0,-1,0,0.5785492,55.53474,0,1.110223E-16,0,0.3212958,0.6089992,0.5785492,0,0,0,4.553689,0,0.2877034,-0.2877034,5.696746,94.94558,0.1193697,0.6364042,0.2570366,0,4.874985
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.2838275,66.34867,60.35534,1.045147,1.045147,0,-1,0,1.045147,27.1567,0,0,0,0.2838275,1.100155,1.045147,0,0,0.3196704,4.265985,0,0.8163276,-0.8163276,4.836261,80.60419,0.1193697,1.149662,0.227062,0,4.549813
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.0525281,59.31326,58.25726,0.8815274,0.8815274,0,-1,0,0.8815274,5.95876,0,1.110223E-16,0,0.0525281,0.9279236,0.8815274,0,0,1.226701,3.449658,0,0.8753955,-0.8753955,3.913513,65.22509,0.1193697,0.9696802,0.04202248,0,3.502186
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,56.25697,56.25697,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.199363,2.574262,0,0.7511241,-0.7511241,3.121759,52.02921,0.1193697,0.7849247,0,0,2.574262
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,54.00776,54.00776,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,3.033945,1.823138,0,1.398751,-1.398751,1.647345,27.4557,0.1193697,1.461695,0,0,1.823138
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,51.66076,51.66076,0.625114,0.4031674,0,-1,0,0.4031674,0,0,0.2219466,0.284458,0,0.4243867,0.4031674,0,0,4.588114,0.4243867,0,0.4243867,-0.4243867,1.200002,20,0.1193697,0.6876254,0,0,0.4243867
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,49.20707,49.20707,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193697,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,47.30458,47.30458,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193697,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,45.90882,45.90882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193697,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,44.37971,44.37971,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193697,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,42.95728,42.95728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193697,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,41.88157,41.88157,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193697,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,40.70807,40.70807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193697,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,39.70348,39.70348,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1197898,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,38.95671,38.95671,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1202534,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09429821,39.82569,38.15659,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,56.66147,2.220446E-16,0,0,0.09429821,0,0,1.452632,1.38,2.299654,2.484,1.474298,0,1.474298,5.21701,86.95,0.1207776,0.1830662,0.07543857,1.7,2.578298
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.450599,48.37368,39.95241,0,0,0,0,0,0,0,0,0,0,0.450599,0,0,0,0,0.8253562,3.810869,0.450599,0,0.450599,5.644486,94.07458,0.1206235,0,0.3604792,0,4.261467
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6560704,57.65134,44.61086,0,0,0,-1,0,0,0,0.2813133,0,0,0.6560704,0,0,0,0,0.3747571,4.216407,0.3747571,0,0.3747571,6.000012,100,0.1204956,0,0.5248563,0,4.872478
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8142298,66.46844,49.26041,0.2288595,0.2288595,0,-1,0,0.2288595,355.7772,0.5733251,0,0,0.8142298,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1204956,0.2517455,0.6513839,0,5.367919
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.766875,69.5865,53.01206,0.2848983,0.2848983,0,-1,0,0.2848983,269.175,0.466982,0,0,0.766875,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1204956,0.3133881,0.6135,0,5.320564
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.095678,81.88298,55.91026,0,0,0,-1,0,0,0,1.095678,0,0,1.095678,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1204956,0,0.8765423,0,5.649367
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7191519,74.80914,58.65732,0.4422514,0.4422514,0,-1,0,0.4422514,162.6116,0.2536241,0,0,0.7191519,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1204956,0.4864766,0.5753216,0,5.272841
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.862241,80.47458,60.25755,1.403236,1.38,0,-1,0,1.38,62.48123,2.220446E-16,0.023236,0.1635596,0.862241,1.452632,1.38,0,0,0,4.553689,0,0.5903906,-0.5903906,5.377686,89.62791,0.1204956,1.54356,0.6897928,0,5.41593
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.465307,70.90931,60.7554,0.7123045,0.7123045,0,-1,0,0.7123045,65.32417,0,0,0,0.465307,0.7497942,0.7123045,0,0,0.6559895,3.963298,0,0.2844872,-0.2844872,5.07781,84.63,0.1204956,0.7835349,0.3722456,0,4.428605
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5003799,72.34109,61.30659,1.467068,1.38,0,-1,0,1.38,36.25941,2.220446E-16,0.08706847,0.2337753,0.5003799,1.452632,1.38,0,0,0.9720865,3.678811,0,0.9522517,-0.9522517,4.074049,67.90067,0.1204956,1.613775,0.4003039,0,4.179191
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2015612,64.71362,60.50647,0.5428675,0.5428675,0,-1,0,0.5428675,37.12899,0,0,0,0.2015612,0.5714395,0.5428675,0,0,2.030144,2.726559,0,0.3698783,-0.3698783,3.684162,61.40258,0.1204956,0.5971543,0.161249,0,2.928121
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05701891,59.61035,58.46173,0.9594495,0.9594495,0,-1,0,0.9594495,5.942877,0,0,0,0.05701891,1.009947,0.9594495,0,0,2.44112,2.356681,0,0.952928,-0.952928,2.679688,44.66138,0.1204956,1.055395,0.04561513,0,2.4137
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,56.40811,56.40811,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,3.499929,1.403753,0,0.4695927,-0.4695927,2.184694,36.4115,0.1204956,0.4907243,0,0,1.403753
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,54.20335,54.20335,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,4.021698,0.9341605,0,0.4895753,-0.4895753,1.668636,27.81055,0.1204956,0.5116062,0,0,0.9341605
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,51.803,51.803,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,4.565671,0.4445852,0,0.08963297,-0.08963297,1.574155,26.23586,0.1204956,0.09366645,0,0,0.4445852
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,49.38487,49.38487,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,4.665263,0.3549522,0,0.2120294,-0.2120294,1.350656,22.51089,0.1204956,0.2215707,0,0,0.3549522
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,47.48238,47.48238,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,4.900851,0.1429229,0,0.05354079,-0.05354079,1.294219,21.57028,0.1204956,0.05595013,0,0,0.1429229
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,46.07773,46.07773,0.2248039,0.08491296,0,-1,0,0.08491296,0,0,0.1398909,0.1623713,0,0.08938206,0.08491296,0,0,4.960341,0.08938206,0,0.08938206,-0.08938206,1.200002,20,0.1204956,0.2472843,0,0,0.08938206
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,44.53085,44.53085,0.2400204,0,0,-1,0,0,0,0,0.2400204,0.2640225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204956,0.2640225,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,43.13509,43.13509,0.2638858,0,0,-1,0,0,0,0,0.2638858,0.2902744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204956,0.2902744,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,42.05938,42.05938,0.1294395,0,0,-1,0,0,0,0,0.1294395,0.1423835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204956,0.1423835,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,40.87699,40.87699,0.02742106,0,0,-1,0,0,0,0,0.02742106,0.03016317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204956,0.03016317,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,39.88129,39.88129,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1209469,0.05344932,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,39.15229,39.15229,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1214723,0.1537782,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0546897,39.29925,38.3344,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,6.632578,0,0,0,0.0546897,0,0,0.8754382,0.8316663,2.299654,2.484,0.886356,0,0.886356,4.659239,77.65384,0.1219584,0.9070179,0.04375176,1.7,2.53869
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1165229,42.25096,40.15688,1.103385,1.103385,1.7,0,0.5202,1.103385,10.5605,0,0,0,0.1165229,0,0,0.596615,0.5667843,1.413298,3.28172,0.6833072,0,0.6833072,5.307482,88.45785,0.122325,1.213723,0.09321833,1.7,3.398243
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3230143,50.94551,44.80644,0.2810393,0.2810393,0,-1,0,0.2810393,114.9356,0,0,0,0.3230143,0.2958308,0.2810393,0,0,0.7299911,3.896697,0.02718345,0,0.02718345,5.33327,88.88766,0.1223157,0.3091432,0.2584114,0,4.219711
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2027222,53.37113,49.456,0.4941902,0.4941902,0,-1,0,0.4941902,41.02108,0,0,0,0.2027222,0.5202003,0.4941902,0,0,0.7028077,3.921162,0,0.3174781,-0.3174781,4.998619,83.31014,0.1223157,0.5436093,0.1621777,0,4.123884
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6372444,66.75625,53.26099,0.9013154,0.9013154,0,-1,0,0.9013154,70.7016,0,0,0,0.6372444,0.9487531,0.9013154,0,0,1.055561,3.603684,0,0.3115087,-0.3115087,4.67026,77.83751,0.1223157,0.9914469,0.5097955,0,4.240928
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2067854,60.29097,56.10584,0.533796,0.533796,0,-1,0,0.533796,38.73867,0,0,0,0.2067854,0.5618905,0.533796,0,0,1.401682,3.292175,0,0.3551051,-0.3551051,4.295946,71.59896,0.1223157,0.5871755,0.1654284,0,3.498961
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07444666,60.36933,58.86179,0,0,0,-1,0,0,0,0,0,0,0.07444666,0,0,0,0,1.796243,2.93707,0.07444666,0,0.07444666,4.366572,72.77606,0.1222903,0,0.05955733,0,3.011517
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.09519028,62.41717,60.46202,0.6212602,0.6212602,0,-1,0,0.6212602,15.32213,0,1.110223E-16,0,0.09519028,0.6539581,0.6212602,0,0,1.721796,3.004072,0,0.5587679,-0.5587679,3.77758,62.95953,0.1222903,0.6833862,0.07615222,0,3.099262
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04428454,61.86597,60.95987,0.2845474,0.2845474,0,-1,0,0.2845474,15.56315,0,0,0,0.04428454,0.2995236,0.2845474,0,0,2.34265,2.445304,0,0.2552391,-0.2552391,3.508534,58.47545,0.1222903,0.3130022,0.03542763,0,2.489589
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.09746401,63.52853,61.51106,0.8601398,0.8601398,0,-1,0,0.8601398,11.33118,0,0,0,0.09746401,0.9054103,0.8601398,0,0,2.626249,2.190065,0,0.8079463,-0.8079463,2.656884,44.28131,0.1222903,0.9461538,0.07797121,0,2.287529
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1301733,63.40311,60.71095,0,0,0,-1,0,0,0,0,0,0,0.1301733,0,0,0,0,3.523967,1.382119,0.1301733,0,0.1301733,2.780377,46.33952,0.1222459,0,0.1041387,0,1.512292
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05515387,59.76958,58.65732,0.5671671,0.5671671,0,-1,0,0.5671671,9.724448,0,0,0,0.05515387,0.597018,0.5671671,0,0,3.393793,1.499275,0,0.5418641,-0.5418641,2.209202,36.81996,0.1222459,0.6238838,0.04412309,0,1.554429
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,56.61258,56.61258,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,3.995865,0.9574109,0,0.122993,-0.122993,2.079556,34.6592,0.1222459,0.1285277,0,0,0.9574109
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,54.40782,54.40782,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,4.132524,0.8344178,0,0.3402953,-0.3402953,1.720853,28.68083,0.1222459,0.3556086,0,0,0.8344178
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,52.00747,52.00747,0.8078886,0.4694164,0,-1,0,0.4694164,0,0,0.3384721,0.419261,0,0.4941226,0.4694164,0,0,4.510629,0.4941226,0,0.4941226,-0.4941226,1.200002,20,0.1222459,0.8886774,0,0,0.4941226
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,49.53601,49.53601,0.07162891,0,0,-1,0,0,0,0,0.07162891,0.0787918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222459,0.0787918,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,47.63351,47.63351,0.09375024,0,0,-1,0,0,0,0,0.09375024,0.1031253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222459,0.1031253,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,46.22887,46.22887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222459,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,44.70864,44.70864,0.253545,0,0,-1,0,0,0,0,0.253545,0.2788994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222459,0.2788994,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,43.304,43.304,0.07378171,0,0,-1,0,0,0,0,0.07378171,0.08115987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222459,0.08115987,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,42.22829,42.22829,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222459,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,41.05479,41.05479,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222459,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,40.07687,40.07687,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1227363,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,39.35677,39.35677,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1231307,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.369955,45.3368,38.55665,1.436825,1.436825,1.7,0,0.5202,1.436825,25.74809,0,0,0,0.369955,0,0,0.2631748,0.2500161,2.299654,2.484,0.6199711,0,0.6199711,4.406525,73.44193,0.1234352,1.580508,0.295964,1.7,2.853955
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.7950202,55.97672,40.35247,1.786946,1.786946,1.7,0,0.5202,1.786946,44.49046,0,0,0,0.7950202,0.0915217,0.08694562,0,0,1.679683,3.041974,0.7034985,0,0.7034985,5.073922,84.56519,0.1237552,1.96564,0.6360162,1.7,3.836994
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9280799,64.35088,45.02869,0.1410421,0.1410421,0,-1,0,0.1410421,658.0162,0,0,0,0.9280799,0.1484654,0.1410421,0,0,0.9761847,3.675123,0.7796145,0,0.7796145,5.813529,96.89196,0.1234894,0.1551463,0.7424639,0,4.603202
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.252576,78.66971,49.70492,1.1902,1.1902,0,-1,0,1.1902,105.2408,0,2.220446E-16,0,1.252576,1.252843,1.1902,0,0,0.1965702,4.376776,0,0.0002664716,-0.0002664716,5.813248,96.88728,0.1234894,1.309221,1.002061,0,5.629352
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.288809,84.75969,53.50991,0.4906283,0.4906283,0,-1,0,0.4906283,262.6855,0.5754923,0,0,1.288809,0.5164509,0.4906283,0,0,0.1968663,4.376509,0.1968663,0,0.1968663,6.000012,100,0.1234225,0.5396912,1.031048,0,5.665319
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.198866,85.62434,56.35477,1.06922,1.06922,0,-1,0,1.06922,112.1253,0.07337093,0,0,1.198866,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1234225,1.176142,0.9590926,0,5.752555
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.251598,90.96935,59.05738,1.709047,1.38,0,-1,0,1.38,90.69552,0,0.3290466,0.4999513,1.251598,1.452632,1.38,0,0,0,4.553689,0,0.2010335,-0.2010335,5.788104,96.46821,0.1234225,1.879951,1.001279,0,5.805287
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.208312,91.63657,60.6576,0.356814,0.356814,0,-1,0,0.356814,338.6392,0.6093479,0,0,1.208312,0.3755937,0.356814,0,0,0.2233705,4.352655,0.2233705,0,0.2233705,6.000012,100,0.1233466,0.3924954,0.9666497,0,5.560967
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.024749,86.31202,61.15546,0.4246673,0.4246673,0,-1,0,0.4246673,241.3064,0.5777311,0,0,1.024749,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1233466,0.467134,0.8197995,0,5.578438
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.6833302,77.35019,61.70665,1.035548,1.035548,0,-1,0,1.035548,65.98731,0,2.220446E-16,0,0.6833302,1.09005,1.035548,0,0,0,4.553689,0,0.4067203,-0.4067203,5.571291,92.85467,0.1233466,1.139103,0.5466642,0,5.237019
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.328805,67.92848,60.90653,0.19034,0.19034,0,-1,0,0.19034,172.7461,0,0,0,0.328805,0.2003579,0.19034,0,0,0.4519114,4.146969,0.1284471,0,0.1284471,5.693147,94.88559,0.123303,0.209374,0.263044,0,4.475774
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04159663,59.6466,58.80845,0.2807385,0.2807385,0,-1,0,0.2807385,14.81686,0,0,0,0.04159663,0.2955142,0.2807385,0,0,0.3234643,4.262571,0,0.2539176,-0.2539176,5.425494,90.42472,0.123303,0.3088124,0.0332773,0,4.304168
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,56.80816,56.80816,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.6055949,4.008654,0,1.063052,-1.063052,4.304938,71.74883,0.123303,1.11089,0,0,4.008654
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,54.55895,54.55895,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.786764,2.945601,0,1.081345,-1.081345,3.165101,52.75157,0.123303,1.130006,0,0,2.945601
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,52.15861,52.15861,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.988259,1.864256,0,0.7122877,-0.7122877,2.414284,40.23798,0.123303,0.7443407,0,0,1.864256
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,49.70492,49.70492,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.77969,1.151968,0,0.2668993,-0.2668993,2.132947,35.54904,0.123303,0.2789098,0,0,1.151968
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,47.80243,47.80243,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,4.076244,0.8850688,0,0.2008085,-0.2008085,1.921276,32.02121,0.123303,0.2098448,0,0,0.8850688
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,46.40667,46.40667,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.299365,0.6842604,0,0.1945075,-0.1945075,1.716247,28.60406,0.123303,0.2032603,0,0,0.6842604
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,44.87756,44.87756,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.515484,0.4897529,0,0.009845992,-0.009845992,1.705869,28.43109,0.123303,0.01028906,0,0,0.4897529
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,43.4818,43.4818,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.526424,0.4799069,0,0.1317119,-0.1317119,1.567032,26.11715,0.123303,0.137639,0,0,0.4799069
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,42.40609,42.40609,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.672771,0.348195,0,0.05539945,-0.05539945,1.508636,25.14388,0.123303,0.05789243,0,0,0.348195
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,41.25926,41.25926,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.734326,0.2927955,0,0.2577732,-0.2577732,1.236919,20.61528,0.123303,0.269373,0,0,0.2927955
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,40.25467,40.25467,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,5.020741,0.0350223,1.371317,0,1.371317,2.537864,42.29765,0.1238995,0.2821596,0,1.7,0.0350223
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,39.53457,39.53457,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.649424,1.269207,1.38,0,1.38,3.847047,64.11732,0.1242837,0,0,1.7,1.269207
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3424065,44.99607,38.73446,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,767.3244,4.440892E-16,0,0,0.3424065,0,0,1.452632,1.38,2.269424,2.511207,1.722407,0,1.722407,5.481066,91.35091,0.1245858,0.04908578,0.2739252,1.7,2.853614
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.6809905,53.77046,40.58361,0.6388721,0.6388721,0,0,0,0.6388721,106.5926,0,0,0,0.6809905,0.672497,0.6388721,0,0,0.5470175,4.061373,0.008493502,0,0.008493502,5.489123,91.48521,0.124583,0.7027594,0.5447924,0,4.742363
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.045661,67.54782,45.27762,0,0,0,-1,0,0,0,0.5071366,0,0,1.045661,0,0,0,0,0.538524,4.069017,0.538524,0,0.538524,6.000012,100,0.1244009,0,0.8365285,0,5.114678
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.2027,77.52362,49.95385,0.7973223,0.7973223,0,-1,0,0.7973223,150.8424,0.3634136,0,0,1.2027,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1244009,0.8770545,0.9621602,0,5.756389
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.345941,86.97734,53.75883,0.3322534,0.3322534,0,-1,0,0.3322534,405.0948,0.9962009,0,0,1.345941,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1244009,0.3654787,1.076753,0,5.89963
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.270419,88.30553,56.61258,0,0,0,-1,0,0,0,1.270419,0,0,1.270419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244009,0,1.016335,0,5.824108
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.217488,90.13625,59.3063,0.861189,0.861189,0,-1,0,0.861189,141.3729,0.3109728,0,0,1.217488,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1244009,0.9473079,0.97399,0,5.771176
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.144908,89.76624,60.86208,0.9794867,0.9794867,0,-1,0,0.9794867,116.8886,0.1138696,0,0,1.144908,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1244009,1.077435,0.9159266,0,5.698597
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.9216974,83.53804,61.40438,0.5296433,0.5296433,0,-1,0,0.5296433,174.0223,0.3641781,0,0,0.9216974,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1244009,0.5826076,0.7373579,0,5.475386
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.7406025,79.09241,61.91112,0,0,0,-1,0,0,0,0.7406025,0,0,0.7406025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244009,0,0.592482,0,5.294291
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.3912677,69.56622,61.111,0,0,0,-1,0,0,0,0.3912677,0,0,0.3912677,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244009,0,0.3130141,0,4.944957
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.06699518,60.36957,59.01292,0.5069389,0.5069389,0,-1,0,0.5069389,13.21563,0,1.110223E-16,0,0.06699518,0.5336199,0.5069389,0,0,0,4.553689,0,0.4666247,-0.4666247,5.508146,91.80225,0.1244009,0.5576328,0.05359614,0,4.620684
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,57.01264,57.01264,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.518472,4.087064,0,0.7834161,-0.7834161,4.682353,78.03906,0.1244009,0.8186699,0,0,4.087064
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,54.75454,54.75454,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.388934,3.303648,0,1.265661,-1.265661,3.348229,55.80371,0.1244009,1.322616,0,0,3.303648
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,52.35419,52.35419,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.795224,2.037987,0,0.7925135,-0.7925135,2.512847,41.8807,0.1244009,0.8281766,0,0,2.037987
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,49.85605,49.85605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.675795,1.245474,0,0,0,2.512847,41.8807,0.1244009,0,0,0,1.245474
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,47.95356,47.95356,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.675795,1.245474,0,0.3104753,-0.3104753,2.185577,36.42621,0.1244009,0.3244466,0,0,1.245474
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,46.5578,46.5578,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.020767,0.9349983,0,0.1132278,-0.1132278,2.066225,34.43701,0.1244009,0.1183231,0,0,0.9349983
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,45.02869,45.02869,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.146576,0.8217705,0,0.1170483,-0.1170483,1.942845,32.38068,0.1244009,0.1223154,0,0,0.8217705
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,43.65961,43.65961,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.276629,0.7047222,0,0.2280825,-0.2280825,1.702425,28.37369,0.1244009,0.2383462,0,0,0.7047222
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,42.5839,42.5839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.530055,0.4766397,0,0,0,1.702425,28.37369,0.1244009,0,0,0,0.4766397
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,41.4015,41.4015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.530055,0.4766397,0,0,0,1.702425,28.37369,0.1244009,0,0,0,0.4766397
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,40.40581,40.40581,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.530055,0.4766397,0,0.1066777,-0.1066777,1.589977,26.49956,0.1244009,0.1114782,0,0,0.4766397
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,39.70348,39.70348,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.648585,0.369962,0,0.1106977,-0.1106977,1.473291,24.5548,0.1244009,0.1156791,0,0,0.369962
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3682585,45.66669,38.90337,0.537074,0.537074,1.7,0,0.5202,0.537074,68.56757,0,0,0,0.3682585,0,0,1.162926,1.10478,4.771583,0.2592643,1.473038,0,1.473038,2.870738,47.84554,0.1249509,0.5907813,0.2946068,1.7,0.6275228
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8099955,56.75496,40.75253,1.676316,1.676316,1.7,0,0.5202,1.676316,48.31997,0,0,0,0.8099955,0,0,0.02368369,0.0224995,3.298545,1.584999,0.832495,0,0.832495,3.660512,61.00841,0.1253192,1.843948,0.6479964,1.7,2.394994
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.080935,68.69404,45.48209,0.7019973,0.7019973,0,-1,0,0.7019973,153.9799,0,0,0,1.080935,0.7389445,0.7019973,0,0,2.46605,2.334244,0.3419903,0,0.3419903,3.984952,66.41574,0.1252037,0.7721971,0.8647479,0,3.415179
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.149804,76.29932,50.18499,0.3087213,0.3087213,0,-1,0,0.3087213,372.4406,0,0,0,1.149804,0.3249698,0.3087213,0,0,2.124059,2.642035,0.8248338,0,0.8248338,4.767458,79.45748,0.1249261,0.3395934,0.9198429,0,3.791839
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.20392,82.66871,53.95442,1.033789,1.033789,0,-1,0,1.033789,116.4571,0,0,0,1.20392,1.088199,1.033789,0,0,1.299226,3.384386,0.1157214,0,0.1157214,4.877241,81.28719,0.1248873,1.137168,0.9631363,0,4.588306
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.16833,85.24646,56.80816,0.1895776,0.1895776,0,-1,0,0.1895776,616.2806,0,0,0,1.16833,0.1995553,0.1895776,0,0,1.183504,3.488535,0.9687744,0,0.9687744,5.796301,96.60483,0.124563,0.2085353,0.9346638,0,4.656865
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.075129,85.79521,59.51077,1.982617,1.38,0,-1,0,1.38,77.90788,0,0.6026174,0.8008792,1.075129,1.452632,1.38,0,0,0.2147298,4.360432,0,0.3775027,-0.3775027,5.398378,89.97279,0.124563,2.180879,0.8601031,0,5.435561
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.116101,89.14514,61.111,0.2034263,0.2034263,0,-1,0,0.2034263,548.6513,0.2677906,0,0,1.116101,0.2141329,0.2034263,0,0,0.6341773,3.982929,0.6341773,0,0.6341773,6.000012,100,0.1243516,0.2237689,0.8928807,0,5.09903
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.9233147,83.83294,61.60885,0,0,0,-1,0,0,0,0.9233147,0,0,0.9233147,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243516,0,0.7386518,0,5.477004
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6360011,76.58243,62.1067,0.528388,0.528388,0,-1,0,0.528388,120.3663,0.07980313,0,0,0.6360011,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1243516,0.5812269,0.5088009,0,5.18969
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4177432,70.38798,61.30659,0.6645058,0.6645058,0,-1,0,0.6645058,62.86525,0,0,0,0.4177432,0.6994798,0.6645058,0,0,0,4.553689,0,0.2817366,-0.2817366,5.703035,95.0504,0.1243516,0.7309564,0.3341946,0,4.971432
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.0580075,60.38327,59.20851,1.023464,1.023464,0,-1,0,1.023464,5.667762,0,2.220446E-16,0,0.0580075,1.07733,1.023464,0,0,0.3130407,4.271952,0,1.019323,-1.019323,4.628575,77.14276,0.1243516,1.12581,0.046406,0,4.32996
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,57.15488,57.15488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445622,3.25263,0,0,0,4.628575,77.14276,0.1243516,0,0,0,3.25263
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,54.90567,54.90567,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.445622,3.25263,0,0.6077175,-0.6077175,3.987984,66.46627,0.1243516,0.6350648,0,0,3.25263
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,52.50533,52.50533,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.120863,2.644912,0,0.7146662,-0.7146662,3.23466,53.91089,0.1243516,0.7468262,0,0,2.644912
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,50.00719,50.00719,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.914937,1.930246,0,0.1505619,-0.1505619,3.075954,51.2658,0.1243516,0.1573371,0,0,1.930246
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,48.10469,48.10469,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.082228,1.779684,0,0.2190779,-0.2190779,2.845026,47.417,0.1243516,0.2289364,0,0,1.779684
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,46.70893,46.70893,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.325648,1.560606,0,0.05869258,-0.05869258,2.783158,46.38588,0.1243516,0.06133375,0,0,1.560606
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,45.17982,45.17982,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.390862,1.501913,0,0.1946272,-0.1946272,2.578003,42.96663,0.1243516,0.2033854,0,0,1.501913
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,43.80185,43.80185,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.607114,1.307286,0,0.2064525,-0.2064525,2.360383,39.33964,0.1243516,0.2157429,0,0,1.307286
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,42.73503,42.73503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.836506,1.100834,0,0,0,2.360383,39.33964,0.1243516,0,0,0,1.100834
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,41.55264,41.55264,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.836506,1.100834,0,0.1811707,-0.1811707,2.169412,36.1568,0.1243516,0.1893234,0,0,1.100834
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,40.58361,40.58361,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,4.037807,0.919663,0,0.1337867,-0.1337867,2.028389,33.80641,0.1243516,0.1398071,0,0,0.919663
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,39.85462,39.85462,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.186459,0.7858763,0,0.01929228,-0.01929228,2.008053,33.46748,0.1243516,0.02016044,0,0,0.7858763
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.2945478,44.44883,39.08117,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,34.17424,5.551115E-17,0,0,0.2945478,0.459895,0.4369003,0,0,4.207894,0.766584,0,0.1653472,-0.1653472,1.833762,30.56263,0.1243516,0.9480903,0.2356383,1.7,1.061132
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6568241,53.63799,40.93033,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,104.4719,2.220446E-16,0,0,0.6568241,0,0,1.071291,1.017727,4.391613,0.6012368,1.674551,0,1.674551,3.42238,57.03955,0.1248271,0.6915796,0.5254593,1.7,1.258061
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.025912,67.52347,45.67768,0.9798139,0.9798139,0,-1,0,0.9798139,104.7048,0,0,0,1.025912,1.031383,0.9798139,0,0,2.717062,2.108333,0,0.005470992,-0.005470992,3.416613,56.94344,0.1248271,1.077795,0.8207296,0,3.134245
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.164706,76.96706,50.38057,0.9600673,0.9600673,0,-1,0,0.9600673,121.3151,0,0,0,1.164706,1.010597,0.9600673,0,0,2.723141,2.102862,0.1541093,0,0.1541093,3.562814,59.38012,0.1247759,1.056074,0.9317651,0,3.267568
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.271614,85.12606,54.20335,0.9075308,0.9075308,0,-1,0,0.9075308,140.1181,0,0,0,1.271614,0.9552956,0.9075308,0,0,2.569032,2.24156,0.3163189,0,0.3163189,3.8629,64.38155,0.1246709,0.9982839,1.017292,0,3.513175
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.072236,82.56551,57.01264,0.02331913,0.02331913,0,-1,0,0.02331913,4598.095,0,0,0,1.072236,0.02454645,0.02331913,0,0,2.252713,2.526247,1.047689,0,1.047689,4.856826,80.94694,0.1243244,0.02565104,0.8577886,0,3.598483
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,0.9634762,82.68967,59.70636,0.686662,0.686662,0,-1,0,0.686662,140.313,0,0,0,0.9634762,0.7228021,0.686662,0,0,1.205024,3.469167,0.2406741,0,0.2406741,5.085149,84.75232,0.1242451,0.7553282,0.7707809,0,4.432643
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.166607,91.07836,61.30659,1.290449,1.290449,0,-1,0,1.290449,90.40321,0,0,0.03949377,1.166607,1.358367,1.290449,0,0,0.96435,3.685774,0,0.1917599,-0.1917599,4.883017,81.38345,0.1242451,1.419494,0.9332858,0,4.852381
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.9139389,83.80729,61.81333,1.048941,1.048941,0,-1,0,1.048941,87.12971,0,0,0,0.9139389,1.104148,1.048941,0,0,1.177417,3.494014,0,0.1902092,-0.1902092,4.682518,78.04182,0.1242451,1.153835,0.7311512,0,4.407953
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5434352,74.42854,62.25784,0.6477606,0.6477606,0,-1,0,0.6477606,83.89445,0,1.110223E-16,0,0.5434352,0.6818533,0.6477606,0,0,1.38876,3.303805,0,0.1384181,-0.1384181,4.536613,75.61007,0.1242451,0.7125367,0.4347482,0,3.84724
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2577544,66.92281,61.45772,0.5678545,0.5678545,0,-1,0,0.5678545,45.39091,0,0,0,0.2577544,0.5977416,0.5678545,0,0,1.542558,3.165387,0,0.3399872,-0.3399872,4.178235,69.63711,0.1242451,0.62464,0.2062035,0,3.423141
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.054095,60.5005,59.40409,1.722328,1.38,0,-1,0,1.38,3.919927,0,0.3423282,0.514561,0.054095,1.452632,1.38,0,0,1.920322,2.8254,0,1.398537,-1.398537,2.704048,45.06738,0.1242451,1.894561,0.043276,0,2.879494
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,57.35935,57.35935,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,3.474251,1.426863,0,1.14872,-1.14872,1.493191,24.88647,0.1242451,1.200412,0,0,1.426863
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,55.0568,55.0568,0.8586018,0.2642361,0,-1,0,0.2642361,0,0,0.5943658,0.680226,0,0.2781432,0.2642361,0,0,4.750607,0.2781432,0,0.2781432,-0.2781432,1.200002,20,0.1242451,0.944462,0,0,0.2781432
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,52.65646,52.65646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242451,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,50.15832,50.15832,0.1090199,0,0,-1,0,0,0,0,0.1090199,0.1199218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242451,0.1199218,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,48.22915,48.22915,0.05656845,0,0,-1,0,0,0,0,0.05656845,0.0622253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242451,0.0622253,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,46.8334,46.8334,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242451,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,45.30429,45.30429,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242451,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,43.9352,43.9352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242451,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,42.87727,42.87727,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242451,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,41.70377,41.70377,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242451,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,40.73474,40.73474,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1246741,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,40.00575,40.00575,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1252752,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2441344,43.68642,39.25898,0.913864,0.913864,1.7,0,0.5202,0.913864,26.71452,0,0,0,0.2441344,0,0,0.7861361,0.7468293,2.408898,2.38568,0.9909636,0,0.9909636,4.654841,77.58053,0.1257602,1.00525,0.1953075,1.7,2.629815
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3343351,47.31382,41.10813,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,34.60522,0,0,0,0.3343351,0,0,0.7338592,0.6971662,1.417935,3.277548,1.031501,0,1.031501,5.633409,93.88996,0.1262557,1.062755,0.2674681,1.7,3.611883
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5458047,56.65811,45.88215,0.8251268,0.8251268,0,-1,0,0.8251268,66.14797,0,0,0,0.5458047,0.8685546,0.8251268,0,0,0.3864334,4.205899,0,0.3227499,-0.3227499,5.293201,88.21983,0.1262557,0.9076396,0.4366437,0,4.751704
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5115477,60.98821,50.58504,0.009278785,0.009278785,0,-1,0,0.009278785,5513.089,0,0,0,0.5115477,0.009767142,0.009278785,0,0,0.7450444,3.883149,0.5017806,0,0.5017806,5.769232,96.15367,0.12609,0.01020666,0.4092382,0,4.394697
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.7805057,71.51569,54.40782,0.4370559,0.4370559,0,-1,0,0.4370559,178.5826,0.07718295,0,0,0.7805057,0.4600589,0.4370559,0,0,0.2432638,4.334752,0.2432638,0,0.2432638,6.000012,100,0.1260098,0.4807615,0.6244045,0,5.115257
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.9272298,78.64571,57.20822,0.2472272,0.2472272,0,-1,0,0.2472272,375.0517,0.6669906,0,0,0.9272298,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1260098,0.2719499,0.7417839,0,5.480919
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.034452,85.05135,59.91083,0.7530313,0.7530313,0,-1,0,0.7530313,137.3717,0.2417871,0,0,1.034452,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1260098,0.8283344,0.8275613,0,5.58814
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.8070722,80.36523,61.45772,0.1706397,0.1706397,0,-1,0,0.1706397,472.9685,0.6274514,0,0,0.8070722,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1260098,0.1877037,0.6456578,0,5.360761
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2339757,66.91626,61.95557,0.5672526,0.5672526,0,-1,0,0.5672526,41.24718,0,0,0,0.2339757,0.5971079,0.5672526,0,0,0,4.553689,0,0.3631322,-0.3631322,5.617237,93.62043,0.1260098,0.6239778,0.1871806,0,4.787664
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1368979,65.27783,62.40897,0.2659146,0.2659146,0,-1,0,0.2659146,51.4819,0,0,0,0.1368979,0.2799101,0.2659146,0,0,0.4034803,4.190557,0,0.1430122,-0.1430122,5.466489,91.10796,0.1260098,0.292506,0.1095183,0,4.327455
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.16461,65.05297,61.60885,0.6186361,0.6186361,0,-1,0,0.6186361,26.60853,0,1.110223E-16,0,0.16461,0.6511959,0.6186361,0,0,0.5623827,4.047544,0,0.4865859,-0.4865859,4.953582,82.55954,0.1260098,0.6804997,0.131688,0,4.212154
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.05687575,60.70966,59.55523,1.150489,1.150489,0,-1,0,1.150489,4.943615,0,2.220446E-16,0,0.05687575,1.211041,1.150489,0,0,1.103034,3.560959,0,1.154165,-1.154165,3.736985,62.28297,0.1260098,1.265538,0.0455006,0,3.617834
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,57.51049,57.51049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.385439,2.406793,0,0,0,3.736985,62.28297,0.1260098,0,0,0,2.406793
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,55.26127,55.26127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.385439,2.406793,0,0,0,3.736985,62.28297,0.1260098,0,0,0,2.406793
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,52.80759,52.80759,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.385439,2.406793,0,0.2332148,-0.2332148,3.491155,58.18581,0.1260098,0.2437094,0,0,2.406793
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,50.33612,50.33612,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.644567,2.173579,0,0.04806881,-0.04806881,3.440486,57.34133,0.1260098,0.0502319,0,0,2.173579
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,48.40696,48.40696,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.697977,2.12551,0,0.07063215,-0.07063215,3.366034,56.10045,0.1260098,0.0738106,0,0,2.12551
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,47.0112,47.0112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.776457,2.054878,0,0,0,3.366034,56.10045,0.1260098,0,0,0,2.054878
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,45.45542,45.45542,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.776457,2.054878,0,0.2451753,-0.2451753,3.107596,51.79317,0.1260098,0.2562082,0,0,2.054878
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,44.10411,44.10411,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,3.048874,1.809702,0,0.01867397,-0.01867397,3.087912,51.4651,0.1260098,0.0195143,0,0,1.809702
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,43.02841,43.02841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.069623,1.791028,0,0,0,3.087912,51.4651,0.1260098,0,0,0,1.791028
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,41.8549,41.8549,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.069623,1.791028,0,0.2409423,-0.2409423,2.833937,47.23219,0.1260098,0.2517847,0,0,1.791028
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,40.87699,40.87699,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.337336,1.550086,0,0.06692486,-0.06692486,2.763392,46.05644,0.1260098,0.06993648,0,0,1.550086
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,40.20133,40.20133,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.411697,1.483161,0,0.06448247,-0.06448247,2.695421,44.9236,0.1260098,0.06738418,0,0,1.483161
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2174356,43.36306,39.42789,0.1810796,0.1810796,0,0,0,0.1810796,120.0773,0,0,0,0.2174356,0.1906102,0.1810796,0,0,3.483345,1.418679,0.02682545,0,0.02682545,2.72087,45.34774,0.126001,0.1991876,0.1739485,0,1.636114
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5105755,51.01172,41.30371,0,0,0,0,0,0,0,0,0,0,0.5105755,0,0,0,0,3.456519,1.442822,0.5105755,0,0.5105755,3.205245,53.42064,0.1258331,0,0.4084604,0,1.953397
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.6895179,60.00547,46.07773,0.1202075,0.1202075,0,-1,0,0.1202075,573.6064,0,0,0,0.6895179,0.1265342,0.1202075,0,0,2.945944,1.90234,0.5629837,0,0.5629837,3.739338,62.32217,0.1256485,0.1322282,0.5516143,0,2.591858
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.9285032,71.06553,50.78063,0.2946786,0.2946786,0,-1,0,0.2946786,315.0901,0,0,0,0.9285032,0.310188,0.2946786,0,0,2.38296,2.409025,0.6183152,0,0.6183152,4.325923,72.09857,0.1254463,0.3241465,0.7428026,0,3.337528
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.099748,80.37917,54.61229,0,0,0,-1,0,0,0,0,0,0,1.099748,0,0,0,0,1.764645,2.965509,1.099748,0,1.099748,5.369236,89.48708,0.1250884,0,0.8797983,0,4.065257
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.156332,85.63803,57.4038,0.1071684,0.1071684,0,-1,0,0.1071684,1078.986,0.3786266,0,0,1.156332,0.1128088,0.1071684,0,0,0.6648968,3.955282,0.6648968,0,0.6648968,6.000012,100,0.1248729,0.1178852,0.9250658,0,5.111614
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.7224132,76.54418,60.10641,0.8354698,0.8354698,0,-1,0,0.8354698,86.4679,1.110223E-16,0,0,0.7224132,0.8794419,0.8354698,0,0,0,4.553689,0,0.1570287,-0.1570287,5.834489,97.24129,0.1248729,0.9190168,0.5779306,0,5.276102
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6084982,75.3881,61.66219,1.50008,1.38,0,-1,0,1.38,44.09407,2.220446E-16,0.1200798,0.2700878,0.6084982,1.452632,1.38,0,0,0.1744763,4.39666,0,0.8441334,-0.8441334,4.944695,82.41141,0.1248729,1.650088,0.4867985,0,5.005158
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.7655106,79.98851,62.1067,0.1989972,0.1989972,0,-1,0,0.1989972,384.6841,0,0,0,0.7655106,0.2094707,0.1989972,0,0,1.112402,3.552527,0.5560399,0,0.5560399,5.4722,91.20316,0.1246934,0.2188969,0.6124085,0,4.318038
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.536634,74.64208,62.60455,0.4854634,0.4854634,0,-1,0,0.4854634,110.5406,0,0,0,0.536634,0.511014,0.4854634,0,0,0.5563625,4.052963,0.02561998,0,0.02561998,5.496505,91.60824,0.1246851,0.5340097,0.4293072,0,4.589597
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1201729,64.31463,61.81333,0.065198,0.065198,0,-1,0,0.065198,184.3199,0,0,0,0.1201729,0.06862947,0.065198,0,0,0.5307425,4.076021,0.05154341,0,0.05154341,5.545404,92.42321,0.1246685,0.07171779,0.09613831,0,4.196194
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.04762896,60.67286,59.70636,0.5380065,0.5380065,0,-1,0,0.5380065,8.85286,0,0,0,0.04762896,0.5663226,0.5380065,0,0,0.4791991,4.12241,0,0.5186936,-0.5186936,4.998653,83.31071,0.1246685,0.5918071,0.03810317,0,4.170039
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,57.66162,57.66162,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,1.055525,3.603716,0,1.126879,-1.126879,3.810818,63.51351,0.1246685,1.177588,0,0,3.603716
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,55.40352,55.40352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.307613,2.476837,0,0,0,3.810818,63.51351,0.1246685,0,0,0,2.476837
