Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3122845,47.11952,41.33038,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,680.5134,0,0,0,0.3122845,0,0,1.452632,1.38,2.299654,2.484,1.692284,0,1.692284,5.42381,90.39666,0.1280611,0.0504785,0.2498276,1.7,2.796284
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6453093,55.87999,43.20621,1.142644,1.142644,0,0,0,1.142644,56.47512,0,0,0,0.6453093,1.202783,1.142644,0,0,0.6073699,4.007056,0,0.5574734,-0.5574734,4.836182,80.60287,0.1280611,1.256908,0.5162475,0,4.652365
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,0.9862257,69.21093,47.95356,0.06025697,0.06025697,0,-1,0,0.06025697,1636.7,0,0,0,0.9862257,0.06342839,0.06025697,0,0,1.226785,3.449583,0.9227973,0,0.9227973,5.711624,95.19354,0.1277844,0.06628267,0.7889805,0,4.435808
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.187551,80.25922,52.46087,0.4015177,0.4015177,0,-1,0,0.4015177,295.7656,0.4609135,0,0,1.187551,0.4226503,0.4015177,0,0,0.3039875,4.2801,0.3039875,0,0.3039875,6.000012,100,0.1276935,0.4416695,0.950041,0,5.467651
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.17483,84.61193,56.15918,0.8162523,0.8162523,0,-1,0,0.8162523,143.9297,0.3156168,0,0,1.17483,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1276935,0.8978775,0.9398638,0,5.728518
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.172943,88.12455,58.90624,0.03908347,0.03908347,0,-1,0,0.03908347,3001.122,1.131802,0,0,1.172943,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1276935,0.04299181,0.9383541,0,5.726632
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.153172,90.89557,61.51106,0.3663962,0.3663962,0,-1,0,0.3663962,314.7337,0.7674922,0,0,1.153172,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1276935,0.4030359,0.9225379,0,5.706861
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,0.9969521,87.7783,63.0135,0.1846255,0.1846255,0,-1,0,0.1846255,539.9863,0.8026096,0,0,0.9969521,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1276935,0.203088,0.7975617,0,5.550641
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.9044986,85.52293,63.45801,0.04802784,0.04802784,0,-1,0,0.04802784,1883.28,0.853943,0,0,0.9044986,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1276935,0.05283063,0.7235988,0,5.458188
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7121622,80.62954,63.91141,0.05099651,0.05099651,0,-1,0,0.05099651,1396.492,0.6584817,0,0,0.7121622,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1276935,0.05609616,0.5697297,0,5.265851
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.3982447,71.86265,63.11129,0.09637274,0.09637274,0,-1,0,0.09637274,413.2337,0.2967997,0,0,0.3982447,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1276935,0.10601,0.3185957,0,4.951933
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.04905833,62.06281,61.05766,0.4270254,0.4270254,0,-1,0,0.4270254,11.48839,0,5.551115E-17,0,0.04905833,0.4495004,0.4270254,0,0,0,4.553689,0,0.4004421,-0.4004421,5.577909,92.96497,0.1276935,0.4697279,0.03924666,0,4.602747
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,59.15517,59.15517,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4449356,4.153247,0,1.148751,-1.148751,4.367019,72.78351,0.1276935,1.200445,0,0,4.153247
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,56.9593,56.9593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.721326,3.004496,0,0,0,4.367019,72.78351,0.1276935,0,0,0,3.004496
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,54.50561,54.50561,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.721326,3.004496,0,1.452632,-1.452632,2.835811,47.26342,0.1276935,2.165669,0,0,3.004496
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,52.00747,52.00747,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.335361,1.551864,0,0.04489926,-0.04489926,2.788483,46.47462,0.1276935,0.04691973,0,0,1.551864
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,50.06053,50.06053,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.385249,1.506965,0,0.0544385,-0.0544385,2.7311,45.51824,0.1276935,0.05688823,0,0,1.506965
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,48.62921,48.62921,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.445736,1.452527,0,0.2750348,-0.2750348,2.441188,40.68638,0.1276935,0.2874114,0,0,1.452527
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,47.13566,47.13566,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.75133,1.177492,0,0.06427967,-0.06427967,2.373431,39.55711,0.1276935,0.06717225,0,0,1.177492
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,45.85548,45.85548,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.822752,1.113212,0,0.2144833,-0.2144833,2.147346,35.78902,0.1276935,0.224135,0,0,1.113212
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,44.80644,44.80644,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.061067,0.8987289,0,0.2255324,-0.2255324,1.909614,31.82683,0.1276935,0.2356814,0,0,0.8987289
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,43.67739,43.67739,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.311658,0.6731964,0,0.2209833,-0.2209833,1.676677,27.94456,0.1276935,0.2309276,0,0,0.6731964
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,42.75281,42.75281,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.557195,0.4522131,0,0.175768,-0.175768,1.491401,24.85664,0.1276935,0.1836776,0,0,0.4522131
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,42.20162,42.20162,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.752493,0.2764451,0,0.07981716,-0.07981716,1.407266,23.45439,0.1276935,0.08340893,0,0,0.2764451
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3323129,47.73771,41.55264,0.1872583,0.1872583,0,0,0,0.1872583,177.4623,0,0,0,0.3323129,0.197114,0.1872583,0,0,4.841179,0.1966279,0.1351988,0,0.1351988,1.535527,25.59207,0.1276531,0.2059841,0.2658503,0,0.5289408
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.5896677,54.93624,43.42846,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,143.2101,0,0,0,0.5896677,0,0,1.28825,1.223837,4.70598,0.3183069,1.813505,0,1.813505,3.255969,54.26604,0.1280147,0.4529252,0.4717342,1.7,0.9079746
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.7700245,64.16908,48.15803,1.125092,1.125092,0,-1,0,1.125092,68.44103,0,0,0,0.7700245,1.184307,1.125092,0,0,2.892475,1.950461,0,0.4142827,-0.4142827,2.819277,46.98785,0.1280147,1.237601,0.6160196,0,2.720486
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.9275773,73.2492,52.65646,1.105492,1.105492,0,-1,0,1.105492,83.90626,0,0,0,0.9275773,1.163676,1.105492,0,0,3.352789,1.536179,0,0.2360989,-0.2360989,2.570407,42.84003,0.1280147,1.216042,0.7420619,0,2.463756
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.123831,83.23342,56.31031,1.7787,1.38,0,-1,0,1.38,81.43703,2.220446E-16,0.3987004,0.5765705,1.123831,1.452632,1.38,0,0,3.615121,1.30008,0,0.3288006,-0.3288006,2.223821,37.0636,0.1280147,1.956571,0.8990648,0,2.423911
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.154387,87.71924,59.05738,0.006853743,0.006853743,0,-1,0,0.006853743,16843.16,0,0,0,1.154387,0.007214466,0.006853743,0,0,3.980455,0.9712792,1.147172,0,1.147172,3.312124,55.20195,0.1276736,0.007539117,0.9235094,0,2.125666
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.030334,87.12074,61.66219,0.1620465,0.1620465,0,-1,0,0.1620465,635.8264,0,0,0,1.030334,0.1705753,0.1620465,0,0,2.833283,2.003734,0.859759,0,0.859759,4.127763,68.79591,0.1274191,0.1782511,0.8242674,0,3.034069
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.8155253,82.5954,63.15574,0.4571669,0.4571669,0,-1,0,0.4571669,178.3868,0,0,0,0.8155253,0.4812283,0.4571669,0,0,1.973524,2.777517,0.334297,0,0.334297,4.444905,74.0816,0.1273204,0.5028836,0.6524202,0,3.593043
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.8122745,83.0387,63.60914,0.7852322,0.7852322,0,-1,0,0.7852322,103.4439,0,0,0,0.8122745,0.8265603,0.7852322,0,0,1.639227,3.078385,0,0.01428577,-0.01428577,4.429846,73.83062,0.1273204,0.8637555,0.6498196,0,3.890659
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.607222,78.03638,64.06254,0.534978,0.534978,0,-1,0,0.534978,113.5041,0,0,0,0.607222,0.5631347,0.534978,0,0,1.6551,3.064099,0.04408727,0,0.04408727,4.471671,74.5277,0.1273074,0.5884758,0.4857776,0,3.671321
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3249866,70.26785,63.20908,0.04588091,0.04588091,0,-1,0,0.04588091,708.3264,0,0,0,0.3249866,0.0482957,0.04588091,0,0,1.611013,3.103777,0.2766909,0,0.2766909,4.734163,78.90257,0.1272259,0.050469,0.2599893,0,3.428764
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.0449894,62.13101,61.2088,0.7185677,0.7185677,0,-1,0,0.7185677,6.260983,0,1.110223E-16,0,0.0449894,0.756387,0.7185677,0,0,1.334322,3.352799,0,0.7113976,-0.7113976,3.984284,66.4046,0.1272259,0.7904244,0.03599152,0,3.397789
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,59.3063,59.3063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124764,2.641402,0,0,0,3.984284,66.4046,0.1272259,0,0,0,2.641402
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,57.05709,57.05709,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,2.124764,2.641402,0,1.04117,-1.04117,2.886795,48.11315,0.1272259,1.088023,0,0,2.641402
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,54.65674,54.65674,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,3.281619,1.600232,0,1.149976,-1.149976,1.674614,27.91017,0.1272259,1.201725,0,0,1.600232
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,52.15861,52.15861,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,4.559371,0.4502557,0,0.1307198,-0.1307198,1.536823,25.61366,0.1272259,0.1366021,0,0,0.4502557
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,50.20277,50.20277,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,4.704615,0.3195359,0,0.2433273,-0.2433273,1.280333,21.33884,0.1272259,0.2542771,0,0,0.3195359
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,48.80701,48.80701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.974978,0.07620855,0,0,0,1.280333,21.33884,0.1272259,0,0,0,0.07620855
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,47.30458,47.30458,0.1391642,0.07239813,0,-1,0,0.07239813,0,0,0.06676603,0.08068244,0,0.07620855,0.07239813,0,0,4.974978,0.07620855,0,0.07620855,-0.07620855,1.200002,20,0.1272259,0.1530806,0,0,0.07620855
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,46.00661,46.00661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272259,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,44.95757,44.95757,0.03153851,0,0,-1,0,0,0,0,0.03153851,0.03469236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272259,0.03469236,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,43.85519,43.85519,0.04159206,0,0,-1,0,0,0,0,0.04159206,0.04575126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272259,0.04575126,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,42.93061,42.93061,0.04187492,0.04187492,1.494506,0,0.4641003,0.04187492,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1275693,0.04606241,0,1.7,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,42.37943,42.37943,0.07975233,0.07975233,1.532384,0,0.4744408,0.07975233,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1279371,0.08772757,0,1.7,1.242
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3225254,47.76092,41.75711,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3225254,0,0,1.452632,1.38,2.299654,2.484,1.702525,0,1.702525,5.433526,90.55858,0.1281522,0,0.2580204,1.7,2.806525
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.6923192,57.338,43.60627,0.5655333,0.5655333,0,0,0,0.5655333,122.4188,0,0,0,0.6923192,0.5952982,0.5655333,0,0,0.5971289,4.016273,0.09702098,0,0.09702098,5.525568,92.09261,0.1281237,0.6220866,0.5538554,0,4.708592
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8516,66.31385,48.33583,0.3006278,0.3006278,0,-1,0,0.3006278,283.2739,0.03504173,0,0,0.8516,0.3164503,0.3006278,0,0,0.5001079,4.103592,0.5001079,0,0.5001079,6.000012,100,0.1279771,0.3306906,0.68128,0,4.955192
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.212746,81.46117,52.80759,0.6082168,0.6082168,0,-1,0,0.6082168,199.3937,0.5725179,0,0,1.212746,0.6402283,0.6082168,0,0,0,4.553689,0,0,0,6.000012,100,0.1279771,0.6690385,0.9701969,0,5.766435
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.240824,87.12104,56.46144,0.864326,0.864326,0,-1,0,0.864326,143.5597,0.3310066,0,0,1.240824,0.9098169,0.864326,0,0,0,4.553689,0,0,0,6.000012,100,0.1279771,0.9507586,0.9926588,0,5.794512
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.187308,88.99461,59.20851,0.5256156,0.5256156,0,-1,0,0.5256156,225.889,0.6340281,0,0,1.187308,0.5532795,0.5256156,0,0,0,4.553689,0,0,0,6.000012,100,0.1279771,0.5781772,0.9498461,0,5.740996
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.066481,88.44987,61.81333,0.9318447,0.9318447,0,-1,0,0.9318447,114.4483,0.08559164,0,0,1.066481,0.9808891,0.9318447,0,0,0,4.553689,0,0,0,6.000012,100,0.1279771,1.025029,0.8531846,0,5.62017
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.8878517,84.85007,63.30688,1.142989,1.142989,0,-1,0,1.142989,77.67805,0,0,0,0.8878517,1.203147,1.142989,0,0,0,4.553689,0,0.3152948,-0.3152948,5.667662,94.46085,0.1279771,1.257288,0.7102814,0,5.441541
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.841273,83.97976,63.70693,0,0,0,-1,0,0,0,0.4909454,0,0,0.841273,0,0,0,0,0.3503276,4.238394,0.3503276,0,0.3503276,6.000012,100,0.1278746,0,0.6730183,0,5.079667
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5557302,76.83301,64.16033,0.3529929,0.3529929,0,-1,0,0.3529929,157.4338,0.1841587,0,0,0.5557302,0.3715715,0.3529929,0,0,0,4.553689,0,0,0,6.000012,100,0.1278746,0.3882922,0.4445841,0,5.109419
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.326267,70.40028,63.30688,1.212041,1.212041,0,-1,0,1.212041,26.91881,0,0,0,0.326267,1.275833,1.212041,0,0,0,4.553689,0,0.9495656,-0.9495656,4.999082,83.31786,0.1278746,1.333245,0.2610136,0,4.879956
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04486621,62.22689,61.30659,0.8718209,0.8718209,0,-1,0,0.8718209,5.146265,0,1.110223E-16,0,0.04486621,0.9177062,0.8718209,0,0,1.055073,3.604123,0,0.87284,-0.87284,4.079028,67.98366,0.1278746,0.959003,0.03589297,0,3.648989
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,59.40409,59.40409,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,2.024895,2.731283,0,1.452632,-1.452632,2.54782,42.46358,0.1278746,1.636586,0,0,2.731283
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,57.26156,57.26156,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,3.63893,1.278652,0,0.5553828,-0.5553828,1.962395,32.70652,0.1278746,0.580375,0,0,1.278652
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,54.80788,54.80788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.256022,0.723269,0,0,0,1.962395,32.70652,0.1278746,0,0,0,0.723269
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,52.35419,52.35419,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.256022,0.723269,0,0.02066883,-0.02066883,1.940608,32.3434,0.1278746,0.02159893,0,0,0.723269
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,50.3539,50.3539,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.278987,0.7026002,0,0.1808054,-0.1808054,1.750022,29.16698,0.1278746,0.1889417,0,0,0.7026002
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,48.95815,48.95815,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.479882,0.5217947,0,0.0518906,-0.0518906,1.695325,28.25536,0.1278746,0.05422568,0,0,0.5217947
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,47.48238,47.48238,0.1705846,0.1705846,0,-1,0,0.1705846,0,0,2.775558E-17,0,0,0.1795627,0.1705846,0,0,4.537539,0.4699042,0,0.1795627,-0.1795627,1.506049,25.10077,0.1278746,0.1876431,0,0,0.4699042
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,46.18441,46.18441,0.1221775,0.1221775,0,-1,0,0.1221775,0,0,2.775558E-17,0,0,0.1286079,0.1221775,0,0,4.737053,0.2903414,0,0.1286079,-0.1286079,1.370484,22.84136,0.1278746,0.1343952,0,0,0.2903414
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,45.15316,45.15316,0.3283765,0.1536469,0,-1,0,0.1536469,0,0,0.1747296,0.2075672,0,0.1617335,0.1536469,0,0,4.879951,0.1617335,0,0.1617335,-0.1617335,1.200002,20,0.1278746,0.3612141,0,0,0.1617335
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,44.05967,44.05967,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278746,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,43.13509,43.13509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278746,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008242299,42.75917,42.61057,0,0,0,0,0,0,0,0,0,0,0.008242299,0,0,0,0,5.059654,0,0.008242299,0,0.008242299,1.207822,20.13032,0.1278722,0,0.006593839,0,0.008242299
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3317515,48.17136,41.97937,0,0,0,0,0,0,0,0,0,0,0.3317515,0,0,0,0,5.051412,0.007418069,0.3317515,0,0.3317515,1.522549,25.37576,0.1277753,0,0.2654012,0,0.3391696
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6599848,56.84893,43.80185,0.3628137,0.3628137,0,0,0,0.3628137,181.9073,0,0,0,0.6599848,0.3819092,0.3628137,0,0,4.719661,0.3059945,0.2780757,0,0.2780757,1.786355,29.77252,0.1276942,0.3990951,0.5279878,0,0.9659793
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,0.9885936,69.95506,48.53142,0.4686871,0.4686871,0,-1,0,0.4686871,210.9283,0,0,0,0.9885936,0.4933549,0.4686871,0,0,4.441585,0.5562626,0.4952387,0,0.4952387,2.256179,37.60291,0.12755,0.5155558,0.7908748,0,1.544856
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.092342,78.11073,52.95872,0.654053,0.654053,0,-1,0,0.654053,167.0112,0,0,0,1.092342,0.6884768,0.654053,0,0,3.946346,1.001977,0.4038648,0,0.4038648,2.639319,43.98856,0.1274326,0.7194582,0.8738732,0,2.094319
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.02941,80.86709,56.65703,0.6658053,0.6658053,0,-1,0,0.6658053,154.6113,0,0,0,1.02941,0.7008477,0.6658053,0,0,3.542481,1.365456,0.3285627,0,0.3285627,2.951021,49.18359,0.1273373,0.7323859,0.8235283,0,2.394866
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.191729,89.34142,59.35964,0,0,0,-1,0,0,0,0,0,0,1.191729,0,0,0,0,3.213919,1.661162,1.191729,0,1.191729,4.081594,68.02644,0.1269927,0,0.953383,0,2.852891
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.152646,91.46545,61.95557,1.053957,1.053957,0,-1,0,1.053957,109.3637,0,0,0,1.152646,1.109428,1.053957,0,0,2.02219,2.733718,0.04321776,0,0.04321776,4.122594,68.70976,0.1269803,1.159352,0.9221167,0,3.886364
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.9334923,86.38832,63.45801,0.5897331,0.5897331,0,-1,0,0.5897331,158.2906,0,0,0,0.9334923,0.6207716,0.5897331,0,0,1.978972,2.772614,0.3127207,0,0.3127207,4.419267,73.6543,0.1268902,0.6487064,0.7467938,0,3.706106
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.7361753,81.21901,63.85807,0.5666252,0.5666252,0,-1,0,0.5666252,129.9228,0,0,0,0.7361753,0.5964476,0.5666252,0,0,1.666252,3.054063,0.1397277,0,0.1397277,4.551825,75.86359,0.12685,0.6232877,0.5889403,0,3.790238
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6103041,78.39463,64.31146,0.5265018,0.5265018,0,-1,0,0.5265018,115.9168,0,0,0,0.6103041,0.5542125,0.5265018,0,0,1.526524,3.179817,0.05609167,0,0.05609167,4.605038,76.75047,0.1268338,0.579152,0.4882433,0,3.790122
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3010332,70.03896,63.51135,0,0,0,-1,0,0,0,0,0,0,0.3010332,0,0,0,0,1.470432,3.2303,0.3010332,0,0.3010332,4.890623,81.51022,0.1267473,0,0.2408266,0,3.531333
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04347939,62.35035,61.45772,0,0,0,-1,0,0,0,0,0,0,0.04347939,0,0,0,0,1.169399,3.50123,0.04347939,0,0.04347939,4.931871,82.19769,0.1267348,0,0.03478352,0,3.544709
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,59.60857,59.60857,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,1.12592,3.540361,0,0.3552468,-0.3552468,4.557408,75.95665,0.1267348,0.3712329,0,0,3.540361
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,57.4038,57.4038,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,1.520638,3.185115,0,1.452632,-1.452632,3.0262,50.43656,0.1267348,2.463288,0,0,3.185115
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,54.95901,54.95901,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,3.134673,1.732483,0,0.809073,-0.809073,2.173362,36.22263,0.1267348,0.8454813,0,0,1.732483
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,52.50533,52.50533,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,4.033643,0.92341,0,0.3157208,-0.3157208,1.840563,30.67599,0.1267348,0.3299282,0,0,0.92341
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,50.53171,50.53171,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,4.384444,0.6076892,0,0.1214018,-0.1214018,1.712594,28.54318,0.1267348,0.1268649,0,0,0.6076892
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,49.13595,49.13595,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,4.519335,0.4862874,0,0.2135507,-0.2135507,1.487492,24.79148,0.1267348,0.2231605,0,0,0.4862874
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,47.66018,47.66018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.756614,0.2727367,0,0,0,1.487492,24.79148,0.1267348,0,0,0,0.2727367
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,46.35333,46.35333,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,4.756614,0.2727367,0,0.1131802,-0.1131802,1.36819,22.80312,0.1267348,0.1182733,0,0,0.2727367
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,45.33096,45.33096,0.1827673,0.1515786,0,-1,0,0.1515786,0,0,0.03118861,0.04946533,0,0.1595565,0.1515786,0,0,4.88237,0.1595565,0,0.1595565,-0.1595565,1.200002,20,0.1267348,0.201044,0,0,0.1595565
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,44.22858,44.22858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267348,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,43.304,43.304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267348,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003853525,42.87568,42.80615,0,0,0,0,0,0,0,0,0,0,0.003853525,0,0,0,0,5.059654,0,0.003853525,0,0.003853525,1.203658,20.06093,0.1267337,0,0.00308282,0,0.003853525
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4009317,49.74403,42.18384,0.4316706,0.4316706,1.7,0,0.5202,0.4316706,92.87908,0,0,0,0.4009317,0,0,1.268329,1.204913,5.055801,0.003468173,1.605845,0,1.605845,2.727096,45.45151,0.1271474,0.4748377,0.3207454,1.7,0.4043999
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.6821135,57.58502,44.03299,0.6806327,0.6806327,1.7,0,0.5202,0.6806327,100.2176,0,0,0,0.6821135,0,0,1.019367,0.9683989,3.449956,1.448728,1.650512,0,1.650512,4.29291,71.54836,0.1275453,0.748696,0.5456908,1.7,2.130842
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,0.9967502,70.37582,48.70922,0.7783343,0.7783343,0,-1,0,0.7783343,128.062,0,0,0,0.9967502,0.8192992,0.7783343,0,0,1.799444,2.93419,0.177451,0,0.177451,4.461255,74.3541,0.1274944,0.8561677,0.7974002,0,3.93094
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,0.9575486,74.57906,53.10986,0.3570319,0.3570319,0,-1,0,0.3570319,268.197,0,0,0,0.9575486,0.375823,0.3570319,0,0,1.621993,3.093895,0.5817256,0,0.5817256,5.013128,83.55196,0.1273278,0.3927351,0.7660389,0,4.051444
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.100741,83.09641,56.75482,0.4188937,0.4188937,0,-1,0,0.4188937,262.7733,0,0,0,1.100741,0.4409407,0.4188937,0,0,1.040267,3.617448,0.6598001,0,0.6598001,5.639069,93.9843,0.1271395,0.4607831,0.8805927,0,4.718189
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.209594,90.07111,59.45743,0.6249375,0.6249375,0,-1,0,0.6249375,193.5544,0.1712979,0,0,1.209594,0.657829,0.6249375,0,0,0.3804671,4.211268,0.3804671,0,0.3804671,6.000012,100,0.1270311,0.6874313,0.9676752,0,5.420863
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.145121,91.35191,62.06225,0.5152372,0.5152372,0,-1,0,0.5152372,222.2512,0.6027658,0,0,1.145121,0.542355,0.5152372,0,0,0,4.553689,0,0,0,6.000012,100,0.1270311,0.566761,0.9160966,0,5.69881
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.015265,89.03405,63.5558,0.07494081,0.07494081,0,-1,0,0.07494081,1354.756,0.9363801,0,0,1.015265,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1270311,0.08243489,0.8122121,0,5.568954
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.8297781,83.94642,63.95586,0.700729,0.700729,0,-1,0,0.700729,118.4164,0.09216867,0,0,0.8297781,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1270311,0.7708018,0.6638225,0,5.383467
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6481554,79.49203,64.40926,0.226473,0.226473,0,-1,0,0.226473,286.1955,0.4097628,0,0,0.6481554,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1270311,0.2491203,0.5185243,0,5.201844
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3360468,70.88785,63.5558,0,0,0,-1,0,0,0,0.3360468,0,0,0.3360468,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1270311,0,0.2688375,0,4.889736
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04308059,62.44051,61.55552,0.4609966,0.4609966,0,-1,0,0.4609966,9.345099,0,0,0,0.04308059,0.4852596,0.4609966,0,0,0,4.553689,0,0.442179,-0.442179,5.533915,92.23172,0.1270311,0.5070963,0.03446447,0,4.596769
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,59.70636,59.70636,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.49131,4.11151,0,0.09559675,-0.09559675,5.433146,90.55226,0.1270311,0.09989861,0,0,4.11151
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,57.51049,57.51049,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5975286,4.015913,0,0.2392254,-0.2392254,5.180981,86.34951,0.1270311,0.2499905,0,0,4.015913
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,55.11014,55.11014,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8633346,3.776688,0,0.3938864,-0.3938864,4.765788,79.42964,0.1270311,0.4116113,0,0,3.776688
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,52.612,52.612,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.300986,3.382801,0,0.08005819,-0.08005819,4.681399,78.02317,0.1270311,0.08366082,0,0,3.382801
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,50.65617,50.65617,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.38994,3.302743,0,0.1095128,-0.1095128,4.565963,76.09923,0.1270311,0.1144409,0,0,3.302743
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,49.26041,49.26041,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.511621,3.19323,0,0.1606928,-0.1606928,4.396578,73.27615,0.1270311,0.167924,0,0,3.19323
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,47.78465,47.78465,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.690168,3.032537,0,0.112508,-0.112508,4.277984,71.29959,0.1270311,0.1175709,0,0,3.032537
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,46.50446,46.50446,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.815177,2.92003,0,0.06264491,-0.06264491,4.21195,70.19903,0.1270311,0.06546392,0,0,2.92003
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,45.48209,45.48209,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.884783,2.857385,0,0.07396387,-0.07396387,4.133986,68.89962,0.1270311,0.07729225,0,0,2.857385
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,44.37971,44.37971,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.966965,2.783421,0,0.1194334,-0.1194334,4.008091,66.80139,0.1270311,0.1248079,0,0,2.783421
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,43.45514,43.45514,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.099669,2.663987,0,0.1401741,-0.1401741,3.860335,64.33879,0.1270311,0.1464819,0,0,2.663987
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01780942,43.30616,42.98396,0.1293964,0.1293964,0,0,0,0.1293964,13.76346,0,0,0,0.01780942,0.1362067,0.1293964,0,0,2.255417,2.523813,0,0.1183973,-0.1183973,3.735533,62.25877,0.1270311,0.142336,0.01424754,0,2.541623
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2233759,46.50399,42.37943,0.4123749,0.4123749,0,0,0,0.4123749,54.16816,0,5.551115E-17,0,0.2233759,0.4340788,0.4123749,0,0,2.38697,2.405416,0,0.2107029,-0.2107029,3.513433,58.5571,0.1270311,0.4536124,0.1787007,0,2.628792
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.582029,55.61229,44.20191,0.3354723,0.3354723,0,0,0,0.3354723,173.4954,0,0,0,0.582029,0.3531287,0.3354723,0,0,2.621084,2.194713,0.2289003,0,0.2289003,3.730587,62.17633,0.126966,0.3690195,0.4656233,0,2.776742
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6534843,62.26865,48.86036,0,0,0,-1,0,0,0,0,0,0,0.6534843,0,0,0,0,2.392184,2.400723,0.6534843,0,0.6534843,4.350537,72.5088,0.1267805,0,0.5227875,0,3.054208
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.9048824,73.30482,53.20765,0.6330669,0.6330669,0,-1,0,0.6330669,142.9363,0,0,0,0.9048824,0.6663862,0.6330669,0,0,1.7387,2.988859,0.2384962,0,0.2384962,4.576794,76.27975,0.1267129,0.6963736,0.7239059,0,3.893742
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.8688246,76.64589,56.8615,0.8919144,0.8919144,0,-1,0,0.8919144,97.41121,0,1.110223E-16,0,0.8688246,0.9388573,0.8919144,0,0,1.500203,3.203506,0,0.07003269,-0.07003269,4.502973,75.0494,0.1267129,0.9811059,0.6950597,0,4.07233
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.6596248,74.31567,59.55523,0.5695363,0.5695363,0,-1,0,0.5695363,115.8179,0,0,0,0.6596248,0.5995119,0.5695363,0,0,1.578017,3.133473,0.06011292,0,0.06011292,4.560001,75.99987,0.1266959,0.6264899,0.5276999,0,3.793098
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.9057037,83.9867,62.16004,0.9670782,0.9670782,0,-1,0,0.9670782,93.65362,0,0,0,0.9057037,1.017977,0.9670782,0,0,1.517905,3.187575,0,0.1122734,-0.1122734,4.441655,74.02744,0.1266959,1.063786,0.7245629,0,4.093278
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,0.9757565,87.8643,63.60914,0.1570732,0.1570732,0,-1,0,0.1570732,621.2112,0,0,0,0.9757565,0.1653402,0.1570732,0,0,1.642653,3.075301,0.8104162,0,0.8104162,5.210483,86.84121,0.1264669,0.1727805,0.7806052,0,4.051058
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.799242,83.20541,64.06254,0,0,0,-1,0,0,0,0,0,0,0.799242,0,0,0,0,0.8322365,3.804676,0.799242,0,0.799242,5.968711,99.47831,0.1262419,0,0.6393936,0,4.603918
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5132741,76.10284,64.46259,0.6872022,0.6872022,0,-1,0,0.6872022,74.69041,0,0,0,0.5132741,0.7233707,0.6872022,0,0,0.03299446,4.523994,0,0.2100966,-0.2100966,5.74725,95.7873,0.1262419,0.7559224,0.4106192,0,5.037268
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.2896838,69.93946,63.66248,0.5821435,0.5821435,0,-1,0,0.5821435,49.76157,0,0,0,0.2896838,0.6127827,0.5821435,0,0,0.2664351,4.313897,0,0.3230989,-0.3230989,5.406673,90.11104,0.1262419,0.6403579,0.231747,0,4.603581
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.03979378,62.47989,61.66219,0.3735878,0.3735878,0,-1,0,0.3735878,10.65179,0,5.551115E-17,0,0.03979378,0.3932503,0.3735878,0,0,0.6254339,3.990798,0,0.3534566,-0.3534566,5.034097,83.90145,0.1262419,0.4109466,0.03183503,0,4.030592
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,59.81304,59.81304,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,1.018163,3.637342,0,1.318963,-1.318963,3.643789,60.72969,0.1262419,1.378316,0,0,3.637342
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,57.66162,57.66162,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.483677,2.318379,0,0.93367,-0.93367,2.659614,44.32681,0.1262419,0.9756852,0,0,2.318379
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,55.20794,55.20794,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.521089,1.384709,0,0.9664483,-0.9664483,1.640888,27.34808,0.1262419,1.009938,0,0,1.384709
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,52.7098,52.7098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.59492,0.4182609,0,0,0,1.640888,27.34808,0.1262419,0,0,0,0.4182609
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,50.75396,50.75396,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.59492,0.4182609,0,0.1065961,-0.1065961,1.528526,25.47538,0.1262419,0.1113929,0,0,0.4182609
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,49.3582,49.3582,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.71336,0.3116649,0,0.03425784,-0.03425784,1.492415,24.87354,0.1262419,0.03579944,0,0,0.3116649
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,47.90911,47.90911,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.751424,0.277407,0,0.02074437,-0.02074437,1.470549,24.50909,0.1262419,0.02167787,0,0,0.277407
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,46.65559,46.65559,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.774474,0.2566627,0,0.01445244,-0.01445244,1.455314,24.25519,0.1262419,0.0151028,0,0,0.2566627
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,45.63322,45.63322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.790532,0.2422102,0,0,0,1.455314,24.25519,0.1262419,0,0,0,0.2422102
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,44.53085,44.53085,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.790532,0.2422102,0,0.05156508,-0.05156508,1.40096,23.34929,0.1262419,0.05388552,0,0,0.2422102
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,43.60627,43.60627,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.847826,0.1906451,0,0.1594037,-0.1594037,1.232934,20.54885,0.1262419,0.1665768,0,0,0.1906451
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02297482,43.56921,43.15287,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,9.752438,2.220446E-16,0,0,0.02297482,0,0,1.452632,1.38,5.024941,0.03124144,1.402975,0,1.402975,2.563913,42.73179,0.1266992,0.2591383,0.01837985,1.7,0.05421626
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1634288,45.55659,42.55723,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,34.71509,0,0,0,0.1634288,0,0,1.229228,1.167767,3.621967,1.293919,1.331196,0,1.331196,3.826796,63.7798,0.1271818,0.5178488,0.130743,1.7,1.457348
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.316912,50.38052,44.37971,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,66.16166,0,0,0,0.316912,0,0,1.221004,1.159953,2.290771,2.491995,1.476865,0,1.476865,5.227873,87.13104,0.1276205,0.5268961,0.2535296,1.7,2.808907
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.75408,64.75597,49.01149,0.05684488,0.05684488,0,-1,0,0.05684488,1326.558,0,0,0,0.75408,0.05983671,0.05684488,0,0,0.8139057,3.821174,0.6942433,0,0.6942433,5.88649,98.10797,0.1274254,0.06252936,0.603264,0,4.575254
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.144554,80.05519,53.30544,0.2731302,0.2731302,0,-1,0,0.2731302,419.0508,0.7373863,0,0,1.144554,0.2875055,0.2731302,0,0,0.1196624,4.445993,0.1196624,0,0.1196624,6.000012,100,0.1273919,0.3004433,0.9156435,0,5.590547
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.21455,86.85128,56.90596,0,0,0,-1,0,0,0,1.21455,0,0,1.21455,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273919,0,0.9716401,0,5.768239
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.286929,92.9726,59.60857,0.9413165,0.9413165,0,-1,0,0.9413165,136.7159,0.2960694,0,0,1.286929,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1273919,1.035448,1.029543,0,5.840618
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.8541296,82.55847,62.20449,0.3783163,0.3783163,0,-1,0,0.3783163,225.7713,0.4559019,0,0,0.8541296,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1273919,0.4161479,0.6833037,0,5.407818
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.7777821,82.18794,63.70693,1.483337,1.38,0,-1,0,1.38,56.36102,2.220446E-16,0.1033372,0.2516709,0.7777821,1.452632,1.38,0,0,0,4.553689,0,0.6748495,-0.6748495,5.288658,88.14413,0.1273919,1.631671,0.6222256,0,5.331471
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5600337,76.88259,64.10699,0.3643521,0.3643521,0,-1,0,0.3643521,153.7067,0,0,0,0.5600337,0.3835285,0.3643521,0,0,0.7498328,3.878839,0.1765051,0,0.1765051,5.456106,90.93491,0.1273424,0.4007873,0.448027,0,4.438873
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.4758129,75.22703,64.50705,0.9257665,0.9257665,0,-1,0,0.9257665,51.39664,0,0,0,0.4758129,0.974491,0.9257665,0,0,0.5733277,4.037694,0,0.4986781,-0.4986781,4.930453,82.17405,0.1273424,1.018343,0.3806503,0,4.513507
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.2977228,70.16887,63.70693,0,0,0,-1,0,0,0,0,0,0,0.2977228,0,0,0,0,1.127414,3.539016,0.2977228,0,0.2977228,5.212897,86.88145,0.127259,0,0.2381782,0,3.836739
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04074652,62.59795,61.75999,0.2907957,0.2907957,0,-1,0,0.2907957,14.01208,0,5.551115E-17,0,0.04074652,0.3061007,0.2907957,0,0,0.8296917,3.806967,0,0.2653542,-0.2653542,4.933189,82.21966,0.127259,0.3198752,0.03259722,0,3.847713
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,59.91083,59.91083,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,1.12453,3.541612,0,0.7823703,-0.7823703,4.108499,68.47485,0.127259,0.817577,0,0,3.541612
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,57.75941,57.75941,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,1.99383,2.759242,0,0.2379694,-0.2379694,3.857657,64.29415,0.127259,0.2486781,0,0,2.759242
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,55.30573,55.30573,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.25824,2.521272,0,1.242783,-1.242783,2.547648,42.46072,0.127259,1.298708,0,0,2.521272
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,52.86093,52.86093,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.639111,1.278489,0,0.1135056,-0.1135056,2.428003,40.46664,0.127259,0.1186134,0,0,1.278489
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,50.87842,50.87842,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.765228,1.164984,0,0.06176722,-0.06176722,2.362895,39.3815,0.127259,0.06454674,0,0,1.164984
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,49.48267,49.48267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.833858,1.103217,0,0,0,2.362895,39.3815,0.127259,0,0,0,1.103217
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,48.03357,48.03357,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.833858,1.103217,0,0.1923082,-0.1923082,2.160184,36.003,0.127259,0.200962,0,0,1.103217
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,46.78006,46.78006,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,4.047534,0.9109083,0,0.1873674,-0.1873674,1.962682,32.71129,0.127259,0.1957989,0,0,0.9109083
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,45.75769,45.75769,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.25572,0.723541,0,0.0908445,-0.0908445,1.866923,31.11532,0.127259,0.0949325,0,0,0.723541
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,44.68198,44.68198,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.356658,0.6326964,0,0.1789719,-0.1789719,1.67827,27.97111,0.127259,0.1870256,0,0,0.6326964
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,43.78407,43.78407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.555516,0.4537246,0,0,0,1.67827,27.97111,0.127259,0,0,0,0.4537246
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02446936,43.77468,43.33067,0.08695145,0.08695145,0,0,0,0.08695145,28.1414,0,0,0,0.02446936,0.09152784,0.08695145,0,0,4.555516,0.4537246,0,0.06705848,-0.06705848,1.607584,26.79302,0.127259,0.0956466,0.01957549,0,0.4781939
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.2971927,48.30457,42.75281,0.502961,0.502961,1.7,0,0.5202,0.502961,59.08861,0,0,0,0.2971927,0,0,1.197039,1.137187,4.630025,0.3866661,1.43438,0,1.43438,2.968356,49.47251,0.1277067,0.5532572,0.2377542,1.7,0.6838588
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.6888931,58.28272,44.53085,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,140.0939,0,0,0,0.6888931,0,0,1.208264,1.14785,3.195646,1.677608,1.836743,0,1.836743,4.710844,78.51391,0.128039,0.5409102,0.5511145,1.7,2.366501
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.049406,72.26471,49.13595,0.09277806,0.09277806,0,-1,0,0.09277806,1131.093,0,0,0,1.049406,0.09766112,0.09277806,0,0,1.358902,3.330677,0.9517449,0,0.9517449,5.613749,93.56229,0.1277735,0.1020559,0.8395248,0,4.380083
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.172261,81.00167,53.40323,0.953142,0.953142,0,-1,0,0.953142,122.9892,0,0,0,1.172261,1.003307,0.953142,0,0,0.4071574,4.187247,0.1689539,0,0.1689539,5.774032,96.23368,0.1277265,1.048456,0.9378091,0,5.359509
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.216079,86.97125,56.9593,0.3200617,0.3200617,0,-1,0,0.3200617,379.9512,0.640968,0,0,1.216079,0.3369071,0.3200617,0,0,0.2382035,4.339306,0.2382035,0,0.2382035,6.000012,100,0.1276602,0.3520679,0.9728628,0,5.555384
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.231159,91.08197,59.66191,0.3713689,0.3713689,0,-1,0,0.3713689,331.5191,0.8402443,0,0,1.231159,0.3909146,0.3713689,0,0,0,4.553689,0,0,0,6.000012,100,0.1276602,0.4085058,0.9849272,0,5.784848
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.056211,88.68929,62.25784,0.5032945,0.5032945,0,-1,0,0.5032945,209.8594,0.5264271,0,0,1.056211,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1276602,0.5536239,0.8449686,0,5.6099
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.038991,89.98401,63.70693,0.4632373,0.4632373,0,-1,0,0.4632373,224.2891,0.5513724,0,0,1.038991,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1276602,0.509561,0.8311925,0,5.59268
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.9168372,86.68118,64.10699,0,0,0,-1,0,0,0,0.9168372,0,0,0.9168372,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276602,0,0.7334698,0,5.470526
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.537046,76.74557,64.50705,0.7470049,0.7470049,0,-1,0,0.7470049,71.89323,0,0,0,0.537046,0.786321,0.7470049,0,0,0,4.553689,0,0.249275,-0.249275,5.737253,95.6207,0.1276602,0.8217054,0.4296368,0,5.090735
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3285915,70.87568,63.70693,0,0,0,-1,0,0,0,0.05161928,0,0,0.3285915,0,0,0,0,0.2769722,4.304414,0.2769722,0,0.2769722,6.000012,100,0.1275833,0,0.2628732,0,4.633006
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04063121,62.59557,61.75999,0.2654927,0.2654927,0,-1,0,0.2654927,15.30408,0,5.551115E-17,0,0.04063121,0.279466,0.2654927,0,0,0,4.553689,0,0.2388348,-0.2388348,5.748258,95.80411,0.1275833,0.292042,0.03250497,0,4.59432
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,59.95528,59.95528,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.265372,4.314854,0,0.3845591,-0.3845591,5.342897,89.04811,0.1275833,0.4018642,0,0,4.314854
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,57.81275,57.81275,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6926599,3.930295,0,0.9422637,-0.9422637,4.349664,72.49426,0.1275833,0.9846656,0,0,3.930295
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,55.40352,55.40352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.739619,2.988031,0,0,0,4.349664,72.49426,0.1275833,0,0,0,2.988031
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,52.95872,52.95872,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.739619,2.988031,0,0.1994128,-0.1994128,4.139464,68.99094,0.1275833,0.2083864,0,0,2.988031
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,50.95844,50.95844,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.961189,2.788619,0,0.08688269,-0.08688269,4.047882,67.46457,0.1275833,0.09079241,0,0,2.788619
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,49.58046,49.58046,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.057726,2.701736,0,0.3187007,-0.3187007,3.711942,61.86558,0.1275833,0.3330422,0,0,2.701736
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,48.13136,48.13136,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.411838,2.383035,0,0.03066563,-0.03066563,3.679618,61.32684,0.1275833,0.03204558,0,0,2.383035
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,46.90452,46.90452,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.44591,2.35237,0,0.1238909,-0.1238909,3.549025,59.1503,0.1275833,0.129466,0,0,2.35237
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,45.88215,45.88215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.583567,2.228479,0,0,0,3.549025,59.1503,0.1275833,0,0,0,2.228479
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,44.77977,44.77977,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.583567,2.228479,0,0.3541359,-0.3541359,3.175733,52.92878,0.1275833,0.370072,0,0,2.228479
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,43.88186,43.88186,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.977051,1.874343,0,0.04388303,-0.04388303,3.129476,52.15784,0.1275833,0.04585777,0,0,1.874343
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.007765451,43.59588,43.45514,0.0736465,0.0736465,0,0,0,0.0736465,10.54422,0,0,0,0.007765451,0.07752264,0.0736465,0,0,3.02581,1.83046,0,0.06975719,-0.06975719,3.055946,50.93233,0.1275833,0.08101115,0.006212361,0,1.838225
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.3769377,50.02475,42.90394,1.028473,1.028473,0,0,0,1.028473,36.65022,0,2.220446E-16,0,0.3769377,1.082603,1.028473,0,0,3.103318,1.760702,0,0.7056658,-0.7056658,2.312109,38.53507,0.1275833,1.131321,0.3015501,0,2.13764
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7400127,59.58671,44.68198,0.7383895,0.7383895,0,0,0,0.7383895,100.2198,0,0,0,0.7400127,0.7772521,0.7383895,0,0,3.887391,1.055037,0,0.03723941,-0.03723941,2.272855,37.88084,0.1275833,0.8122284,0.5920101,0,1.795049
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,0.9599274,70.10299,49.27819,0.1938986,0.1938986,0,-1,0,0.1938986,495.0667,0,0,0,0.9599274,0.2041038,0.1938986,0,0,3.928768,1.017797,0.7558236,0,0.7558236,2.989892,49.83144,0.1273738,0.2132885,0.7679419,0,1.977725
