Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,0.9525951,85.86114,62.5601,1.191849,1.191849,0,-1,0,1.191849,79.92585,0,2.220446E-16,0,0.9525951,1.254577,1.191849,0,0,2.589635,2.223017,0,0.3019823,-0.3019823,3.224951,53.74908,0.1230505,1.311033,0.762076,0,3.175612
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.6424264,78.95,64.06254,1.150695,1.150695,0,-1,0,1.150695,55.82945,0,2.220446E-16,0,0.6424264,1.211257,1.150695,0,0,2.925171,1.921035,0,0.568831,-0.568831,2.625351,43.75576,0.1230505,1.265764,0.5139412,0,2.563462
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.5585726,77.28853,64.50705,0.5758539,0.5758539,0,-1,0,0.5758539,96.99902,0,0,0,0.5585726,0.606162,0.5758539,0,0,3.557205,1.352204,0,0.04758939,-0.04758939,2.575187,42.9197,0.1230505,0.6334393,0.4468581,0,1.910777
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3068945,71.64005,64.9071,1.419944,1.38,0,-1,0,1.38,22.23873,0,0.03994403,0.2642445,0.3068945,1.452632,1.38,0,0,3.610082,1.304615,0,1.145737,-1.145737,1.367474,22.79119,0.1230505,1.561938,0.2455156,0,1.611509
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.1967797,68.3763,64.16033,0,0,0,-1,0,0,0,0,0,0,0.1967797,0,0,0,0,4.883124,0.1588776,0.1967797,0,0.1967797,1.554156,25.90254,0.1230015,0,0.1574238,0,0.3556573
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02302778,62.78537,62.31118,0,0,0,-1,0,0,0,0,0,0,0.02302778,0,0,0,0,4.686344,0.3359794,0.02302778,0,0.02302778,1.576002,26.26665,0.1229958,0,0.01842222,0,0.3590071
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,60.6576,60.6576,0.5135239,0.3388692,0,-1,0,0.3388692,0,0,0.1746547,0.2260071,0,0.3567044,0.3388692,0,0,4.663316,0.3567044,0,0.3567044,-0.3567044,1.200002,20,0.1229958,0.5648763,0,0,0.3567044
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,58.55952,58.55952,0.7700977,0,0,-1,0,0,0,0,0.7700977,0.8471075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1229958,0.8471075,0,0,0
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,56.15918,56.15918,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1229958,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,53.75883,53.75883,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1229958,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,51.803,51.803,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1229958,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,50.43391,50.43391,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1229958,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,49.02927,49.02927,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1229958,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,47.80243,47.80243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1229958,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,46.80672,46.80672,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1229958,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,45.80214,45.80214,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1229958,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,44.98424,44.98424,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.123323,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01864036,44.99619,44.65531,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01864036,0,0,1.452632,1.38,3.679654,1.242,1.39864,0,1.39864,3.836052,63.93407,0.1236029,0,0.01491229,1.7,1.26064
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3025197,49.8665,44.15746,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,48.16462,0,0,0,0.3025197,0,0,1.071905,1.018309,2.281014,2.500776,1.320829,0,1.320829,5.089101,84.81818,0.1240509,0.6909048,0.2420158,1.7,2.803296
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.340738,52.33779,45.80214,0.8249686,0.8249686,0,0,0,0.8249686,41.30315,0,1.110223E-16,0,0.340738,0.868388,0.8249686,0,0,0.9601848,3.689523,0,0.5276501,-0.5276501,4.532909,75.54832,0.1240509,0.9074655,0.2725904,0,4.030261
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3362803,56.8507,50.20277,0.811718,0.811718,0,-1,0,0.811718,41.42822,0,1.110223E-16,0,0.3362803,0.85444,0.811718,0,0,1.546463,3.161873,0,0.5181597,-0.5181597,3.986721,66.44521,0.1240509,0.8928898,0.2690243,0,3.498153
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.9193177,74.69023,54.0611,0,0,0,-1,0,0,0,0,0,0,0.9193177,0,0,0,0,2.122196,2.643713,0.9193177,0,0.9193177,4.858862,80.98087,0.1238227,0,0.7354541,0,3.56303
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.8819743,77.63927,57.4038,0.3546444,0.3546444,0,-1,0,0.3546444,248.6926,0,0,0,0.8819743,0.3733099,0.3546444,0,0,1.202878,3.471099,0.5086645,0,0.5086645,5.341424,89.02354,0.1236968,0.3901088,0.7055795,0,4.353073
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,0.9953749,83.99852,60.00863,0.9534906,0.9534906,0,-1,0,0.9534906,104.3927,0,0,0,0.9953749,1.003674,0.9534906,0,0,0.6942134,3.928897,0,0.008299488,-0.008299488,5.332675,88.87774,0.1236968,1.04884,0.7962999,0,4.924272
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.177982,93.14339,62.5601,0,0,0,-1,0,0,0,0.4745473,0,0,1.177982,0,0,0,0,0.7034351,3.920597,0.7034351,0,0.7034351,6.000012,100,0.1235231,0,0.942386,0,5.09858
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.8755304,85.39986,64.06254,0,0,0,-1,0,0,0,0.8755304,0,0,0.8755304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235231,0,0.7004244,0,5.429219
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4496132,74.54047,64.46259,0.006289819,0.006289819,0,-1,0,0.006289819,7148.269,0.4429923,0,0,0.4496132,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1235231,0.006918801,0.3596905,0,5.003302
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.3653375,73.00306,64.9071,0,0,0,-1,0,0,0,0.3653375,0,0,0.3653375,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235231,0,0.29227,0,4.919026
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.0843298,65.93583,64.16033,0,0,0,-1,0,0,0,0.0843298,0,0,0.0843298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235231,0,0.06746384,0,4.638019
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01833588,62.6885,62.31118,0.3001201,0.3001201,0,-1,0,0.3001201,6.109517,0,0,0,0.01833588,0.3159158,0.3001201,0,0,0,4.553689,0,0.2975799,-0.2975799,5.686335,94.77206,0.1235231,0.330132,0.01466871,0,4.572025
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,60.71095,60.71095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3306444,4.256109,0,0,0,5.686335,94.77206,0.1235231,0,0,0,4.256109
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,58.60398,58.60398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3306444,4.256109,0,0,0,5.686335,94.77206,0.1235231,0,0,0,4.256109
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,56.20363,56.20363,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3306444,4.256109,0,0.03652506,-0.03652506,5.647834,94.13039,0.1235231,0.03816869,0,0,4.256109
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,53.80329,53.80329,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3712278,4.219584,0,0.07265712,-0.07265712,5.571247,92.85394,0.1235231,0.07592668,0,0,4.219584
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,51.85634,51.85634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4519579,4.146927,0,0,0,5.571247,92.85394,0.1235231,0,0,0,4.146927
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,50.47837,50.47837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4519579,4.146927,0,0,0,5.571247,92.85394,0.1235231,0,0,0,4.146927
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,49.08261,49.08261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4519579,4.146927,0,0,0,5.571247,92.85394,0.1235231,0,0,0,4.146927
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,47.88243,47.88243,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4519579,4.146927,0,0.1184614,-0.1184614,5.446378,90.77278,0.1235231,0.1237921,0,0,4.146927
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,46.87785,46.87785,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5835816,4.028465,0,0.09026326,-0.09026326,5.351232,89.18702,0.1235231,0.0943251,0,0,4.028465
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,45.88215,45.88215,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6838741,3.938202,0,0.06376022,-0.06376022,5.284023,88.06687,0.1235231,0.06662943,0,0,3.938202
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,45.05536,45.05536,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7547188,3.874442,0,0.2863541,-0.2863541,4.982179,83.03616,0.1235231,0.29924,0,0,3.874442
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.0286717,45.26052,44.73532,0.2121027,0.2121027,0,0,0,0.2121027,13.51784,0,2.775558E-17,0,0.0286717,0.223266,0.2121027,0,0,1.07289,3.588088,0,0.1945943,-0.1945943,4.777059,79.61749,0.1235231,0.233313,0.02293736,0,3.61676
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1561991,47.12429,44.22858,0.9530372,0.9530372,0,0,0,0.9530372,16.38961,0,0,0,0.1561991,1.003197,0.9530372,0,0,1.289106,3.393494,0,0.846998,-0.846998,3.884244,64.73727,0.1235231,1.048341,0.1249593,0,3.549693
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2696549,51.00925,45.88215,0.2029561,0.2029561,0,0,0,0.2029561,132.8637,0,0,0,0.2696549,0.2136379,0.2029561,0,0,2.230215,2.546496,0.05601699,0,0.05601699,3.937387,65.62299,0.1235093,0.2232517,0.2157239,0,2.81615
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3753194,57.71967,50.25611,1.114229,1.114229,0,-1,0,1.114229,33.68422,0,0,0,0.3753194,1.172873,1.114229,0,0,2.174198,2.596911,0,0.7975532,-0.7975532,3.096692,51.61143,0.1235093,1.225652,0.3002555,0,2.97223
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.5831866,66.37833,54.0611,0.7705204,0.7705204,0,-1,0,0.7705204,75.68736,0,1.110223E-16,0,0.5831866,0.8110741,0.7705204,0,0,3.060368,1.799358,0,0.2278876,-0.2278876,2.856477,47.60786,0.1235093,0.8475724,0.4665492,0,2.382544
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4236193,66.34901,57.4038,0,0,0,-1,0,0,0,0,0,0,0.4236193,0,0,0,0,3.313576,1.57147,0.4236193,0,0.4236193,3.258358,54.30585,0.1234049,0,0.3388954,0,1.995089
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3121143,66.55564,59.95528,0.04784317,0.04784317,0,-1,0,0.04784317,652.3696,0,0,0,0.3121143,0.05036123,0.04784317,0,0,2.889957,1.952727,0.261753,0,0.261753,3.506679,58.44453,0.1233405,0.05262749,0.2496914,0,2.264842
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2356342,67.52439,62.50676,0.9427748,0.9427748,0,-1,0,0.9427748,24.99369,0,1.110223E-16,0,0.2356342,0.9923946,0.9427748,0,0,2.628204,2.188305,0,0.7567604,-0.7567604,2.708983,45.14963,0.1233405,1.037052,0.1885074,0,2.423939
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5194741,75.7597,64.0092,0.3949168,0.3949168,0,-1,0,0.3949168,131.5401,0,0,0,0.5194741,0.4157019,0.3949168,0,0,3.469049,1.431545,0.1037722,0,0.1037722,2.80743,46.79041,0.123315,0.4344085,0.4155793,0,1.951019
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.2973961,70.89851,64.40926,0.2032567,0.2032567,0,-1,0,0.2032567,146.3155,0,0,0,0.2973961,0.2139545,0.2032567,0,0,3.365277,1.52494,0.08344159,0,0.08344159,2.88659,48.10973,0.1232945,0.2235824,0.2379168,0,1.822336
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2346773,69.94804,64.86266,0,0,0,-1,0,0,0,0,0,0,0.2346773,0,0,0,0,3.281835,1.600037,0.2346773,0,0.2346773,3.109224,51.8203,0.1232369,0,0.1877418,0,1.834714
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.0508629,65.22583,64.16033,1.080154,1.080154,0,-1,0,1.080154,4.708858,0,2.220446E-16,0,0.0508629,1.137004,1.080154,0,0,3.047158,1.811247,0,1.086141,-1.086141,1.964331,32.73878,0.1232369,1.188169,0.04069032,0,1.86211
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02628878,62.85278,62.31118,0.6514501,0.6514501,0,-1,0,0.6514501,4.035425,0,0,0.02274975,0.02628878,0.685737,0.6514501,0,0,4.253981,0.7251058,0,0.6594482,-0.6594482,1.269212,21.15348,0.1232369,0.7165951,0.02103102,0,0.7513946
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,60.71095,60.71095,0.5746476,0.06237473,0,-1,0,0.06237473,0,0,0.5122729,0.5697376,0,0.06565762,0.06237473,0,0,4.986701,0.06565762,0,0.06565762,-0.06565762,1.200002,20,0.1232369,0.6321124,0,0,0.06565762
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,58.65732,58.65732,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232369,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,56.25697,56.25697,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232369,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,53.85663,53.85663,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232369,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,51.90968,51.90968,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232369,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,50.53171,50.53171,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232369,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,49.13595,49.13595,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232369,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,47.93578,47.93578,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232369,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,46.93119,46.93119,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232369,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,45.93549,45.93549,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232369,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,45.1087,45.1087,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1235819,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01217004,45.02904,44.80644,0.271648,0.271648,1.7,0,0.5202,0.271648,4.480076,0,0,0,0.01217004,0,0,1.428352,1.356934,3.679654,1.242,1.369104,0,1.369104,3.808032,63.46707,0.1240129,0.2988129,0.009736031,1.7,1.25417
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3839075,51.63832,44.30859,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3839075,0,0,1.452632,1.38,2.31055,2.474194,1.763907,0,1.763907,5.481421,91.35684,0.1241964,0,0.307126,1.7,2.858101
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6599659,59.19205,45.93549,0.5682466,0.5682466,0,0,0,0.5682466,116.1408,0,0,0,0.6599659,0.5981543,0.5682466,0,0,0.5466425,4.061711,0.06181155,0,0.06181155,5.540061,92.33417,0.1241812,0.6250712,0.5279727,0,4.721676
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.8623668,68.81774,50.28278,0.6671713,0.6671713,0,-1,0,0.6671713,129.2572,0,0,0,0.8623668,0.7022856,0.6671713,0,0,0.484831,4.117341,0.1600812,0,0.1600812,5.691927,94.86526,0.124142,0.7338884,0.6898934,0,4.979708
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.12707,80.49093,54.0611,0.09168261,0.09168261,0,-1,0,0.09168261,1229.317,0.7058119,0,0,1.12707,0.096508,0.09168261,0,0,0.3247498,4.261414,0.3247498,0,0.3247498,6.000012,100,0.1240625,0.1008509,0.9016557,0,5.388484
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.138979,85.0941,57.4038,0.5899745,0.5899745,0,-1,0,0.5899745,193.0557,0.5179535,0,0,1.138979,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1240625,0.6489719,0.9111834,0,5.692668
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.090889,86.85179,59.95528,0.4865331,0.4865331,0,-1,0,0.4865331,224.2168,0.5787489,0,0,1.090889,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1240625,0.5351864,0.8727112,0,5.644578
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.006337,87.43554,62.50676,0.2286323,0.2286323,0,-1,0,0.2286323,440.155,0.765671,0,0,1.006337,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1240625,0.2514955,0.8050692,0,5.560026
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.9302972,86.9676,64.0092,0,0,0,-1,0,0,0,0.9302972,0,0,0.9302972,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240625,0,0.7442378,0,5.483986
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.7472829,82.16196,64.40926,0.5931638,0.5931638,0,-1,0,0.5931638,125.9826,0.1229,0,0,0.7472829,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1240625,0.6524801,0.5978264,0,5.300972
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.6471706,79.97902,64.86266,0.1007502,0.1007502,0,-1,0,0.1007502,642.3517,0.5411177,0,0,0.6471706,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1240625,0.1108252,0.5177365,0,5.20086
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3184076,71.11928,64.16033,1.910327,1.38,0,-1,0,1.38,23.07301,2.220446E-16,0.5303271,0.7213598,0.3184076,1.452632,1.38,0,0,0,4.553689,0,1.134224,-1.134224,4.804435,80.07375,0.1240625,2.10136,0.2547261,0,4.872097
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.0344087,63.0209,62.31118,1.001267,1.001267,0,-1,0,1.001267,3.436516,0,0,0,0.0344087,1.053965,1.001267,0,0,1.260249,3.419465,0,1.019556,-1.019556,3.729728,62.16201,0.1240625,1.101394,0.02752696,0,3.453874
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,60.7554,60.7554,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.393089,2.399909,0,0.6352014,-0.6352014,3.060167,51.00268,0.1240625,0.6637855,0,0,2.399909
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,58.71066,58.71066,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.098869,1.764707,0,0.5624625,-0.5624625,2.467279,41.12124,0.1240625,0.5877733,0,0,1.764707
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,56.31031,56.31031,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.723827,1.202245,0,0.09198724,-0.09198724,2.370317,39.5052,0.1240625,0.09612667,0,0,1.202245
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,53.90997,53.90997,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.826035,1.110257,0,0.07905153,-0.07905153,2.286989,38.11641,0.1240625,0.08260885,0,0,1.110257
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,51.95413,51.95413,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.91387,1.031206,0,0.2011053,-0.2011053,2.075005,34.58335,0.1240625,0.210155,0,0,1.031206
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,50.58504,50.58504,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.137321,0.8301006,0,0.1485997,-0.1485997,1.918368,31.97273,0.1240625,0.1552867,0,0,0.8301006
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,49.1804,49.1804,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.302431,0.6815009,0,0.1554834,-0.1554834,1.754474,29.24117,0.1240625,0.1624802,0,0,0.6815009
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,47.98023,47.98023,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.475191,0.5260175,0,0.0585615,-0.0585615,1.692744,28.21235,0.1240625,0.06119676,0,0,0.5260175
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,46.98453,46.98453,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.540259,0.467456,0,0.1911602,-0.1911602,1.491244,24.85401,0.1240625,0.1997624,0,0,0.467456
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,46.00661,46.00661,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.752659,0.2762958,0,0.008049846,-0.008049846,1.482758,24.71259,0.1240625,0.008412088,0,0,0.2762958
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,45.17982,45.17982,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.761603,0.268246,0,0.1482995,-0.1482995,1.326437,22.10724,0.1240625,0.154973,0,0,0.268246
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.0339589,45.50058,44.87756,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.29517,0,0,0,0.0339589,0,0,1.423803,1.352613,4.926381,0.1199464,1.386572,0,1.386572,2.641855,44.03082,0.1244848,0.3038168,0.02716712,1.7,0.1539053
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2493215,49.06013,44.37971,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2493215,0,0,1.452632,1.38,3.539809,1.367861,1.629321,0,1.629321,4.187564,69.7926,0.1246982,0,0.1994572,1.7,1.617182
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4443025,54.66154,46.00661,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,180.3305,2.220446E-16,0,0,0.4443025,0,0,1.452632,1.38,1.910487,2.83425,1.824302,0,1.824302,5.91825,98.6373,0.1250087,0.2710205,0.355442,1.7,3.278553
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5552137,61.68169,50.33612,0.1715824,0.1715824,0,-1,0,0.1715824,323.5842,0.2884157,0,0,0.5552137,0.1806131,0.1715824,0,0,0.08618488,4.476122,0.08618488,0,0.08618488,6.000012,100,0.1249877,0.1887407,0.4441709,0,5.031336
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,0.9494946,75.49625,54.0611,1.05615,1.05615,0,-1,0,1.05615,89.9015,0,0,0,0.9494946,1.111737,1.05615,0,0,0,4.553689,0,0.1622421,-0.1622421,5.828994,97.1497,0.1249877,1.161765,0.7595957,0,5.503183
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.7617982,74.4193,57.35935,1.008986,1.008986,0,-1,0,1.008986,75.50135,0,0,0,0.7617982,1.062091,1.008986,0,0,0.180269,4.391447,0,0.3002925,-0.3002925,5.512458,91.87411,0.1249877,1.109885,0.6094385,0,5.153245
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,0.9409698,82.28661,59.91083,0.4056458,0.4056458,0,-1,0,0.4056458,231.9683,0.00004684699,0,0,0.9409698,0.4269956,0.4056458,0,0,0.5139274,4.091154,0.5139274,0,0.5139274,6.000012,100,0.1248623,0.4462104,0.7527758,0,5.032124
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.8293315,82.1646,62.46231,0.2872276,0.2872276,0,-1,0,0.2872276,288.7367,0.5269866,0,0,0.8293315,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.1248623,0.3159504,0.6634651,0,5.38302
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.6965845,80.26194,63.95586,0.4775259,0.4775259,0,-1,0,0.4775259,145.8736,0.1939256,0,0,0.6965845,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1248623,0.5252786,0.5572675,0,5.250273
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.567911,77.35792,64.35592,0.2326842,0.2326842,0,-1,0,0.2326842,244.0694,0.3229802,0,0,0.567911,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1248623,0.2559526,0.4543288,0,5.1216
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1751314,68.56663,64.80931,0.08023994,0.08023994,0,-1,0,0.08023994,218.2597,0.09066834,0,0,0.1751314,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1248623,0.08826393,0.1401051,0,4.72882
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.04665653,65.08339,64.10699,0.6172919,0.6172919,0,-1,0,0.6172919,7.558261,0,1.110223E-16,0,0.04665653,0.6497809,0.6172919,0,0,0,4.553689,0,0.6031244,-0.6031244,5.364263,89.40421,0.1248623,0.6790211,0.03732522,0,4.600346
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.0265747,62.85869,62.31118,0.3377568,0.3377568,0,-1,0,0.3377568,7.868,0,0,0,0.0265747,0.3555335,0.3377568,0,0,0.6701382,3.950565,0,0.3289587,-0.3289587,5.01751,83.625,0.1248623,0.3715325,0.02125976,0,3.977139
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,60.7554,60.7554,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.035648,3.621606,0,1.452632,-1.452632,3.486302,58.10492,0.1248623,1.97628,0,0,3.621606
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,58.75511,58.75511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.649683,2.168974,0,0,0,3.486302,58.10492,0.1248623,0,0,0,2.168974
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,56.35477,56.35477,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.649683,2.168974,0,0.7944704,-0.7944704,2.648857,44.14752,0.1248623,0.8302216,0,0,2.168974
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,53.95442,53.95442,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.532428,1.374504,0,0.114502,-0.114502,2.528161,42.13593,0.1248623,0.1196546,0,0,1.374504
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,52.00747,52.00747,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.659652,1.260002,0,0.09353628,-0.09353628,2.429565,40.49267,0.1248623,0.09774541,0,0,1.260002
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,50.6295,50.6295,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.763582,1.166466,0,0.1454528,-0.1454528,2.276244,37.93733,0.1248623,0.1519982,0,0,1.166466
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,49.23374,49.23374,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.925196,1.021013,0,0.07430814,-0.07430814,2.197917,36.63187,0.1248623,0.07765201,0,0,1.021013
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,48.0069,48.0069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.007761,0.9467046,0,0,0,2.197917,36.63187,0.1248623,0,0,0,0.9467046
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,47.0112,47.0112,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,4.007761,0.9467046,0,0.07612091,-0.07612091,2.117678,35.29457,0.1248623,0.07954635,0,0,0.9467046
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,46.03328,46.03328,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.092339,0.8705837,0,0.0346599,-0.0346599,2.081143,34.68565,0.1248623,0.0362196,0,0,0.8705837
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,45.23317,45.23317,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.13085,0.8359238,0,0.1095926,-0.1095926,1.965623,32.76031,0.1248623,0.1145243,0,0,0.8359238
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.009977056,45.14019,44.95757,0.01866102,0.01866102,0,0,0,0.01866102,53.46468,0,0,0,0.009977056,0.01964318,0.01866102,0,0,4.25262,0.7263312,0,0.009666125,-0.009666125,1.955434,32.5905,0.1248623,0.02052712,0.007981645,0,0.7363082
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.409964,52.32239,44.45972,0.1838218,0.1838218,0,0,0,0.1838218,223.0226,0,0,0,0.409964,0.1934966,0.1838218,0,0,4.26336,0.716665,0.2164674,0,0.2164674,2.160793,36.01314,0.1248096,0.2022039,0.3279712,0,1.126629
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.7782627,62.01848,46.07773,0.6989625,0.6989625,0,0,0,0.6989625,111.3454,0,0,0,0.7782627,0.73575,0.6989625,0,0,4.046893,0.9114857,0.04251271,0,0.04251271,2.201124,36.68532,0.1247993,0.7688587,0.6226102,0,1.689748
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.928746,70.571,50.3539,0.2658024,0.2658024,0,-1,0,0.2658024,349.4123,0,0,0,0.928746,0.279792,0.2658024,0,0,4.00438,0.9497471,0.6489541,0,0.6489541,2.816776,46.94617,0.1246416,0.2923826,0.7429968,0,1.878493
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.148337,81.1214,54.0611,0.1936088,0.1936088,0,-1,0,0.1936088,593.1224,0,0,0,1.148337,0.2037987,0.1936088,0,0,3.355426,1.533806,0.9445382,0,0.9445382,3.712843,61.8806,0.1244127,0.2129696,0.9186696,0,2.682143
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.184924,86.48946,57.35935,0,0,0,-1,0,0,0,0,0,0,1.184924,0,0,0,0,2.410887,2.38389,1.184924,0,1.184924,4.836961,80.61585,0.1241268,0,0.9479392,0,3.568814
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.241675,91.7842,59.91083,0.7439286,0.7439286,0,-1,0,0.7439286,166.9078,0,0,0,1.241675,0.7830827,0.7439286,0,0,1.225963,3.450322,0.4585923,0,0.4585923,5.27202,87.86682,0.1240165,0.8183214,0.99334,0,4.691997
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,0.951462,85.70699,62.46231,0,0,0,-1,0,0,0,0.1840909,0,0,0.951462,0,0,0,0,0.7673711,3.863055,0.7673711,0,0.7673711,6.000012,100,0.1238324,0,0.7611696,0,4.814517
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.073365,91.42731,63.95586,1.478281,1.38,0,-1,0,1.38,77.78006,0,0.09828081,0.2461089,1.073365,1.452632,1.38,0,0,0,4.553689,0,0.3792667,-0.3792667,5.60023,93.33698,0.1238324,1.626109,0.8586919,0,5.627054
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.9102399,86.85175,64.40926,0.44895,0.44895,0,-1,0,0.44895,202.7486,0.01625357,0,0,0.9102399,0.4725789,0.44895,0,0,0.4214075,4.174422,0.4214075,0,0.4214075,6.000012,100,0.1237315,0.493845,0.728192,0,5.084662
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.6609222,80.28312,64.80931,0.08847089,0.08847089,0,-1,0,0.08847089,747.0505,0.567795,0,0,0.6609222,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1237315,0.09731798,0.5287378,0,5.214611
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.2801979,70.18947,64.10699,0.2769791,0.2769791,0,-1,0,0.2769791,101.1621,0,0,0,0.2801979,0.2915569,0.2769791,0,0,0,4.553689,0,0.01135906,-0.01135906,5.988039,99.80045,0.1237315,0.304677,0.2241583,0,4.833887
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03305564,62.99285,62.31118,0.7978474,0.7978474,0,-1,0,0.7978474,4.143103,0,2.220446E-16,0,0.03305564,0.8398393,0.7978474,0,0,0.01262118,4.54233,0,0.8067837,-0.8067837,5.137614,85.62672,0.1237315,0.8776321,0.02644451,0,4.575386
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,60.7554,60.7554,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.9090475,3.735546,0,0.5271059,-0.5271059,4.581995,76.36644,0.1237315,0.5508257,0,0,3.735546
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,58.75511,58.75511,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.494721,3.20844,0,1.245659,-1.245659,3.268956,54.48249,0.1237315,1.301713,0,0,3.20844
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,56.40811,56.40811,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.878786,1.962782,0,1.244428,-1.244428,1.957214,32.62016,0.1237315,1.300427,0,0,1.962782
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,54.00776,54.00776,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.261484,0.7183536,0,0.1921008,-0.1921008,1.754721,29.2453,0.1237315,0.2007454,0,0,0.7183536
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,52.06081,52.06081,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.474929,0.5262527,0,0.1483407,-0.1483407,1.598357,26.63922,0.1237315,0.155016,0,0,0.5262527
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,50.65617,50.65617,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.639752,0.377912,0,0.08654808,-0.08654808,1.507127,25.11873,0.1237315,0.09044275,0,0,0.377912
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,49.27819,49.27819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.735917,0.2913639,0,0,0,1.507127,25.11873,0.1237315,0,0,0,0.2913639
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,48.06024,48.06024,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.735917,0.2913639,0,0.1090979,-0.1090979,1.392128,23.20208,0.1237315,0.1140073,0,0,0.2913639
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,47.05565,47.05565,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.857137,0.182266,0,0.04070931,-0.04070931,1.349216,22.48689,0.1237315,0.04254123,0,0,0.182266
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,46.07773,46.07773,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.902369,0.1415567,0,0.03678297,-0.03678297,1.310444,21.84068,0.1237315,0.0384382,0,0,0.1415567
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,45.30429,45.30429,0.09256532,0.09256532,1.545197,0,0.4779387,0.09256532,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.943239,0.1047737,1.38,0,1.38,2.619627,43.66035,0.1240574,0.1018218,0,1.7,0.1047737
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0350267,45.672,45.02869,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,15.16005,2.220446E-16,0,0,0.0350267,0,0,1.452632,1.38,3.563239,1.346774,1.415027,0,1.415027,3.962039,66.03384,0.124454,0.2541507,0.02802136,1.7,1.3818
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.2946453,50.09978,44.53085,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2946453,0,0,1.452632,1.38,2.148212,2.620298,1.674645,0,1.674645,5.550747,92.51226,0.124652,0,0.2357163,1.7,2.914943
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5284758,56.55784,46.13107,0.4379291,0.4379291,0,0,0,0.4379291,120.6761,0,0,0,0.5284758,0.460978,0.4379291,0,0,0.4735671,4.127479,0.06749777,0,0.06749777,5.614781,93.57949,0.1246359,0.481722,0.4227806,0,4.655954
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.8497317,68.67904,50.43391,0.1686783,0.1686783,0,-1,0,0.1686783,503.7588,0.2661063,0,0,0.8497317,0.1775561,0.1686783,0,0,0.4060693,4.188227,0.4060693,0,0.4060693,6.000012,100,0.124539,0.1855461,0.6797854,0,5.037958
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.137509,80.85552,54.10555,0,0,0,-1,0,0,0,1.137509,0,0,1.137509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.124539,0,0.9100075,0,5.691198
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.138506,85.07936,57.4038,1.155389,1.155389,0,-1,0,1.155389,98.53877,0,0,0,1.138506,1.216199,1.155389,0,0,0,4.553689,0,0.07769286,-0.07769286,5.918117,98.63508,0.124539,1.270928,0.9108052,0,5.692195
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.135413,88.27272,59.95528,0.5664883,0.5664883,0,-1,0,0.5664883,200.43,0.4527838,0,0,1.135413,0.5963035,0.5664883,0,0,0.08632539,4.475996,0.08632539,0,0.08632539,6.000012,100,0.1245184,0.6231371,0.9083301,0,5.611409
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.188852,93.39233,62.46231,0,0,0,-1,0,0,0,1.188852,0,0,1.188852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245184,0,0.9510818,0,5.742541
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.021706,89.81289,64.0092,0,0,0,-1,0,0,0,1.021706,0,0,1.021706,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245184,0,0.8173649,0,5.575395
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.8975099,86.47018,64.40926,0.4509125,0.4509125,0,-1,0,0.4509125,199.043,0.4228652,0,0,0.8975099,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1245184,0.4960037,0.7180079,0,5.451199
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.6430637,79.87055,64.86266,0.1401028,0.1401028,0,-1,0,0.1401028,458.9941,0.495587,0,0,0.6430637,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1245184,0.1541131,0.5144509,0,5.196753
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2751301,70.13023,64.16033,0.195225,0.195225,0,-1,0,0.195225,140.9297,0.06963009,0,0,0.2751301,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1245184,0.2147475,0.2201041,0,4.828819
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.02812164,62.93532,62.35563,0.2656425,0.2656425,0,-1,0,0.2656425,10.58627,0,0,0,0.02812164,0.2796237,0.2656425,0,0,0,4.553689,0,0.251502,-0.251502,5.734906,95.58157,0.1245184,0.2922067,0.02249731,0,4.58181
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,60.80874,60.80874,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2794467,4.302187,0,0.2313344,-0.2313344,5.491058,91.51745,0.1245184,0.2417444,0,0,4.302187
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,58.80845,58.80845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5364848,4.070853,0,0,0,5.491058,91.51745,0.1245184,0,0,0,4.070853
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,56.46144,56.46144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5364848,4.070853,0,0,0,5.491058,91.51745,0.1245184,0,0,0,4.070853
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,54.0611,54.0611,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5364848,4.070853,0,0.1976988,-0.1976988,5.282665,88.04424,0.1245184,0.2065952,0,0,4.070853
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,52.10527,52.10527,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7561502,3.873154,0,0.05900412,-0.05900412,5.220469,87.00764,0.1245184,0.06165931,0,0,3.873154
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,50.73618,50.73618,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8217103,3.81415,0,0.1998203,-0.1998203,5.00984,83.49717,0.1245184,0.2088122,0,0,3.81415
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,49.33154,49.33154,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.043733,3.614329,0,0.0815479,-0.0815479,4.923881,82.06452,0.1245184,0.08521756,0,0,3.614329
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,48.10469,48.10469,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.134342,3.532782,0,0.1805515,-0.1805515,4.733563,78.89256,0.1245184,0.1886764,0,0,3.532782
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,47.10899,47.10899,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.334954,3.35223,0,0.1914485,-0.1914485,4.531759,75.52916,0.1245184,0.2000637,0,0,3.35223
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,46.13107,46.13107,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.547675,3.160781,0,0.1155125,-0.1155125,4.409998,73.49982,0.1245184,0.1207106,0,0,3.160781
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,45.33096,45.33096,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.676022,3.045269,0,0.08637057,-0.08637057,4.318955,71.98244,0.1245184,0.09025725,0,0,3.045269
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02730271,45.5832,45.08204,0.1295793,0.1295793,0,0,0,0.1295793,21.07027,0,2.775558E-17,0,0.02730271,0.1363993,0.1295793,0,0,1.771989,2.958898,0,0.1090966,-0.1090966,4.203957,70.06581,0.1245184,0.1425373,0.02184217,0,2.986201
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2422604,49.16173,44.61086,0.8230838,0.8230838,0,0,0,0.8230838,29.43326,0,0,0,0.2422604,0.866404,0.8230838,0,0,1.893208,2.849802,0,0.6241436,-0.6241436,3.546052,59.10075,0.1245184,0.9053922,0.1938083,0,3.092062
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3099133,52.12028,46.18441,0.3343797,0.3343797,0,0,0,0.3343797,92.68305,0,0,0,0.3099133,0.3519786,0.3343797,0,0,2.586701,2.225658,0,0.04206533,-0.04206533,3.501711,58.36174,0.1245184,0.3678176,0.2479306,0,2.535572
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5144302,60.91724,50.46058,1.186762,1.186762,0,-1,0,1.186762,43.34738,0,0,0,0.5144302,1.249223,1.186762,0,0,2.63344,2.183593,0,0.7347929,-0.7347929,2.727172,45.45277,0.1245184,1.305438,0.4115442,0,2.698023
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.7737924,71.00275,54.10555,0.43285,0.43285,0,-1,0,0.43285,178.7669,0,0,0,0.7737924,0.4556316,0.43285,0,0,3.449877,1.4488,0.3181608,0,0.3181608,3.029006,50.48333,0.1244426,0.476135,0.6190339,0,2.222592
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,0.9490997,79.48915,57.4038,0.01090469,0.01090469,0,-1,0,0.01090469,8703.589,0,0,0,0.9490997,0.01147863,0.01090469,0,0,3.131716,1.735145,0.9376211,0,0.9376211,3.918511,65.30839,0.1242197,0.01199516,0.7592797,0,2.684244
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.8914228,80.93037,59.95528,0.2149832,0.2149832,0,-1,0,0.2149832,414.6477,0,0,0,0.8914228,0.2262981,0.2149832,0,0,2.194095,2.579004,0.6651247,0,0.6651247,4.549504,75.82491,0.1240621,0.2364815,0.7131382,0,3.470427
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.105508,90.61055,62.50676,0.9895563,0.9895563,0,-1,0,0.9895563,111.7175,0,0,0,1.105508,1.041638,0.9895563,0,0,1.52897,3.177616,0.06386958,0,0.06386958,4.610096,76.83478,0.124047,1.088512,0.8844062,0,4.283123
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.094371,92.19824,64.0092,0.686015,0.686015,0,-1,0,0.686015,159.5259,0,0,0,1.094371,0.722121,0.686015,0,0,1.4651,3.235099,0.3722503,0,0.3722503,4.963243,82.72056,0.123959,0.7546164,0.875497,0,4.32947
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.9325776,87.52818,64.40926,0,0,0,-1,0,0,0,0,0,0,0.9325776,0,0,0,0,1.09285,3.570124,0.9325776,0,0.9325776,5.847964,97.46587,0.123739,0,0.7460621,0,4.502701
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5324997,77.02305,64.86266,0.6582466,0.6582466,0,-1,0,0.6582466,80.89668,1.110223E-16,0,0,0.5324997,0.6928912,0.6582466,0,0,0.1602725,4.409444,0,0.1603915,-0.1603915,5.678897,94.64809,0.123739,0.7240713,0.4259997,0,4.941943
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.2953746,70.59103,64.16033,0.5621353,0.5621353,0,-1,0,0.5621353,52.54512,0,1.110223E-16,0,0.2953746,0.5917214,0.5621353,0,0,0.3384853,4.249052,0,0.2963467,-0.2963467,5.36652,89.44182,0.123739,0.6183488,0.2362997,0,4.544427
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.02938843,62.96155,62.35563,0.3698804,0.3698804,0,-1,0,0.3698804,7.945387,0,5.551115E-17,0,0.02938843,0.3893478,0.3698804,0,0,0.6677594,3.952705,0,0.3599594,-0.3599594,4.987089,83.11799,0.123739,0.4068685,0.02351075,0,3.982094
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,60.86208,60.86208,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,1.067714,3.592746,0,0.6986781,-0.6986781,4.250618,70.84349,0.123739,0.7301187,0,0,3.592746
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,58.86179,58.86179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.844023,2.894068,0,0,0,4.250618,70.84349,0.123739,0,0,0,2.894068
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,56.46144,56.46144,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.844023,2.894068,0,1.049352,-1.049352,3.144503,52.40829,0.123739,1.096573,0,0,2.894068
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,54.0611,54.0611,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,3.00997,1.844716,0,0.171429,-0.171429,2.963801,49.39659,0.123739,0.1791433,0,0,1.844716
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,52.10527,52.10527,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,3.200447,1.673287,0,0.1621024,-0.1621024,2.79293,46.54875,0.123739,0.1693971,0,0,1.673287
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,50.75396,50.75396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.380561,1.511184,0,0,0,2.79293,46.54875,0.123739,0,0,0,1.511184
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,49.3582,49.3582,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.380561,1.511184,0,0.1892869,-0.1892869,2.593405,43.22332,0.123739,0.1978048,0,0,1.511184
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,48.13136,48.13136,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.59088,1.321897,0,0.1210889,-0.1210889,2.465765,41.09601,0.123739,0.1265379,0,0,1.321897
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,47.13566,47.13566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.725423,1.200808,0,0,0,2.465765,41.09601,0.123739,0,0,0,1.200808
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,46.15775,46.15775,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.725423,1.200808,0,0.1157582,-0.1157582,2.343746,39.06235,0.123739,0.1209673,0,0,1.200808
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,45.3843,45.3843,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.854043,1.08505,0,0.009803044,-0.009803044,2.333412,38.89013,0.123739,0.01024418,0,0,1.08505
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01501062,45.4106,45.13538,0.1344803,0.1344803,0,0,0,0.1344803,11.16195,0,0,0,0.01501062,0.1415582,0.1344803,0,0,3.864935,1.075247,0,0.1265476,-0.1265476,2.20002,36.66692,0.123739,0.1479283,0.01200849,0,1.090258
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.40216,52.37077,44.65531,0.7608048,0.7608048,0,0,0,0.7608048,52.85982,0,1.110223E-16,0,0.40216,0.8008471,0.7608048,0,0,4.005544,0.9486996,0,0.3986871,-0.3986871,1.779766,29.66272,0.123739,0.8368853,0.321728,0,1.35086
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6677024,59.68639,46.22887,0.7127622,0.7127622,1.7,0,0.5202,0.7127622,93.67815,0,0,0,0.6677024,0,0,0.9872378,0.9378759,4.448529,0.5500125,1.605578,0,1.605578,3.302952,55.04909,0.1240958,0.7840384,0.5341619,1.7,1.217715
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9393939,70.96893,50.46058,0.4798256,0.4798256,0,-1,0,0.4798256,195.7782,0,0,0,0.9393939,0.5050796,0.4798256,0,0,2.842951,1.995033,0.4343143,0,0.4343143,3.714978,61.91619,0.1239936,0.5278081,0.7515151,0,2.934427
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.128128,80.52214,54.0611,0.2898125,0.2898125,0,-1,0,0.2898125,389.2615,0,0,0,1.128128,0.3050658,0.2898125,0,0,2.408637,2.385916,0.8230626,0,0.8230626,4.495804,74.92992,0.1238005,0.3187937,0.9025027,0,3.514044
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.255406,88.8053,57.35935,0.9857741,0.9857741,0,-1,0,0.9857741,127.3523,0,0,0,1.255406,1.037657,0.9857741,0,0,1.585574,3.126672,0.2177488,0,0.2177488,4.702379,78.37283,0.1237495,1.084352,1.004325,0,4.382078
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.263338,92.54689,59.91083,0.538649,0.538649,0,-1,0,0.538649,234.5382,0,0,0,1.263338,0.5669989,0.538649,0,0,1.367825,3.322646,0.6963388,0,0.6963388,5.362984,89.38289,0.1235867,0.5925139,1.01067,0,4.585984
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.234326,95.01971,62.46231,1.089089,1.089089,0,-1,0,1.089089,113.3356,0,0,0,1.234326,1.14641,1.089089,0,0,0.6714865,3.949351,0.08791657,0,0.08791657,5.446389,90.77296,0.1235662,1.197998,0.9874611,0,5.183678
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.087054,91.95257,64.0092,0.4825451,0.4825451,0,-1,0,0.4825451,225.2751,0,0,0,1.087054,0.5079423,0.4825451,0,0,0.5835699,4.028476,0.5791116,0,0.5791116,5.995782,99.9295,0.1234312,0.5307996,0.8696431,0,5.11553
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9327762,87.53423,64.40926,1.393021,1.38,0,-1,0,1.38,67.59248,2.220446E-16,0.01302106,0.1523232,0.9327762,1.452632,1.38,0,0,0.004458317,4.549676,0,0.5198554,-0.5198554,5.447807,90.7966,0.1234312,1.532323,0.7462209,0,5.482453
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6262552,79.42872,64.86266,0.7156671,0.7156671,0,-1,0,0.7156671,87.50649,0,0,0,0.6262552,0.7533338,0.7156671,0,0,0.5820754,4.029821,0,0.1270786,-0.1270786,5.313854,88.56406,0.1234312,0.7872338,0.5010042,0,4.656076
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3135961,71.00858,64.16033,0.006095702,0.006095702,0,-1,0,0.006095702,5144.544,0,0,0,0.3135961,0.006416529,0.006095702,0,0,0.7232739,3.902742,0.3071795,0,0.3071795,5.60527,93.42098,0.1233597,0.006705272,0.2508769,0,4.216339
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03618256,63.10236,62.35563,0.9926269,0.9926269,0,-1,0,0.9926269,3.645132,0,0,0,0.03618256,1.04487,0.9926269,0,0,0.4160943,4.179204,0,1.008688,-1.008688,4.54202,75.70018,0.1233597,1.09189,0.02894605,0,4.215386
