Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,60.86208,60.86208,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.536859,3.170516,0,0.4944206,-0.4944206,4.020855,67.01411,0.1233597,0.5166695,0,0,3.170516
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,58.86179,58.86179,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,2.086215,2.676095,0,0.8252065,-0.8252065,3.151011,52.51674,0.1233597,0.8623408,0,0,2.676095
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,56.5059,56.5059,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,3.003111,1.850889,0,0.1857479,-0.1857479,2.955215,49.25349,0.1233597,0.1941065,0,0,1.850889
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,54.0611,54.0611,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.209497,1.665141,0,0.2097241,-0.2097241,2.734147,45.56902,0.1233597,0.2191617,0,0,1.665141
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,52.15861,52.15861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.442524,1.455417,0,0,0,2.734147,45.56902,0.1233597,0,0,0,1.455417
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,50.75396,50.75396,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.442524,1.455417,0,0.2570294,-0.2570294,2.463214,41.05348,0.1233597,0.2685958,0,0,1.455417
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,49.3582,49.3582,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.728112,1.198388,0,0.04331913,-0.04331913,2.417552,40.29245,0.1233597,0.04526849,0,0,1.198388
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,48.15803,48.15803,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.776245,1.155069,0,0.2474158,-0.2474158,2.156752,35.9458,0.1233597,0.2585495,0,0,1.155069
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,47.15344,47.15344,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,4.051151,0.9076527,0,0.3009427,-0.3009427,1.839531,30.65879,0.1233597,0.3144851,0,0,0.9076527
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,46.18441,46.18441,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.385532,0.6067101,0,0.08408733,-0.08408733,1.750895,29.18153,0.1233597,0.08787125,0,0,0.6067101
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,45.42875,45.42875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.478962,0.5226228,0,0,0,1.750895,29.18153,0.1233597,0,0,0,0.5226228
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.01964782,45.54038,45.17982,0,0,0,0,0,0,0,0,0,0,0.01964782,0,0,0,0,4.478962,0.5226228,0.01964782,0,0.01964782,1.769535,29.49219,0.1233551,0,0.01571826,0,0.5422706
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3675387,51.73011,44.70864,0.3682836,0.3682836,0,0,0,0.3682836,99.79774,0,0,0,0.3675387,0.3876669,0.3682836,0,0,4.459315,0.5403058,0,0.02012822,-0.02012822,1.748318,29.13857,0.1233551,0.4051119,0.294031,0,0.9078445
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7063687,60.55068,46.22887,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,108.7158,0,0,0,0.7063687,0,0,1.050261,0.9977481,4.481679,0.5201776,1.704117,0,1.704117,3.364985,56.08297,0.1236869,0.7147128,0.5650949,1.7,1.226546
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9095619,70.20779,50.46058,0,0,0,-1,0,0,0,0,0,0,0.9095619,0,0,0,0,2.777563,2.053883,0.9095619,0,0.9095619,4.227871,70.46438,0.1234758,0,0.7276495,0,2.963444
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.134768,80.71827,54.0611,1.08664,1.08664,0,-1,0,1.08664,104.429,2.220446E-16,0,0,1.134768,1.143832,1.08664,0,0,1.868001,2.872488,0,0.009064081,-0.009064081,4.218317,70.30514,0.1234758,1.195304,0.9078143,0,4.007256
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.19657,86.86451,57.35935,1.217639,1.217639,0,-1,0,1.217639,98.26969,0,0,0,1.19657,1.281725,1.217639,0,0,1.878072,2.863424,0,0.08515523,-0.08515523,4.128555,68.80911,0.1234758,1.339403,0.9572561,0,4.059994
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.130887,87.99969,59.85749,0,0,0,-1,0,0,0,0,0,0,1.130887,0,0,0,0,1.972689,2.778269,1.130887,0,1.130887,5.201409,86.68997,0.1232144,0,0.9047098,0,3.909156
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.094629,90.12534,62.40897,0.4424657,0.4424657,0,-1,0,0.4424657,247.393,0,0,0,1.094629,0.4657534,0.4424657,0,0,0.8418016,3.796067,0.6288759,0,0.6288759,5.798013,96.63335,0.1230695,0.4867123,0.8757035,0,4.890697
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,0.9786333,88.38555,63.95586,0.3405653,0.3405653,0,-1,0,0.3405653,287.3556,0.4072179,0,0,0.9786333,0.3584898,0.3405653,0,0,0.2129257,4.362056,0.2129257,0,0.2129257,6.000012,100,0.1230205,0.3746218,0.7829067,0,5.340689
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.8986254,86.43867,64.35592,0.8743353,0.8743353,0,-1,0,0.8743353,102.7781,0,0,0,0.8986254,0.9203529,0.8743353,0,0,0,4.553689,0,0.02172756,-0.02172756,5.977109,99.61829,0.1230205,0.9617688,0.7189003,0,5.452314
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6570856,80.18121,64.80931,1.016216,1.016216,0,-1,0,1.016216,64.66005,0,0,0,0.6570856,1.069701,1.016216,0,0,0.02414173,4.531961,0,0.4126152,-0.4126152,5.542174,92.36939,0.1230205,1.117837,0.5256685,0,5.189047
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3253389,71.27908,64.16033,0.02437556,0.02437556,0,-1,0,0.02437556,1334.693,0,0,0,0.3253389,0.02565848,0.02437556,0,0,0.4826031,4.119346,0.2996804,0,0.2996804,5.826476,97.10774,0.1229516,0.02681312,0.2602711,0,4.444685
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03229663,63.02179,62.35563,0,0,0,-1,0,0,0,0,0,0,0.03229663,0,0,0,0,0.1829227,4.389059,0.03229663,0,0.03229663,5.857116,97.6184,0.1229442,0,0.0258373,0,4.421355
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,60.86208,60.86208,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.150626,4.418126,0,0.2463197,-0.2463197,5.597472,93.29101,0.1229442,0.2574041,0,0,4.418126
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,58.86179,58.86179,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.4243146,4.171806,0,1.299137,-1.299137,4.228061,70.46754,0.1229442,1.357598,0,0,4.171806
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,56.46144,56.46144,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.8678,2.872669,0,1.33928,-1.33928,2.816336,46.93884,0.1229442,1.399548,0,0,2.872669
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,54.00776,54.00776,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.355889,1.533388,0,0.2102559,-0.2102559,2.594707,43.24502,0.1229442,0.2197174,0,0,1.533388
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,52.10527,52.10527,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.589507,1.323133,0,0.2019116,-0.2019116,2.381873,39.6978,0.1229442,0.2109977,0,0,1.323133
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,50.73618,50.73618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.813853,1.121221,0,0,0,2.381873,39.6978,0.1229442,0,0,0,1.121221
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,49.33154,49.33154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.813853,1.121221,0,0,0,2.381873,39.6978,0.1229442,0,0,0,1.121221
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,48.13136,48.13136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.813853,1.121221,0,0,0,2.381873,39.6978,0.1229442,0,0,0,1.121221
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,47.15344,47.15344,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.813853,1.121221,0,0.1920681,-0.1920681,2.179415,36.32352,0.1229442,0.2007111,0,0,1.121221
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,46.18441,46.18441,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,4.027262,0.9291528,0,0.1685459,-0.1685459,2.001753,33.36248,0.1229442,0.1761305,0,0,0.9291528
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,45.45542,45.45542,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.214536,0.7606069,0,0.08875868,-0.08875868,1.908193,31.80315,0.1229442,0.09275283,0,0,0.7606069
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03506816,45.85131,45.2065,0.0003902835,0.0003902835,0,0,0,0.0003902835,8985.304,0,0,0,0.03506816,0.0004108248,0.0003902835,0,0,4.313156,0.6718482,0.03465733,0,0.03465733,1.941072,32.35113,0.1229362,0.0004293119,0.02805453,0,0.7069164
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1565668,47.62049,44.70864,0.3103748,0.3103748,0,0,0,0.3103748,50.44445,0,0,0,0.1565668,0.3267103,0.3103748,0,0,4.278499,0.7030399,0,0.1701435,-0.1701435,1.761724,29.36202,0.1229362,0.3414123,0.1252535,0,0.8596067
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4296495,54.62286,46.25554,0.3171817,0.3171817,0,0,0,0.3171817,135.4585,0,0,0,0.4296495,0.3338754,0.3171817,0,0,4.467547,0.5328964,0.09577403,0,0.09577403,1.852584,30.87633,0.1229142,0.3488998,0.3437196,0,0.9625459
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5701933,62.12123,50.43391,0.6937729,0.6937729,0,-1,0,0.6937729,82.18731,0,0,0.06667511,0.5701933,0.7302873,0.6937729,0,0,4.371773,0.619093,0,0.160094,-0.160094,1.68383,28.06378,0.1229142,0.7631502,0.4561546,0,1.189286
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.7844754,71.15765,54.00776,0.3834831,0.3834831,0,-1,0,0.3834831,204.5658,0,0,0,0.7844754,0.4036664,0.3834831,0,0,4.549655,0.458999,0.380809,0,0.380809,2.045097,34.08488,0.1228269,0.4218314,0.6275803,0,1.243474
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.625634,70.91465,57.26156,0.06830145,0.06830145,0,-1,0,0.06830145,915.9893,0,0,0,0.625634,0.07189627,0.06830145,0,0,4.168847,0.8017271,0.5537378,0,0.5537378,2.570419,42.84023,0.1227001,0.0751316,0.5005072,0,1.427361
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5118378,70.98883,59.81304,0.07292036,0.07292036,0,-1,0,0.07292036,701.9134,0,0,0,0.5118378,0.07675827,0.07292036,0,0,3.615109,1.300091,0.4350795,0,0.4350795,2.983171,49.71943,0.1226006,0.0802124,0.4094702,0,1.811929
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1430262,65.35455,62.35563,0,0,0,-1,0,0,0,0,0,0,0.1430262,0,0,0,0,3.180029,1.691663,0.1430262,0,0.1430262,3.118858,51.98086,0.122568,0,0.114421,0,1.834689
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1520524,67.08575,63.85807,0.8553725,0.8553725,0,-1,0,0.8553725,17.77616,0,0,0,0.1520524,0.9003922,0.8553725,0,0,3.037003,1.820386,0,0.7483398,-0.7483398,2.330039,38.8339,0.122568,0.9409098,0.1216419,0,1.972439
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3843416,72.81684,64.31146,0.2655138,0.2655138,0,-1,0,0.2655138,144.7539,0,0,0,0.3843416,0.2794882,0.2655138,0,0,3.868492,1.072046,0.1048534,0,0.1048534,2.429511,40.49177,0.122544,0.2920652,0.3074733,0,1.456388
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1772131,68.5577,64.75597,0.1994003,0.1994003,0,-1,0,0.1994003,88.87304,0,0,0,0.1772131,0.209895,0.1994003,0,0,3.763638,1.166414,0,0.03268195,-0.03268195,2.395061,39.91761,0.122544,0.2193403,0.1417705,0,1.343628
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04495603,65.00282,64.06254,0.5280872,0.5280872,0,-1,0,0.5280872,8.512995,0,1.110223E-16,0,0.04495603,0.5558813,0.5280872,0,0,3.799952,1.133733,0,0.5109252,-0.5109252,1.856499,30.94159,0.122544,0.5808959,0.03596483,0,1.178689
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02682512,62.86387,62.31118,0.9142715,0.6171508,0,-1,0,0.6171508,4.346606,0,0.2971207,0.408935,0.02682512,0.6496325,0.6171508,0,0,4.367646,0.6228074,0,0.6228074,-0.6228074,1.200002,20,0.122544,1.005699,0.02146009,0,0.6496325
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,60.86208,60.86208,1.163577,0,0,-1,0,0,0,0,1.163577,1.279934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122544,1.279934,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,58.86179,58.86179,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122544,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,56.46144,56.46144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122544,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,54.00776,54.00776,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122544,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,52.10527,52.10527,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122544,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,50.73618,50.73618,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122544,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,49.3582,49.3582,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122544,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,48.1847,48.1847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122544,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,47.20678,47.20678,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122544,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,46.22887,46.22887,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122544,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,45.50876,45.50876,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.122908,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03230676,45.85389,45.25984,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,54.13246,2.220446E-16,0,0,0.03230676,0,0,1.452632,1.38,3.679654,1.242,1.412307,0,1.412307,3.849017,64.15016,0.1231974,0.06564905,0.02584541,1.7,1.274307
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2496843,49.47984,44.77977,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,38.60136,0,0,0,0.2496843,0,0,1.053172,1.000514,2.267348,2.513076,1.250198,0,1.250198,5.035059,83.91748,0.1236275,0.7115105,0.1997474,1.7,2.76276
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1187891,48.50414,46.28221,0,0,0,0,0,0,0,0,0,0,0.1187891,0,0,0,0,1.01715,3.638254,0.1187891,0,0.1187891,5.147752,85.7957,0.1236004,0,0.09503129,0,3.757043
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1903946,54.1296,50.43391,0.9083055,0.9083055,0,-1,0,0.9083055,20.96152,0,1.110223E-16,0,0.1903946,0.956111,0.9083055,0,0,0.8983606,3.745164,0,0.7657164,-0.7657164,4.340616,72.34346,0.1236004,0.999136,0.1523157,0,3.935559
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5521548,65.54762,53.95442,0.001464792,0.001464792,0,-1,0,0.001464792,37695.1,0,0,0,0.5521548,0.001541886,0.001464792,0,0,1.749157,2.979448,0.5506129,0,0.5506129,4.862974,81.0494,0.1234748,0.001611271,0.4417239,0,3.531603
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4069631,65.76619,57.20822,0.1409964,0.1409964,0,-1,0,0.1409964,288.6336,0,0,0,0.4069631,0.1484173,0.1409964,0,0,1.198544,3.475,0.2585458,0,0.2585458,5.108252,85.13736,0.1234159,0.1550961,0.3255704,0,3.881963
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5083278,70.8474,59.7597,0,0,0,-1,0,0,0,0,0,0,0.5083278,0,0,0,0,0.939998,3.707691,0.5083278,0,0.5083278,5.590494,93.17471,0.1233002,0,0.4066623,0,4.216019
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5048584,73.54381,62.31118,0.6168832,0.6168832,0,-1,0,0.6168832,81.84019,0,0,0,0.5048584,0.6493508,0.6168832,0,0,0.4316701,4.165186,0,0.1444924,-0.1444924,5.438186,90.63625,0.1233002,0.6785715,0.4038867,0,4.670044
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5214684,75.59462,63.81361,0.5316054,0.5316054,0,-1,0,0.5316054,98.09314,0,0,0,0.5214684,0.5595846,0.5316054,0,0,0.5922171,4.020693,0,0.03811621,-0.03811621,5.398007,89.96661,0.1233002,0.5847659,0.4171747,0,4.542162
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.3951745,73.01611,64.25813,0.2902749,0.2902749,0,-1,0,0.2902749,136.138,0,0,0,0.3951745,0.3055525,0.2902749,0,0,0.6345685,3.982577,0.08962198,0,0.08962198,5.48303,91.38366,0.1232799,0.3193024,0.3161396,0,4.377752
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05000031,65.76295,64.71152,0.8014885,0.8014885,0,-1,0,0.8014885,6.238431,0,0,0,0.05000031,0.8436722,0.8014885,0,0,0.5449466,4.063237,0,0.7936718,-0.7936718,4.646427,77.44029,0.1232799,0.8816374,0.04000024,0,4.113237
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1616714,67.50471,64.06254,0,0,0,-1,0,0,0,0,0,0,0.1616714,0,0,0,0,1.426804,3.269565,0.1616714,0,0.1616714,4.799802,79.99654,0.1232431,0,0.1293371,0,3.431237
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03332832,62.9449,62.25784,0,0,0,-1,0,0,0,0,0,0,0.03332832,0,0,0,0,1.265133,3.415069,0.03332832,0,0.03332832,4.831419,80.5235,0.1232356,0,0.02666266,0,3.448398
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,60.80874,60.80874,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.231804,3.445065,0,0.007932072,-0.007932072,4.823059,80.38415,0.1232356,0.008289015,0,0,3.445065
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,58.80845,58.80845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.240618,3.437133,0,0,0,4.823059,80.38415,0.1232356,0,0,0,3.437133
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,56.40811,56.40811,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.240618,3.437133,0,0.1525025,-0.1525025,4.662307,77.70496,0.1232356,0.1593651,0,0,3.437133
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,54.00776,54.00776,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.410065,3.28463,0,0.2262732,-0.2262732,4.423794,73.72975,0.1232356,0.2364555,0,0,3.28463
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,52.10527,52.10527,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.66148,3.058357,0,0.03618385,-0.03618385,4.385653,73.09407,0.1232356,0.03781212,0,0,3.058357
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,50.73618,50.73618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.701684,3.022173,0,0,0,4.385653,73.09407,0.1232356,0,0,0,3.022173
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,49.3582,49.3582,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.701684,3.022173,0,0.02696257,-0.02696257,4.357232,72.62038,0.1232356,0.02817589,0,0,3.022173
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,48.20248,48.20248,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.731642,2.995211,0,0.1104966,-0.1104966,4.240758,70.67916,0.1232356,0.115469,0,0,2.995211
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,47.20678,47.20678,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.854416,2.884714,0,0.1218211,-0.1218211,4.112347,68.53899,0.1232356,0.1273031,0,0,2.884714
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,46.22887,46.22887,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.989773,2.762893,0,0.02810923,-0.02810923,4.082717,68.04516,0.1232356,0.02937414,0,0,2.762893
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,45.50876,45.50876,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,2.021006,2.734784,0,0.0691197,-0.0691197,4.009859,66.83085,0.1232356,0.07223009,0,0,2.734784
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01316693,45.51921,45.27762,0.09781532,0.09781532,0,0,0,0.09781532,13.46101,0,1.387779E-17,0,0.01316693,0.1029635,0.09781532,0,0,2.097805,2.665664,0,0.08979657,-0.08979657,3.915205,65.25329,0.1232356,0.1075969,0.01053354,0,2.678831
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2807289,50.1128,44.80644,0.04722277,0.04722277,0,0,0,0.04722277,594.478,0,0,0,0.2807289,0.04970818,0.04722277,0,0,2.197579,2.575867,0.2310208,0,0.2310208,4.134371,68.90604,0.1231831,0.05194504,0.2245831,0,2.856596
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.3991306,54.05227,46.30888,0.6242807,0.6242807,0,0,0,0.6242807,63.93449,0,1.110223E-16,0,0.3991306,0.6571376,0.6242807,0,0,1.966559,2.783786,0,0.2580069,-0.2580069,3.862407,64.37333,0.1231831,0.6867087,0.3193045,0,3.182917
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5861905,62.47912,50.43391,0.9374015,0.9374015,0,-1,0,0.9374015,62.53355,0,0,0,0.5861905,0.9867384,0.9374015,0,0,2.253233,2.525779,0,0.400548,-0.400548,3.440193,57.33643,0.1231831,1.031142,0.4689524,0,3.11197
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6096008,66.82626,53.90997,0.4178087,0.4178087,0,-1,0,0.4178087,145.9043,0,0,0,0.6096008,0.4397987,0.4178087,0,0,2.698286,2.125231,0.1698022,0,0.1698022,3.601281,60.02124,0.1231446,0.4595896,0.4876806,0,2.734832
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7518285,73.93044,57.15488,0.04967891,0.04967891,0,-1,0,0.04967891,1513.375,0,0,0,0.7518285,0.05229359,0.04967891,0,0,2.528484,2.278053,0.6995349,0,0.6995349,4.264918,71.08183,0.1229862,0.0546468,0.6014628,0,3.029882
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,0.9979667,83.64783,59.66191,0.8410365,0.8410365,0,-1,0,0.8410365,118.6591,0,0,0,0.9979667,0.8853016,0.8410365,0,0,1.828949,2.907635,0.1126651,0,0.1126651,4.371802,72.86322,0.1229608,0.9251401,0.7983733,0,3.905601
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.950694,85.36766,62.20449,0.7746047,0.7746047,0,-1,0,0.7746047,122.7328,0,0,0,0.950694,0.8153733,0.7746047,0,0,1.716284,3.009033,0.1353206,0,0.1353206,4.500178,75.00282,0.1229302,0.8520651,0.7605551,0,3.959727
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.023049,89.54024,63.76027,0.2385336,0.2385336,0,-1,0,0.2385336,428.8908,0,0,0,1.023049,0.251088,0.2385336,0,0,1.580963,3.130822,0.7719606,0,0.7719606,5.232524,87.20856,0.122756,0.2623869,0.8184389,0,4.153871
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.7847812,82.966,64.20478,0.1568583,0.1568583,0,-1,0,0.1568583,500.3123,0,0,0,0.7847812,0.165114,0.1568583,0,0,0.8090028,3.825586,0.6196673,0,0.6196673,5.820393,97.00635,0.1226166,0.1725441,0.627825,0,4.610368
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5551013,77.36787,64.65818,0.2073216,0.2073216,0,-1,0,0.2073216,267.7488,0.1475324,0,0,0.5551013,0.2182333,0.2073216,0,0,0.1893356,4.383287,0.1893356,0,0.1893356,6.000012,100,0.1225741,0.2280538,0.444081,0,4.938388
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2736517,69.93876,64.0092,1.072993,1.072993,0,-1,0,1.072993,25.5036,0,0,0,0.2736517,1.129466,1.072993,0,0,0,4.553689,0,0.8558143,-0.8558143,5.097905,84.9649,0.1225741,1.180292,0.2189214,0,4.827341
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02394372,62.75077,62.25784,0,0,0,-1,0,0,0,0,0,0,0.02394372,0,0,0,0,0.9509048,3.697875,0.02394372,0,0.02394372,5.120619,85.34349,0.1225687,0,0.01915498,0,3.721818
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,60.80874,60.80874,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.9269611,3.719424,0,1.038081,-1.038081,4.026386,67.10629,0.1225687,1.084795,0,0,3.719424
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,58.86179,58.86179,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.080385,2.681343,0,1.452632,-1.452632,2.495178,41.58621,0.1225687,1.759322,0,0,2.681343
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,56.46144,56.46144,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.1089535,0,1.221272,1.160208,0,0,3.69442,1.228711,0,1.221272,-1.221272,1.207844,20.1307,0.1225687,1.276229,0,0,1.228711
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,54.00776,54.00776,0.1887275,0.007067333,0,-1,0,0.007067333,0,0,0.1816602,0.2005329,0,0.007439298,0.007067333,0,0,5.051388,0.007439298,0,0.007439298,-0.007439298,1.200002,20,0.1225687,0.2076003,0,0,0.007439298
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,52.10527,52.10527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225687,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,50.75396,50.75396,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225687,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,49.38487,49.38487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225687,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,48.22915,48.22915,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225687,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,47.23346,47.23346,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225687,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,46.25554,46.25554,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225687,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,45.55322,45.55322,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1228563,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03657818,46.0042,45.33096,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,14.1268,0,0,0,0.03657818,0,0,1.441072,1.369019,3.679654,1.242,1.405597,0,1.405597,3.842652,64.04407,0.1232465,0.2848203,0.02926254,1.7,1.278578
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.2990048,50.52695,44.85978,1.480359,1.480359,1.7,0,0.5202,1.480359,20.19812,0,0,0,0.2990048,0,0,0.2196407,0.2086587,2.274057,2.507037,0.5076635,0,0.5076635,4.324264,72.07092,0.1234109,1.628395,0.2392038,1.7,2.806042
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.6856165,60.20336,46.33555,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,91.35969,0,0,0,0.6856165,0,0,0.9495415,0.9020644,1.766394,2.963934,1.587681,0,1.587681,5.83047,97.17431,0.1237574,0.8255043,0.5484932,1.7,3.649551
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6615603,64.16235,50.40725,0.2745893,0.2745893,0,-1,0,0.2745893,240.9272,0.193806,0,0,0.6615603,0.2890414,0.2745893,0,0,0.1787129,4.392848,0.1787129,0,0.1787129,6.000012,100,0.1237173,0.3020482,0.5292482,0,5.054408
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6529102,67.7859,53.85663,0.4318915,0.4318915,0,-1,0,0.4318915,151.1746,0.1982876,0,0,0.6529102,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1237173,0.4750806,0.5223282,0,5.206599
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.7999005,75.11725,57.11043,0.3801335,0.3801335,0,-1,0,0.3801335,210.4262,0.3997599,0,0,0.7999005,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1237173,0.4181469,0.6399204,0,5.35359
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.111277,87.0519,59.60857,0.2614964,0.2614964,0,-1,0,0.2614964,424.9682,0.8360173,0,0,1.111277,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1237173,0.2876461,0.8890213,0,5.664966
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.008174,87.05854,62.16004,0.6805948,0.6805948,0,-1,0,0.6805948,148.1313,0.291758,0,0,1.008174,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1237173,0.7486543,0.8065389,0,5.561862
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.8187433,83.28465,63.66248,0,0,0,-1,0,0,0,0.8187433,0,0,0.8187433,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1237173,0,0.6549947,0,5.372432
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.6986309,80.48977,64.10699,0.372614,0.372614,0,-1,0,0.372614,187.4946,0.3064057,0,0,0.6986309,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1237173,0.4098754,0.5589047,0,5.25232
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4324036,74.27804,64.60484,0.8779604,0.8779604,0,-1,0,0.8779604,49.25092,0,1.110223E-16,0,0.4324036,0.9241688,0.8779604,0,0,0,4.553689,0,0.4917653,-0.4917653,5.481646,91.36058,0.1237173,0.9657564,0.3459229,0,4.986093
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.236508,69.0476,63.95586,0.8455501,0.8455501,0,-1,0,0.8455501,27.9709,0,0,0,0.236508,0.8900527,0.8455501,0,0,0.5464059,4.061924,0,0.6535447,-0.6535447,4.792749,79.879,0.1237173,0.930105,0.1892064,0,4.298432
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03141237,62.85165,62.20449,0.4907656,0.4907656,0,-1,0,0.4907656,6.400686,0,5.551115E-17,0,0.03141237,0.5165954,0.4907656,0,0,1.272567,3.408379,0,0.485183,-0.485183,4.281322,71.35522,0.1237173,0.5398422,0.02512989,0,3.439791
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,60.80874,60.80874,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.811659,2.923196,0,0.6438097,-0.6438097,3.602686,60.04465,0.1237173,0.6727811,0,0,2.923196
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,58.80845,58.80845,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.527003,2.279386,0,1.452632,-1.452632,2.071478,34.52457,0.1237173,1.76475,0,0,2.279386
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,56.40811,56.40811,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0.07095722,0,0.8194968,0.778522,0,0,4.141038,0.8267547,0,0.8194968,-0.8194968,1.207653,20.12751,0.1237173,0.8563742,0,0,0.8267547
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,54.00776,54.00776,0.05774088,0.006894975,0,-1,0,0.006894975,0,0,0.05084591,0.05661999,0,0.007257868,0.006894975,0,0,5.05159,0.007257868,0,0.007257868,-0.007257868,1.200002,20,0.1237173,0.06351497,0,0,0.007257868
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,52.10527,52.10527,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237173,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,50.78063,50.78063,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237173,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,49.40266,49.40266,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237173,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,48.28249,48.28249,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237173,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,47.26012,47.26012,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237173,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,46.28221,46.28221,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237173,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,45.57988,45.57988,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1240746,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03828479,46.06254,45.35763,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,33.75695,0,0,0,0.03828479,0,0,1.452632,1.38,3.679654,1.242,1.418285,0,1.418285,3.854688,64.24468,0.124382,0.1247544,0.03062783,1.7,1.280285
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.327756,51.11364,44.87756,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,69.00935,0,0,0,0.327756,0,0,1.225056,1.163803,2.261369,2.518456,1.491559,0,1.491559,5.269705,87.82825,0.1247445,0.5224389,0.2622048,1.7,2.846212
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5634997,57.52654,46.33555,0.6608238,0.6608238,0,0,0,0.6608238,85.27231,0,0,0,0.5634997,0.695604,0.6608238,0,0,0.7698107,3.860859,0,0.1321043,-0.1321043,5.130455,85.50742,0.1247445,0.7269062,0.4507998,0,4.424359
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.643591,63.7206,50.38057,0.5353894,0.5353894,0,-1,0,0.5353894,120.2099,0,0,0,0.643591,0.5635678,0.5353894,0,0,0.9165933,3.728755,0.08002327,0,0.08002327,5.206372,86.77269,0.1247265,0.5889283,0.5148728,0,4.372346
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7473811,70.00561,53.80329,0.3519078,0.3519078,0,-1,0,0.3519078,212.3798,0,0,0,0.7473811,0.3704293,0.3519078,0,0,0.83657,3.800776,0.3769518,0,0.3769518,5.56398,92.73281,0.1246419,0.3870986,0.5979049,0,4.548157
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7518936,73.76962,57.01264,0.7350615,0.7350615,0,-1,0,0.7350615,102.2899,0,0,0,0.7518936,0.7737489,0.7350615,0,0,0.4596182,4.140033,0,0.02185535,-0.02185535,5.540942,92.34885,0.1246419,0.8085676,0.6015149,0,4.891926
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.784472,77.48863,59.51077,0.6525669,0.6525669,0,-1,0,0.6525669,120.2133,0,0,0,0.784472,0.6869125,0.6525669,0,0,0.4839019,4.118177,0.0975595,0,0.0975595,5.633495,93.8914,0.12462,0.7178235,0.6275775,0,4.902649
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.9416388,84.92397,62.06225,0.7272806,0.7272806,0,-1,0,0.7272806,129.4739,0,0,0,0.9416388,0.7655585,0.7272806,0,0,0.3863424,4.205981,0.1760803,0,0.1760803,5.80054,96.67547,0.1245805,0.8000086,0.753311,0,5.14762
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6036124,77.43678,63.60914,0.1513071,0.1513071,0,-1,0,0.1513071,398.9319,0.2340797,0,0,0.6036124,0.1592706,0.1513071,0,0,0.2102621,4.364453,0.2102621,0,0.2102621,6.000012,100,0.1245334,0.1664378,0.4828899,0,4.968065
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.3899798,72.68425,64.06254,0.2704224,0.2704224,0,-1,0,0.2704224,144.2113,0.1053246,0,0,0.3899798,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1245334,0.2974647,0.3119838,0,4.943669
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3587879,72.48061,64.56039,0.06346536,0.06346536,0,-1,0,0.06346536,565.3287,0.2919822,0,0,0.3587879,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1245334,0.06981189,0.2870303,0,4.912477
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2206809,68.64875,63.91141,0.5499776,0.5499776,0,-1,0,0.5499776,40.12543,0,0,0,0.2206809,0.5789238,0.5499776,0,0,0,4.553689,0,0.3582429,-0.3582429,5.622391,93.70633,0.1245334,0.6049753,0.1765447,0,4.77437
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01700199,62.50948,62.16004,0,0,0,-1,0,0,0,0,0,0,0.01700199,0,0,0,0,0.3980477,4.195446,0.01700199,0,0.01700199,5.63852,93.97515,0.1245296,0,0.01360159,0,4.212448
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,60.7554,60.7554,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3810457,4.210748,0,0.8384947,-0.8384947,4.754669,79.24433,0.1245296,0.876227,0,0,4.210748
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,58.80845,58.80845,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.312706,3.372253,0,0.6420429,-0.6420429,4.077897,67.96481,0.1245296,0.6709349,0,0,3.372253
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,56.40811,56.40811,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.026088,2.73021,0,0.04601704,-0.04601704,4.02939,67.15637,0.1245296,0.04808781,0,0,2.73021
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,54.00776,54.00776,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.077218,2.684193,0,0.3464999,-0.3464999,3.664147,61.069,0.1245296,0.3620924,0,0,2.684193
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,52.10527,52.10527,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.462218,2.337693,0,0.08830947,-0.08830947,3.571061,59.51757,0.1245296,0.09228341,0,0,2.337693
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,50.75396,50.75396,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.560339,2.249384,0,0.08974554,-0.08974554,3.476461,57.9409,0.1245296,0.09378409,0,0,2.249384
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,49.40266,49.40266,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.660056,2.159638,0,0.06185405,-0.06185405,3.411261,56.85424,0.1245296,0.06463747,0,0,2.159638
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,48.22915,48.22915,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.728783,2.097784,0,0.04591477,-0.04591477,3.362863,56.0476,0.1245296,0.04798093,0,0,2.097784
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,47.23346,47.23346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.779799,2.051869,0,0,0,3.362863,56.0476,0.1245296,0,0,0,2.051869
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,46.25554,46.25554,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.779799,2.051869,0,0.1714405,-0.1714405,3.182148,53.0357,0.1245296,0.1791553,0,0,2.051869
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,45.55322,45.55322,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.970289,1.880429,0,0.1565818,-0.1565818,3.017097,50.28485,0.1245296,0.163628,0,0,1.880429
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01128001,45.53795,45.33096,0,0,0,0,0,0,0,0,0,0,0.01128001,0,0,0,0,3.144269,1.723847,0.01128001,0,0.01128001,3.027798,50.4632,0.1245271,0,0.009024007,0,1.735127
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3727745,52.01233,44.87756,0.9302676,0.9302676,0,0,0,0.9302676,40.07174,0,0,0,0.3727745,0.9792291,0.9302676,0,0,3.132989,1.733999,0,0.6064546,-0.6064546,2.388539,39.8089,0.1245271,1.023294,0.2982196,0,2.106774
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7066841,60.67617,46.33555,1.308485,1.308485,0.425,0,0.172125,1.308485,54.00781,0,2.220446E-16,0,0.7066841,0.9299843,0.8834851,0,0,3.806827,1.127545,0,0.2233002,-0.2233002,2.15316,35.88592,0.1245271,1.439334,0.5653473,1.7,1.834229
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,0.9769221,71.81391,50.3539,0.9610423,0.9610423,0,-1,0,0.9610423,101.6524,0,0,0.01249931,0.9769221,1.011624,0.9610423,0,0,4.054938,0.9042442,0,0.0347014,-0.0347014,2.116581,35.27628,0.1245271,1.057147,0.7815377,0,1.881166
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.8868824,73.53419,53.80329,0,0,0,-1,0,0,0,0,0,0,0.8868824,0,0,0,0,4.093496,0.8695428,0.8868824,0,0.8868824,2.957952,49.29909,0.1243288,0,0.7095059,0,1.756425
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.095981,83.21049,56.9593,0.3978812,0.3978812,0,-1,0,0.3978812,275.4543,0,0,0,1.095981,0.4188223,0.3978812,0,0,3.206613,1.667737,0.6771588,0,0.6771588,3.600361,60.00589,0.1241778,0.4376694,0.8767849,0,2.763718
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.211709,90.14267,59.45743,0.556873,0.556873,0,-1,0,0.556873,217.5916,0,0,0,1.211709,0.5861821,0.556873,0,0,2.529454,2.27718,0.6255268,0,0.6255268,4.193788,69.89632,0.1240387,0.6125603,0.9693671,0,3.488889
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.911155,83.9628,62.00891,0.2570961,0.2570961,0,-1,0,0.2570961,354.4026,0,0,0,0.911155,0.2706274,0.2570961,0,0,1.903928,2.840154,0.6405276,0,0.6405276,4.801445,80.02393,0.1238965,0.2828057,0.728924,0,3.751309
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7375764,80.90788,63.5558,0,0,0,-1,0,0,0,0,0,0,0.7375764,0,0,0,0,1.2634,3.416629,0.7375764,0,0.7375764,5.501172,91.68601,0.1237332,0,0.5900611,0,4.154205
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.8015527,83.20776,64.0092,0.6634051,0.6634051,0,-1,0,0.6634051,120.824,0,0,0,0.8015527,0.6983212,0.6634051,0,0,0.5258237,4.080448,0.1032315,0,0.1032315,5.599106,93.31824,0.1237104,0.7297456,0.6412421,0,4.882
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5267894,76.48857,64.50705,1.266116,1.266116,0,-1,0,1.266116,41.60673,0,2.220446E-16,0.01272735,0.5267894,1.332753,1.266116,0,0,0.4225922,4.173356,0,0.8059641,-0.8059641,4.749545,79.15893,0.1237104,1.392727,0.4214315,0,4.700145
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2512115,69.33078,63.91141,0.1262994,0.1262994,0,-1,0,0.1262994,198.9016,0,0,0,0.2512115,0.1329467,0.1262994,0,0,1.318108,3.367392,0.1182647,0,0.1182647,4.861741,81.02885,0.1236842,0.1389293,0.2009692,0,3.618603
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03691532,62.92093,62.16004,1.139835,1.139835,0,-1,0,1.139835,3.238654,0,0,0,0.03691532,1.199827,1.139835,0,0,1.199843,3.47383,0,1.162911,-1.162911,3.635925,60.59863,0.1236842,1.253819,0.02953226,0,3.510746
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,60.7554,60.7554,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,2.491967,2.310919,0,0.6871676,-0.6871676,2.911586,48.52634,0.1236842,0.7180902,0,0,2.310919
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,58.80845,58.80845,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,3.255486,1.623751,0,0.9021757,-0.9021757,1.96061,32.67676,0.1236842,0.9427736,0,0,1.623751
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,56.40811,56.40811,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,4.257904,0.7215755,0,0.02942314,-0.02942314,1.929595,32.15985,0.1236842,0.03074718,0,0,0.7215755
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,53.95442,53.95442,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,4.290596,0.6921523,0,0.2392065,-0.2392065,1.677449,27.95743,0.1236842,0.2499707,0,0,0.6921523
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,52.06081,52.06081,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,4.556381,0.4529459,0,0.1701792,-0.1701792,1.498065,24.96769,0.1236842,0.1778373,0,0,0.4529459
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,50.73618,50.73618,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0.02636606,0,0.2822913,0.2681767,0,0,4.745469,0.2827667,0,0.2822913,-0.2822913,1.200503,20.00835,0.1236842,0.2949944,0,0,0.2827667
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,49.38487,49.38487,0.1886108,0.000451613,0,-1,0,0.000451613,0,0,0.1881592,0.2070203,0,0.0004753821,0.000451613,0,0,5.059126,0.0004753821,0,0.0004753821,-0.0004753821,1.200002,20,0.1236842,0.2074719,0,0,0.0004753821
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,48.22915,48.22915,0.1191482,0,0,-1,0,0,0,0,0.1191482,0.131063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236842,0.131063,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,47.23346,47.23346,0.03151312,0,0,-1,0,0,0,0,0.03151312,0.03466443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236842,0.03466443,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,46.25554,46.25554,0.02715729,0,0,-1,0,0,0,0,0.02715729,0.02987302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236842,0.02987302,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,45.57988,45.57988,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.124028,0.1882077,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.01970401,45.71963,45.35763,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1050.434,2.220446E-16,0,0,0.01970401,0,0,1.452632,1.38,3.679654,1.242,1.399704,0,1.399704,3.837061,63.95089,0.1242745,0.002063377,0.01576321,1.7,1.261704
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2192726,49.01947,44.90423,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2192726,0,0,1.452632,1.38,2.27995,2.501734,1.599273,0,1.599273,5.354264,89.23756,0.1244747,0,0.1754181,1.7,2.721006
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3121327,52.32189,46.33555,0.5091854,0.5091854,0,0,0,0.5091854,61.3004,0,1.110223E-16,0,0.3121327,0.5359846,0.5091854,0,0,0.6806777,3.941079,0,0.223852,-0.223852,5.118304,85.30489,0.1244747,0.560104,0.2497061,0,4.253211
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3405435,57.05079,50.30945,0.522409,0.522409,0,-1,0,0.522409,65.18715,0,0,0,0.3405435,0.5499042,0.522409,0,0,0.9294021,3.717227,0,0.2093607,-0.2093607,4.897618,81.62681,0.1244747,0.5746499,0.2724348,0,4.057771
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2507674,58.72658,53.7055,0,0,0,-1,0,0,0,0,0,0,0.2507674,0,0,0,0,1.162025,3.507866,0.2507674,0,0.2507674,5.135517,85.59178,0.1244194,0,0.2006139,0,3.758634
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3170225,63.46528,56.90596,0.6718618,0.6718618,0,-1,0,0.6718618,47.18567,0,1.110223E-16,0,0.3170225,0.7072229,0.6718618,0,0,0.9112577,3.733557,0,0.3902005,-0.3902005,4.72421,78.73667,0.1244194,0.7390479,0.253618,0,4.05058
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1165839,61.7882,59.40409,0.05806147,0.05806147,0,-1,0,0.05806147,200.794,0,0,0,0.1165839,0.06111734,0.05806147,0,0,1.344814,3.343357,0.0554666,0,0.0554666,4.77683,79.61367,0.1244072,0.06386762,0.09326715,0,3.45994
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1281172,64.58282,61.91112,0.05298338,0.05298338,0,-1,0,0.05298338,241.8064,0,0,0,0.1281172,0.05577198,0.05298338,0,0,1.289347,3.393276,0.07234522,0,0.07234522,4.845462,80.75755,0.1243913,0.05828172,0.1024938,0,3.521394
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.150269,66.63764,63.45801,0.5114477,0.5114477,0,-1,0,0.5114477,29.3811,0,1.110223E-16,0,0.150269,0.538366,0.5114477,0,0,1.217002,3.458387,0,0.388097,-0.388097,4.436372,73.93939,0.1243913,0.5625924,0.1202152,0,3.608656
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.251737,69.38885,63.95586,0.8507019,0.8507019,0,-1,0,0.8507019,29.59168,0,1.110223E-16,0,0.251737,0.8954756,0.8507019,0,0,1.648221,3.07029,0,0.6437386,-0.6437386,3.757812,62.63008,0.1243913,0.935772,0.2013896,0,3.322027
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1292573,67.20881,64.46259,0,0,0,-1,0,0,0,0,0,0,0.1292573,0,0,0,0,2.363486,2.426552,0.1292573,0,0.1292573,3.880436,64.67381,0.1243628,0,0.1034058,0,2.555809
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2119001,68.35277,63.81361,1.125941,1.125941,0,-1,0,1.125941,18.81982,0,0,0,0.2119001,1.185201,1.125941,0,0,2.234229,2.542883,0,0.9733008,-0.9733008,2.854487,47.5747,0.1243628,1.238535,0.1695201,0,2.754783
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03387034,62.80426,62.1067,1.123505,1.123505,0,-1,0,1.123505,3.014704,0,2.220446E-16,0,0.03387034,1.182637,1.123505,0,0,3.315674,1.569582,0,1.148766,-1.148766,1.643581,27.39297,0.1243628,1.235855,0.02709627,0,1.603453
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,60.71095,60.71095,0.5127384,0.3997752,0,-1,0,0.3997752,0,0,0.1129632,0.1642371,0,0.420816,0.3997752,0,0,4.592081,0.420816,0,0.420816,-0.420816,1.200002,20,0.1243628,0.5640122,0,0,0.420816
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,58.75511,58.75511,0.7613516,0,0,-1,0,0,0,0,0.7613516,0.8374868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243628,0.8374868,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,56.35477,56.35477,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243628,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,53.90997,53.90997,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243628,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,52.06081,52.06081,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243628,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,50.70951,50.70951,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243628,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,49.33154,49.33154,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243628,0.1828627,0,0,0
