Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7163857,68.46851,53.10986,0,0,0,-1,0,0,0,0,0,0,0.7163857,0,0,0,0,2.698058,2.125437,0.7163857,0,0.7163857,4.120033,68.66708,0.1260807,0,0.5731086,0,2.841823
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.8848886,76.07114,56.00805,0.6077151,0.6077151,0,-1,0,0.6077151,145.6091,0,0,0,0.8848886,0.6397001,0.6077151,0,0,1.981672,2.770184,0.2451885,0,0.2451885,4.352639,72.54384,0.1260294,0.6684866,0.7079109,0,3.655073
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.8918411,79.21562,58.50619,0.6978438,0.6978438,0,-1,0,0.6978438,127.7995,0,0,0,0.8918411,0.7345725,0.6978438,0,0,1.736483,2.990854,0.1572686,0,0.1572686,4.501837,75.03047,0.1259965,0.7676283,0.7134729,0,3.882695
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.8136431,80.02466,61.01321,0.359889,0.359889,0,-1,0,0.359889,226.0817,0,0,0,0.8136431,0.3788305,0.359889,0,0,1.579215,3.132396,0.4348126,0,0.4348126,4.914337,81.90545,0.1259056,0.3958779,0.6509145,0,3.946039
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.8516935,82.91238,62.5601,0,0,0,-1,0,0,0,0,0,0,0.8516935,0,0,0,0,1.144402,3.523727,0.8516935,0,0.8516935,5.722324,95.37188,0.1257281,0,0.6813548,0,4.375421
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.6255138,77.44112,63.11129,0.2132995,0.2132995,0,-1,0,0.2132995,293.256,0.1082792,0,0,0.6255138,0.2245258,0.2132995,0,0,0.2927088,4.290251,0.2927088,0,0.2927088,6.000012,100,0.1256672,0.2346295,0.500411,0,4.915765
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3450213,71.31149,63.76027,0.7415158,0.7415158,0,-1,0,0.7415158,46.52919,0,0,0,0.3450213,0.7805429,0.7415158,0,0,0,4.553689,0,0.4355217,-0.4355217,5.540932,92.34868,0.1256672,0.8156674,0.276017,0,4.89871
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1161663,65.70419,63.26242,0.5932208,0.5932208,0,-1,0,0.5932208,19.5823,0,1.110223E-16,0,0.1161663,0.624443,0.5932208,0,0,0.483913,4.118167,0,0.5082766,-0.5082766,5.005161,83.41919,0.1256672,0.6525429,0.09293304,0,4.234334
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.035028,62.27425,61.55552,0.7023742,0.7023742,0,-1,0,0.7023742,4.987086,0,1.110223E-16,0,0.035028,0.7393412,0.7023742,0,0,1.048665,3.609891,0,0.7043132,-0.7043132,4.26275,71.04569,0.1256672,0.7726116,0.0280224,0,3.644919
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,60.20421,60.20421,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.831235,2.905577,0,1.152799,-1.152799,3.047593,50.79311,0.1256672,1.204675,0,0,2.905577
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,58.3106,58.3106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.112123,1.752778,0,0,0,3.047593,50.79311,0.1256672,0,0,0,1.752778
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,56.00805,56.00805,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.112123,1.752778,0,1.449239,-1.449239,1.519961,25.33263,0.1256672,1.514455,0,0,1.752778
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,53.7055,53.7055,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.722389,0.3035392,0,0.1018048,-0.1018048,1.412649,23.54411,0.1256672,0.106386,0,0,0.3035392
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,51.90968,51.90968,0.308536,0.1916477,0,-1,0,0.1916477,0,0,0.1168884,0.147742,0,0.2017344,0.1916477,0,0,4.835505,0.2017344,0,0.2017344,-0.2017344,1.200002,20,0.1256672,0.3393896,0,0,0.2017344
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,50.65617,50.65617,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256672,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,49.3582,49.3582,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256672,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,48.28249,48.28249,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256672,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,47.33125,47.33125,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256672,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,46.40667,46.40667,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256672,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,45.80214,45.80214,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1260159,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04117047,46.33928,45.57988,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04117047,0,0,1.452632,1.38,3.679654,1.242,1.42117,0,1.42117,3.857426,64.29031,0.1262345,0,0.03293638,1.7,1.28317
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2716736,50.29446,45.15316,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,35.4449,0,0,0,0.2716736,0,0,0.9335326,0.886856,2.258484,2.521053,1.15853,0,1.15853,4.956504,82.60823,0.1265884,0.8431141,0.2173389,1.7,2.792727
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6371139,59.26385,46.46001,0.6374061,0.6374061,0,0,0,0.6374061,99.95415,1.110223E-16,0,0,0.6371139,0.6709538,0.6374061,0,0,1.099954,3.56373,0,0.03383994,-0.03383994,4.920833,82.01373,0.1265884,0.7011467,0.5096911,0,4.200844
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6409617,63.21946,49.98051,0,0,0,-1,0,0,0,0,0,0,0.6409617,0,0,0,0,1.137554,3.52989,0.6409617,0,0.6409617,5.528903,92.1482,0.1264551,0,0.5127693,0,4.170852
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7539824,69.27062,53.01206,1.440441,1.38,0,-1,0,1.38,54.63641,2.220446E-16,0.06044051,0.2044846,0.7539824,1.452632,1.38,0,0,0.4965926,4.106756,0,0.6986492,-0.6986492,4.792462,79.87421,0.1264551,1.584485,0.603186,0,4.860738
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.697303,71.20403,55.95471,0.3660146,0.3660146,0,-1,0,0.3660146,190.5124,0,0,0,0.697303,0.3852785,0.3660146,0,0,1.272869,3.408107,0.3120245,0,0.3120245,5.088475,84.80774,0.1263903,0.4026161,0.5578424,0,4.10541
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.04368,83.45496,58.40839,0,0,0,-1,0,0,0,0.08283492,0,0,1.04368,0,0,0,0,0.9608449,3.688929,0.9608449,0,0.9608449,6.000012,100,0.1261912,0,0.8349438,0,4.732608
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,0.9327583,83.32091,60.95987,0.201635,0.201635,0,-1,0,0.201635,462.5974,0.720511,0,0,0.9327583,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1261912,0.2217985,0.7462066,0,5.486447
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.7379559,79.7077,62.50676,0,0,0,-1,0,0,0,0.7379559,0,0,0.7379559,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261912,0,0.5903648,0,5.291645
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.8335103,82.98745,63.05795,0.3868346,0.3868346,0,-1,0,0.3868346,215.4694,0.426316,0,0,0.8335103,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1261912,0.4255181,0.6668083,0,5.387199
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.5658069,76.53604,63.66248,0.4378429,0.4378429,0,-1,0,0.4378429,129.226,0.1049196,0,0,0.5658069,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1261912,0.4816272,0.4526455,0,5.119496
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2153074,67.74789,63.15574,0.4827325,0.4827325,0,-1,0,0.4827325,44.60181,0,0,0,0.2153074,0.5081394,0.4827325,0,0,0,4.553689,0,0.292832,-0.292832,5.69134,94.85548,0.1261912,0.5310057,0.1722459,0,4.768996
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.01987016,61.91777,61.51106,0,0,0,-1,0,0,0,0,0,0,0.01987016,0,0,0,0,0.3253689,4.260857,0.01987016,0,0.01987016,5.71019,95.16965,0.1261871,0,0.01589613,0,4.280727
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,60.15976,60.15976,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.3054987,4.27874,0,1.089434,-1.089434,4.561826,76.03028,0.1261871,1.138459,0,0,4.27874
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,58.25726,58.25726,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.515981,3.189306,0,0.8310423,-0.8310423,3.685831,61.43039,0.1261871,0.8684392,0,0,3.189306
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,55.95471,55.95471,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.439362,2.358263,0,0.6226899,-0.6226899,3.029458,50.49086,0.1261871,0.6507109,0,0,2.358263
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,53.66105,53.66105,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.131239,1.735574,0,0.2128073,-0.2128073,2.805139,46.75223,0.1261871,0.2223836,0,0,1.735574
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,51.90968,51.90968,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.367692,1.522766,0,0.2018606,-0.2018606,2.592359,43.2059,0.1261871,0.2109443,0,0,1.522766
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,50.6295,50.6295,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.591981,1.320906,0,0.2541,-0.2541,2.324514,38.74183,0.1261871,0.2655345,0,0,1.320906
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,49.33154,49.33154,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.874315,1.066806,0,0.2168534,-0.2168534,2.095931,34.93211,0.1261871,0.2266118,0,0,1.066806
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,48.25583,48.25583,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.115263,0.8499524,0,0.06289284,-0.06289284,2.029636,33.8272,0.1261871,0.06572302,0,0,0.8499524
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,47.30458,47.30458,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.185144,0.7870595,0,0.08517215,-0.08517215,1.939857,32.33088,0.1261871,0.0890049,0,0,0.7870595
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,46.35333,46.35333,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.279779,0.7018874,0,0.2747957,-0.2747957,1.650197,27.50322,0.1261871,0.2871614,0,0,0.7018874
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,45.78436,45.78436,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.585108,0.4270918,0,0.1399868,-0.1399868,1.502638,25.04391,0.1261871,0.1462862,0,0,0.4270918
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02136628,45.94632,45.55322,0.1625541,0.1625541,0,0,0,0.1625541,13.14411,0,0,0,0.02136628,0.1711095,0.1625541,0,0,4.740649,0.287105,0,0.1497433,-0.1497433,1.344794,22.41319,0.1261871,0.1788095,0.01709302,0,0.3084713
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3474862,51.77576,45.13538,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,154.4798,0,0,0,0.3474862,0,0,1.452632,1.38,4.90703,0.1373618,1.727486,0,1.727486,2.983632,49.7271,0.1264518,0.2474335,0.2779889,1.7,0.4848479
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6559107,59.64989,46.43334,0.106404,0.106404,1.559036,0,0.4817167,0.106404,616.4343,2.220446E-16,0,0,0.6559107,0,0,1.452632,1.38,3.179544,1.692099,2.035911,0,2.035911,4.915066,81.9176,0.1265928,0.1170444,0.5247286,1.7,2.34801
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.8584685,68.32135,49.93607,0.8576053,0.8576053,0,-1,0,0.8576053,100.1007,0,0,0,0.8584685,0.9027424,0.8576053,0,0,1.143633,3.524419,0,0.04427392,-0.04427392,4.868397,81.13979,0.1265928,0.9433659,0.6867748,0,4.382887
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,0.9614794,74.50399,52.95872,0.8079987,0.8079987,0,-1,0,0.8079987,118.9952,0,0,0,0.9614794,0.850525,0.8079987,0,0,1.192827,3.480145,0.1109544,0,0.1109544,4.973658,82.89413,0.12657,0.8887986,0.7691835,0,4.441624
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.211412,85.37378,55.85691,0.003299893,0.003299893,0,-1,0,0.003299893,36710.64,0.1260663,0,0,1.211412,0.003473572,0.003299893,0,0,1.081872,3.580004,1.081872,0,1.081872,6.000012,100,0.1263473,0.003629882,0.9691296,0,4.791416
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.06832,84.07391,58.3106,0,0,0,-1,0,0,0,1.06832,0,0,1.06832,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263473,0,0.854656,0,5.622009
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.106724,88.45055,60.80874,0.630887,0.630887,0,-1,0,0.630887,175.4234,0.4426321,0,0,1.106724,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1263473,0.6939757,0.885379,0,5.660413
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,0.9827464,86.52164,62.35563,0,0,0,-1,0,0,0,0.9827464,0,0,0.9827464,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263473,0,0.7861971,0,5.536435
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.8064505,82.11083,62.96016,0,0,0,-1,0,0,0,0.8064505,0,0,0.8064505,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263473,0,0.6451604,0,5.360139
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.5673904,76.45777,63.5558,0.1072349,0.1072349,0,-1,0,0.1072349,529.11,0.4545116,0,0,0.5673904,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1263473,0.1179584,0.4539124,0,5.121079
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.2838033,69.22928,63.11129,0.8625498,0.8625498,0,-1,0,0.8625498,32.90283,0,0,0,0.2838033,0.9079472,0.8625498,0,0,0,4.553689,0,0.6241438,-0.6241438,5.342107,89.03493,0.1263473,0.9488048,0.2270427,0,4.837492
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04038766,62.23286,61.40438,0.05040459,0.05040459,0,-1,0,0.05040459,80.12695,6.938894E-18,0,0,0.04038766,0.05305746,0.05040459,0,0,0.6934931,3.929545,0,0.0126698,-0.0126698,5.328752,88.81235,0.1263473,0.05544505,0.03231012,0,3.969933
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,60.06196,60.06196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7075707,3.916875,0,0,0,5.328752,88.81235,0.1263473,0,0,0,3.916875
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,58.15947,58.15947,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.7075707,3.916875,0,0.5109267,-0.5109267,4.790187,79.8363,0.1263473,0.5339184,0,0,3.916875
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,55.91026,55.91026,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.275267,3.405949,0,0.631242,-0.631242,4.1248,68.74653,0.1263473,0.6596479,0,0,3.405949
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,53.6077,53.6077,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.976647,2.774707,0,0.1444913,-0.1444913,3.972493,66.20808,0.1263473,0.1509934,0,0,2.774707
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,51.85634,51.85634,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.137193,2.630215,0,0.118606,-0.118606,3.847471,64.12439,0.1263473,0.1239433,0,0,2.630215
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,50.58504,50.58504,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.268977,2.511609,0,0.1212797,-0.1212797,3.719631,61.99373,0.1263473,0.1267372,0,0,2.511609
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,49.27819,49.27819,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.403733,2.39033,0,0.1374762,-0.1374762,3.574718,59.57852,0.1263473,0.1436626,0,0,2.39033
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,48.20248,48.20248,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.556484,2.252853,0,0.13838,-0.13838,3.428853,57.14744,0.1263473,0.1446071,0,0,2.252853
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,47.26012,47.26012,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.710239,2.114474,0,0.01784544,-0.01784544,3.410042,56.83393,0.1263473,0.01864848,0,0,2.114474
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,46.33555,46.33555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.730068,2.096628,0,0,0,3.410042,56.83393,0.1263473,0,0,0,2.096628
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,45.75769,45.75769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.730068,2.096628,0,0,0,3.410042,56.83393,0.1263473,0,0,0,2.096628
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.03851266,46.26324,45.55322,0.1233145,0.1233145,0,0,0,0.1233145,31.23125,0,1.387779E-17,0,0.03851266,0.1298047,0.1233145,0,0,2.730068,2.096628,0,0.09129208,-0.09129208,3.313812,55.23009,0.1263473,0.135646,0.03081013,0,2.135141
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.367334,52.14554,45.1087,0.478976,0.478976,0,0,0,0.478976,76.69152,0,0,0,0.367334,0.5041853,0.478976,0,0,2.831503,2.005336,0,0.1368513,-0.1368513,3.169558,52.82586,0.1263473,0.5268736,0.2938672,0,2.37267
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5489747,57.29184,46.40667,0.7288923,0.7288923,0,0,0,0.7288923,75.3163,0,0,0,0.5489747,0.7672551,0.7288923,0,0,2.98356,1.868485,0,0.2182804,-0.2182804,2.939471,48.99108,0.1263473,0.8017815,0.4391797,0,2.417459
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.8328499,67.63113,49.88272,1.156414,1.156414,0,-1,0,1.156414,72.02003,0,0,0,0.8328499,1.217278,1.156414,0,0,3.226094,1.650204,0,0.3844283,-0.3844283,2.534247,42.23737,0.1263473,1.272056,0.66628,0,2.483054
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,0.9622645,74.40844,52.86093,0.8758118,0.8758118,0,-1,0,0.8758118,109.8712,0,0,0,0.9622645,0.9219071,0.8758118,0,0,3.653237,1.265776,0.0403574,0,0.0403574,2.572534,42.87548,0.126339,0.963393,0.7698116,0,2.22804
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.9195794,76.7093,55.75912,0,0,0,-1,0,0,0,0,0,0,0.9195794,0,0,0,0,3.612879,1.302098,0.9195794,0,0.9195794,3.444923,57.41528,0.1261504,0,0.7356635,0,2.221677
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,0.949059,80.51726,58.25726,0.9079554,0.9079554,0,-1,0,0.9079554,104.5271,0,0,0,0.949059,0.9557425,0.9079554,0,0,2.6933,2.129719,0,0.006683528,-0.006683528,3.437878,57.29786,0.1261504,0.9987509,0.7592472,0,3.078778
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,0.9467865,83.48141,60.7554,0.03141399,0.03141399,0,-1,0,0.03141399,3013.9,0,0,0,0.9467865,0.03306736,0.03141399,0,0,2.700726,2.123035,0.9137192,0,0.9137192,4.304708,71.745,0.1259636,0.03455539,0.7574292,0,3.069822
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,0.9384346,85.13298,62.31118,0.7017008,0.7017008,0,-1,0,0.7017008,133.7371,0,0,0,0.9384346,0.7386324,0.7017008,0,0,1.787007,2.945383,0.1998021,0,0.1998021,4.494257,74.90414,0.1259228,0.7718709,0.7507477,0,3.883817
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.768813,81.00777,62.90682,0.09742894,0.09742894,0,-1,0,0.09742894,789.1013,0,0,0,0.768813,0.1025568,0.09742894,0,0,1.587205,3.125205,0.6662562,0,0.6662562,5.126324,85.43855,0.125787,0.1071718,0.6150504,0,3.894018
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.377391,71.80067,63.51135,0.4150651,0.4150651,0,-1,0,0.4150651,90.92336,0,5.551115E-17,0,0.377391,0.4369106,0.4150651,0,0,0.9209485,3.724835,0,0.05951953,-0.05951953,5.063584,84.39291,0.125787,0.4565715,0.3019128,0,4.102226
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2069934,67.46379,63.05795,0.7086201,0.7086201,0,-1,0,0.7086201,29.21077,0,0,0,0.2069934,0.7459159,0.7086201,0,0,0.9870813,3.665316,0,0.5389225,-0.5389225,4.49551,74.92502,0.125787,0.7794822,0.1655947,0,3.872309
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.03875856,62.15455,61.35993,0.4691333,0.4691333,0,-1,0,0.4691333,8.261737,0,5.551115E-17,0,0.03875856,0.4938245,0.4691333,0,0,1.585884,3.126393,0,0.455066,-0.455066,4.015829,66.93034,0.125787,0.5160466,0.03100684,0,3.165152
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,60.00863,60.00863,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,2.091513,2.671327,0,0.4736407,-0.4736407,3.516567,58.60934,0.125787,0.4949545,0,0,2.671327
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,58.06168,58.06168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.61778,2.197687,0,0,0,3.516567,58.60934,0.125787,0,0,0,2.197687
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,55.85691,55.85691,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,2.61778,2.197687,0,0.4933753,-0.4933753,2.996504,49.94164,0.125787,0.5155772,0,0,2.197687
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,53.55436,53.55436,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,3.165975,1.704311,0,0.05205664,-0.05205664,2.941632,49.0271,0.125787,0.05439918,0,0,1.704311
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,51.803,51.803,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,3.223816,1.652255,0,0.1199909,-0.1199909,2.81515,46.91908,0.125787,0.1253905,0,0,1.652255
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,50.55838,50.55838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.357139,1.532264,0,0,0,2.81515,46.91908,0.125787,0,0,0,1.532264
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,49.26041,49.26041,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,3.357139,1.532264,0,0.1405415,-0.1405415,2.667006,44.45002,0.125787,0.1468659,0,0,1.532264
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,48.20248,48.20248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.513296,1.391722,0,0,0,2.667006,44.45002,0.125787,0,0,0,1.391722
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,47.26012,47.26012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.513296,1.391722,0,0,0,2.667006,44.45002,0.125787,0,0,0,1.391722
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,46.33555,46.33555,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,3.513296,1.391722,0,0.3177927,-0.3177927,2.332024,38.86698,0.125787,0.3320933,0,0,1.391722
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,45.73102,45.73102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.866399,1.07393,0,0,0,2.332024,38.86698,0.125787,0,0,0,1.07393
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02048796,45.9123,45.53543,0.04401629,0.04401629,0,0,0,0.04401629,46.5463,0,6.938894E-18,0,0.02048796,0.04633294,0.04401629,0,0,3.866399,1.07393,0,0.02584498,-0.02584498,2.30478,38.41293,0.125787,0.04841793,0.01639037,0,1.094418
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2090469,49.03236,45.1087,0.4375407,0.4375407,0,0,0,0.4375407,47.77771,0,5.551115E-17,0,0.2090469,0.4605691,0.4375407,0,0,3.895116,1.048085,0,0.2515222,-0.2515222,2.039653,33.99415,0.125787,0.4812948,0.1672376,0,1.257132
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5237071,56.72431,46.38,1.257966,1.257966,0.425,0,0.172125,1.257966,41.63125,0,2.220446E-16,0,0.5237071,0.8768066,0.8329663,0,0,4.174585,0.7965624,0,0.3530995,-0.3530995,1.667453,27.79083,0.125787,1.383763,0.4189657,1.7,1.320269
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4598422,59.02915,49.80272,0.6276143,0.6276143,0,-1,0,0.6276143,73.26829,0,0,0.181716,0.4598422,0.6606466,0.6276143,0,0,4.566918,0.4434629,0,0.2008044,-0.2008044,1.455787,24.26307,0.125787,0.6903757,0.3678738,0,0.9033051
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.7792762,69.59814,52.75425,0.1181897,0.1181897,0,-1,0,0.1181897,659.3436,0,0,0,0.7792762,0.1244102,0.1181897,0,0,4.790034,0.2426585,0.654866,0,0.654866,2.077047,34.61739,0.1256538,0.1300087,0.623421,0,1.021935
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.9267023,76.78602,55.66133,0,0,0,-1,0,0,0,0,0,0,0.9267023,0,0,0,0,4.135168,0.8320379,0.9267023,0,0.9267023,2.956194,49.26981,0.1254657,0,0.7413619,0,1.75874
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.8515006,77.64297,58.10613,0,0,0,-1,0,0,0,0,0,0,0.8515006,0,0,0,0,3.208466,1.66607,0.8515006,0,0.8515006,3.763999,62.73318,0.1252935,0,0.6812004,0,2.51757
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.7582836,78.05722,60.60427,0,0,0,-1,0,0,0,0,0,0,0.7582836,0,0,0,0,2.356965,2.43242,0.7582836,0,0.7582836,4.48337,74.72268,0.1251405,0,0.6066269,0,3.190704
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6292694,76.47046,62.16004,0.6546577,0.6546577,0,-1,0,0.6546577,96.1219,0,0,0,0.6292694,0.6891134,0.6546577,0,0,1.598681,3.114876,0,0.05984393,-0.05984393,4.420289,73.67133,0.1251405,0.7201235,0.5034156,0,3.744145
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.5780866,75.83988,62.75569,0.23,0.23,0,-1,0,0.23,251.342,0,0,0,0.5780866,0.2421052,0.23,0,0,1.665175,3.055032,0.3359814,0,0.3359814,4.739028,78.98365,0.1250728,0.253,0.4624693,0,3.633118
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3047509,70.01159,63.40467,0.862841,0.862841,0,-1,0,0.862841,35.31948,0,1.110223E-16,0,0.3047509,0.9082537,0.862841,0,0,1.329193,3.357415,0,0.6035028,-0.6035028,4.102881,68.38121,0.1250728,0.9491251,0.2438008,0,3.662166
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2383055,67.99863,62.90682,0.7679412,0.7679412,0,-1,0,0.7679412,31.03174,0,0,0,0.2383055,0.8083591,0.7679412,0,0,1.999752,2.753912,0,0.5700536,-0.5700536,3.501992,58.36641,0.1250728,0.8447353,0.1906444,0,2.992218
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.03768611,62.03413,61.26213,0.2422998,0.2422998,0,-1,0,0.2422998,15.55351,0,2.775558E-17,0,0.03768611,0.2550524,0.2422998,0,0,2.633145,2.183859,0,0.2173663,-0.2173663,3.272867,54.54768,0.1250728,0.2665297,0.03014889,0,2.221545
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,59.91083,59.91083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.874663,1.966492,0,0,0,3.272867,54.54768,0.1250728,0,0,0,1.966492
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,57.95499,57.95499,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,2.874663,1.966492,0,0.4735859,-0.4735859,2.773664,46.22764,0.1250728,0.4948973,0,0,1.966492
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,55.75912,55.75912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.400869,1.492906,0,0,0,2.773664,46.22764,0.1250728,0,0,0,1.492906
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,53.45657,53.45657,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,3.400869,1.492906,0,0.08723713,-0.08723713,2.681708,44.69504,0.1250728,0.0911628,0,0,1.492906
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,51.75855,51.75855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.4978,1.405669,0,0,0,2.681708,44.69504,0.1250728,0,0,0,1.405669
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,50.47837,50.47837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.4978,1.405669,0,0,0,2.681708,44.69504,0.1250728,0,0,0,1.405669
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,49.20707,49.20707,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,3.4978,1.405669,0,0.1397466,-0.1397466,2.534402,42.23995,0.1250728,0.1460352,0,0,1.405669
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,48.15803,48.15803,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,3.653074,1.265923,0,0.3332707,-0.3332707,2.183104,36.38499,0.1250728,0.3482679,0,0,1.265923
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,47.23346,47.23346,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,4.023375,0.932652,0,0.1250118,-0.1250118,2.05133,34.18876,0.1250728,0.1306373,0,0,0.932652
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,46.30888,46.30888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.162276,0.8076402,0,0,0,2.05133,34.18876,0.1250728,0,0,0,0.8076402
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,45.73102,45.73102,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,4.162276,0.8076402,0,0.0185491,-0.0185491,2.031777,33.86289,0.1250728,0.01938381,0,0,0.8076402
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02760541,46.04365,45.53543,0.1547313,0.1547313,0,0,0,0.1547313,17.84087,0,0,0,0.02760541,0.1628751,0.1547313,0,0,4.182887,0.7890911,0,0.1352697,-0.1352697,1.889191,31.48645,0.1250728,0.1702045,0.02208433,0,0.8166965
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3115026,51.00462,45.08204,0,0,0,0,0,0,0,0,0,0,0.3115026,0,0,0,0,4.333186,0.6538214,0.3115026,0,0.3115026,2.184708,36.41173,0.1250101,0,0.2492021,0,0.965324
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.5909496,58.13843,46.35333,0.7862792,0.7862792,0,0,0,0.7862792,75.15773,0,0,0,0.5909496,0.8276623,0.7862792,0,0,4.021684,0.9341738,0,0.2367127,-0.2367127,1.935191,32.25312,0.1250101,0.8649071,0.4727597,0,1.525123
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.8570659,68.08192,49.75826,1.229506,1.229506,0,-1,0,1.229506,69.70817,0,0,0.5270258,0.8570659,1.294217,1.229506,0,0,4.284698,0.6974611,0,0.4371507,-0.4371507,1.474394,24.57318,0.1250101,1.352456,0.6856527,0,1.554527
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.046431,76.51502,52.7098,0,0,0,-1,0,0,0,0,0,0,1.046431,0,0,0,0,4.770421,0.2603104,1.046431,0,1.046431,2.467126,41.11868,0.1248,0,0.8371451,0,1.306742
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.134651,82.60289,55.55465,0.3808335,0.3808335,0,-1,0,0.3808335,297.9389,0,0,0,1.134651,0.4008774,0.3808335,0,0,3.723989,1.202099,0.7337739,0,0.7337739,3.163245,52.72064,0.1246531,0.4189169,0.9077211,0,2.33675
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.234695,88.97941,58.00834,0.2833139,0.2833139,0,-1,0,0.2833139,435.8045,0,0,0,1.234695,0.2982252,0.2833139,0,0,2.990215,1.862495,0.9364696,0,0.9364696,4.051658,67.5275,0.1244661,0.3116453,0.9877558,0,3.09719
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.203278,91.26035,60.50647,1.098594,1.098594,0,-1,0,1.098594,109.529,0,0,0,1.203278,1.156414,1.098594,0,0,2.053746,2.705318,0.04686389,0,0.04686389,4.096117,68.26848,0.1244568,1.208453,0.9626226,0,3.908596
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.050727,88.26621,62.06225,0.2929834,0.2929834,0,-1,0,0.2929834,358.63,0,0,0,1.050727,0.3084036,0.2929834,0,0,2.006882,2.747495,0.7423229,0,0.7423229,4.800346,80.00561,0.124309,0.3222817,0.8405812,0,3.798222
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.8366944,82.6034,62.65789,0,0,0,-1,0,0,0,0,0,0,0.8366944,0,0,0,0,1.264559,3.415586,0.8366944,0,0.8366944,5.594104,93.23488,0.1241428,0,0.6693555,0,4.25228
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5545769,75.86095,63.30688,0.511425,0.511425,0,-1,0,0.511425,108.4376,0,0,0,0.5545769,0.5383421,0.511425,0,0,0.4278646,4.168611,0.01623483,0,0.01623483,5.609506,93.49158,0.1241396,0.5625675,0.4436616,0,4.723188
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.2790238,68.86135,62.86237,0.2628646,0.2628646,0,-1,0,0.2628646,106.1473,0,0,0,0.2790238,0.2766996,0.2628646,0,0,0.4116298,4.183222,0.002324215,0,0.002324215,5.611711,93.52832,0.1241392,0.289151,0.223219,0,4.462246
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.0289903,61.74813,61.15546,0,0,0,-1,0,0,0,0,0,0,0.0289903,0,0,0,0,0.4093056,4.185314,0.0289903,0,0.0289903,5.639213,93.9867,0.1241334,0,0.02319224,0,4.214304
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,59.81304,59.81304,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0.3803153,4.211405,0,0.5529529,-0.5529529,5.05635,84.27232,0.1241334,0.5778357,0,0,4.211405
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,57.91055,57.91055,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.9947073,3.658452,0,0.7757639,-0.7757639,4.238623,70.64357,0.1241334,0.8106732,0,0,3.658452
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,55.70578,55.70578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.856667,2.882689,0,0,0,4.238623,70.64357,0.1241334,0,0,0,2.882689
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,53.45657,53.45657,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.856667,2.882689,0,0.1072471,-0.1072471,4.125575,68.75944,0.1241334,0.1120732,0,0,2.882689
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,51.70521,51.70521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.975831,2.775441,0,0,0,4.125575,68.75944,0.1241334,0,0,0,2.775441
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,50.47837,50.47837,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.975831,2.775441,0,0.008572009,-0.008572009,4.116539,68.60884,0.1241334,0.00895775,0,0,2.775441
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,49.1804,49.1804,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.985355,2.766869,0,0.06821267,-0.06821267,4.044636,67.41047,0.1241334,0.07128225,0,0,2.766869
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,48.1847,48.1847,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,2.061147,2.698657,0,0.2122498,-0.2122498,3.820905,63.68163,0.1241334,0.221801,0,0,2.698657
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,47.26012,47.26012,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,2.29698,2.486407,0,0.1867771,-0.1867771,3.624025,60.4003,0.1241334,0.1951821,0,0,2.486407
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,46.35333,46.35333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.50451,2.29963,0,0,0,3.624025,60.4003,0.1241334,0,0,0,2.29963
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,45.75769,45.75769,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.50451,2.29963,0,0.07614554,-0.07614554,3.543761,59.06256,0.1241334,0.07957209,0,0,2.29963
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04091028,46.30766,45.55322,0.1582568,0.1582568,0,0,0,0.1582568,25.85057,0,0,0,0.04091028,0.1665861,0.1582568,0,0,2.589116,2.223484,0,0.1256758,-0.1256758,3.411287,56.85466,0.1241334,0.1740825,0.03272823,0,2.264395
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2490283,49.83395,45.13538,0.6744571,0.6744571,0,0,0,0.6744571,36.92278,0,1.110223E-16,0,0.2490283,0.7099549,0.6744571,0,0,2.728756,2.097808,0,0.4609265,-0.4609265,2.925427,48.75703,0.1241334,0.7419028,0.1992227,0,2.346837
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.2982352,52.1188,46.40667,0,0,0,0,0,0,0,0,0,0,0.2982352,0,0,0,0,3.240897,1.636882,0.2982352,0,0.2982352,3.208358,53.47253,0.1240743,0,0.2385882,0,1.935117
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6443794,63.02283,49.73159,0.3984617,0.3984617,0,-1,0,0.3984617,161.7168,0,0,0,0.6443794,0.4194334,0.3984617,0,0,2.942662,1.905294,0.2249461,0,0.2249461,3.421761,57.02923,0.1240297,0.4383079,0.5155036,0,2.549673
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,0.9782846,74.53969,52.612,0.184314,0.184314,0,-1,0,0.184314,530.7708,0,0,0,0.9782846,0.1940147,0.184314,0,0,2.717716,2.107745,0.7842699,0,0.7842699,4.165784,69.4296,0.1238747,0.2027453,0.7826277,0,3.08603
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6400688,69.19849,55.40352,0.06765381,0.06765381,0,-1,0,0.06765381,946.0943,0,0,0,0.6400688,0.07121454,0.06765381,0,0,1.933445,2.813588,0.5688543,0,0.5688543,4.705447,78.42397,0.1237624,0.07441919,0.5120551,0,3.453657
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6573467,72.41434,57.91055,0.7654581,0.7654581,0,-1,0,0.7654581,85.87625,0,0,0,0.6573467,0.8057454,0.7654581,0,0,1.364591,3.325557,0,0.1483986,-0.1483986,4.549021,75.81687,0.1237624,0.8420039,0.5258774,0,3.982904
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.9095005,81.92121,60.35534,0.7880353,0.7880353,0,-1,0,0.7880353,115.4137,0,0,0,0.9095005,0.8295109,0.7880353,0,0,1.529479,3.177158,0.07998958,0,0.07998958,4.624906,77.08161,0.1237467,0.8668389,0.7276003,0,4.086658
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.8148678,81.11187,61.91112,0.689593,0.689593,0,-1,0,0.689593,118.1665,0,0,0,0.8148678,0.7258874,0.689593,0,0,1.449489,3.249149,0.08898041,0,0.08898041,4.70932,78.48852,0.1237291,0.7585523,0.6518943,0,4.064017
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.6548821,77.51815,62.50676,0.4798864,0.4798864,0,-1,0,0.4798864,136.4661,0,0,0,0.6548821,0.5051436,0.4798864,0,0,1.360509,3.329231,0.1497385,0,0.1497385,4.851375,80.85609,0.1236996,0.5278751,0.5239057,0,3.984113
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4085105,72.2089,63.20908,0,0,0,-1,0,0,0,0,0,0,0.4085105,0,0,0,0,1.21077,3.463996,0.4085105,0,0.4085105,5.238922,87.31519,0.1236193,0,0.3268084,0,3.872506
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1644512,66.2252,62.75569,0,0,0,-1,0,0,0,0,0,0,0.1644512,0,0,0,0,0.8022595,3.831655,0.1644512,0,0.1644512,5.394934,89.91538,0.1235869,0,0.1315609,0,3.996107
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04192462,61.91577,61.05766,0.456986,0.456986,0,-1,0,0.456986,9.174159,0,5.551115E-17,0,0.04192462,0.4810379,0.456986,0,0,0.6378084,3.979661,0,0.4391133,-0.4391133,4.932068,82.20097,0.1235869,0.5026847,0.0335397,0,4.021586
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,59.7597,59.7597,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,1.125712,3.540548,0,0.6188226,-0.6188226,4.279771,71.32938,0.1235869,0.6466696,0,0,3.540548
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,57.81275,57.81275,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.813293,2.921726,0,0.3191133,-0.3191133,3.943397,65.72314,0.1235869,0.3334734,0,0,2.921726
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,55.66133,55.66133,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,2.167863,2.602612,0,0.9134077,-0.9134077,2.98058,49.67624,0.1235869,0.9545111,0,0,2.602612
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,53.40323,53.40323,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,3.18276,1.689204,0,0.1862308,-0.1862308,2.784276,46.4045,0.1235869,0.1946112,0,0,1.689204
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,51.66076,51.66076,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,3.389683,1.502974,0,0.03371383,-0.03371383,2.748738,45.81221,0.1235869,0.03523095,0,0,1.502974
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,50.46058,50.46058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.427143,1.46926,0,0,0,2.748738,45.81221,0.1235869,0,0,0,1.46926
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,49.1804,49.1804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.427143,1.46926,0,0,0,2.748738,45.81221,0.1235869,0,0,0,1.46926
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,48.1847,48.1847,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,3.427143,1.46926,0,0.1287294,-0.1287294,2.613046,43.55067,0.1235869,0.1345222,0,0,1.46926
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,47.26012,47.26012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.570176,1.340531,0,0,0,2.613046,43.55067,0.1235869,0,0,0,1.340531
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,46.35333,46.35333,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,3.570176,1.340531,0,0.08046078,-0.08046078,2.528233,42.13712,0.1235869,0.08408152,0,0,1.340531
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,45.75769,45.75769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.659577,1.26007,0,0,0,2.528233,42.13712,0.1235869,0,0,0,1.26007
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03304933,46.16212,45.55322,0,0,0,0,0,0,0,0,0,0,0.03304933,0,0,0,0,3.659577,1.26007,0.03304933,0,0.03304933,2.559586,42.65968,0.1235804,0,0.02643946,0,1.293119
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3742162,52.28394,45.1087,0.6632155,0.6632155,0,0,0,0.6632155,56.42452,0,1.110223E-16,0,0.3742162,0.6981216,0.6632155,0,0,3.626528,1.289814,0,0.3239054,-0.3239054,2.218159,36.96925,0.1235804,0.7295371,0.2993729,0,1.66403
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.4863159,55.93469,46.38,1.558118,1.558118,0.425,0,0.172125,1.558118,31.21176,0,0,0,0.4863159,1.192755,1.133118,0,0,3.986423,0.9659087,0,0.7064394,-0.7064394,1.473507,24.5584,0.1235804,1.713929,0.3890527,1.7,1.452225
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.8648915,68.21338,49.70492,0.2810153,0.2810153,0,-1,0,0.2810153,307.7738,0,0,0,0.8648915,0.2958056,0.2810153,0,0,4.771355,0.2594693,0.5690859,0,0.5690859,2.013389,33.55642,0.1234687,0.3091168,0.6919132,0,1.124361
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.036733,76.0631,52.55866,0.8414186,0.8414186,0,-1,0,0.8414186,123.2125,0,0,0,1.036733,0.8857038,0.8414186,0,0,4.202269,0.7716466,0.1510292,0,0.1510292,2.156668,35.9444,0.1234391,0.9255605,0.8293864,0,1.80838
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.027338,79.14943,55.30573,0.1457123,0.1457123,0,-1,0,0.1457123,705.0453,0,0,0,1.027338,0.1533813,0.1457123,0,0,4.05124,0.9075729,0.8739562,0,0.8739562,2.985776,49.76283,0.1232679,0.1602835,0.82187,0,1.93491
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.080374,83.81319,57.81275,1.049446,1.049446,0,-1,0,1.049446,102.9471,0,0,0,1.080374,1.10468,1.049446,0,0,3.177284,1.694134,0,0.02430556,-0.02430556,2.960155,49.33583,0.1232679,1.15439,0.8642994,0,2.774508
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.7932729,78.65221,60.31089,1.027173,1.027173,0,-1,0,1.027173,77.22878,0,0,0,0.7932729,1.081234,1.027173,0,0,3.20429,1.669828,0,0.2879615,-0.2879615,2.656618,44.27687,0.1232679,1.12989,0.6346183,0,2.463101
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.6829966,77.513,61.85778,0.666266,0.666266,0,-1,0,0.666266,102.5111,0,0,0,0.6829966,0.7013326,0.666266,0,0,3.524247,1.381866,0,0.01833601,-0.01833601,2.63729,43.95474,0.1232679,0.7328925,0.5463973,0,2.064863
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.7387457,79.67768,62.46231,0.6962638,0.6962638,0,-1,0,0.6962638,106.1014,0,0,0,0.7387457,0.7329092,0.6962638,0,0,3.544621,1.36353,0.00583651,0,0.00583651,2.642827,44.04702,0.1232668,0.7658901,0.5909966,0,2.102276
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3211401,70.12365,63.15574,1.420862,1.38,0,-1,0,1.38,23.27102,2.220446E-16,0.04086173,0.2015871,0.3211401,1.452632,1.38,0,0,3.538784,1.368783,0,1.131491,-1.131491,1.45013,24.16879,0.1232668,1.562948,0.2569121,0,1.689923
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2170954,67.32758,62.71124,0.5621039,0.4316679,0,-1,0,0.4316679,50.29222,0,0.130436,0.3516389,0.2170954,0.4543872,0.4316679,0,0,4.795997,0.2372919,0,0.2372919,-0.2372919,1.200002,20,0.1232668,0.6183143,0.1736763,0,0.4543872
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.04150421,61.8624,61.01321,0.1980387,0.039429,0,-1,0,0.039429,105.2632,0,0.1586097,0.2099567,0.04150421,0.04150421,0.039429,0,0,5.059654,0,0,0,0,1.200002,20,0.1232668,0.2178425,0.03320337,0,0.04150421
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,59.70636,59.70636,0.2252074,0,0,-1,0,0,0,0,0.2252074,0.2477282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232668,0.2477282,0,0,0
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,57.75941,57.75941,1.156987,0,0,-1,0,0,0,0,1.156987,1.272686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232668,1.272686,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,55.60799,55.60799,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232668,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,53.35878,53.35878,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232668,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,51.66076,51.66076,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232668,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,50.43391,50.43391,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232668,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,49.15373,49.15373,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232668,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,48.15803,48.15803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232668,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,47.23346,47.23346,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232668,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,46.33555,46.33555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232668,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,45.78436,45.78436,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1235472,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02883244,46.11092,45.57988,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02883244,0,0,1.452632,1.38,3.679654,1.242,1.408832,0,1.408832,3.845721,64.09522,0.1237646,0,0.02306595,1.7,1.270832
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.3908553,52.64772,45.13538,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3908553,0,0,1.452632,1.38,2.270822,2.509949,1.770855,0,1.770855,5.525702,92.09485,0.1239103,0,0.3126842,1.7,2.900805
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7292985,61.23705,46.38,1.054721,1.054721,0,0,0,1.054721,69.14611,0,0,0,0.7292985,1.110233,1.054721,0,0,0.4999667,4.103719,0,0.3809341,-0.3809341,5.124162,85.40253,0.1239103,1.160193,0.5834388,0,4.833017
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,0.9962176,71.49288,49.66047,0.627203,0.627203,0,-1,0,0.627203,158.8349,0,0,0,0.9962176,0.6602137,0.627203,0,0,0.9232268,3.722785,0.3360039,0,0.3360039,5.442924,90.71521,0.1238448,0.6899233,0.7969741,0,4.719002
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.162136,79.50729,52.46087,0.2841302,0.2841302,0,-1,0,0.2841302,409.0151,0.2758284,0,0,1.162136,0.2990845,0.2841302,0,0,0.5872229,4.025188,0.5872229,0,0.5872229,6.000012,100,0.1237304,0.3125433,0.9297086,0,5.187324
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.228169,85.05799,55.20794,0.6567575,0.6567575,0,-1,0,0.6567575,187.0049,0.5368451,0,0,1.228169,0.6913238,0.6567575,0,0,0,4.553689,0,0,0,6.000012,100,0.1237304,0.7224333,0.9825351,0,5.781858
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.222517,88.17068,57.70607,0,0,0,-1,0,0,0,1.222517,0,0,1.222517,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1237304,0,0.9780137,0,5.776206
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.118682,88.05521,60.20421,0,0,0,-1,0,0,0,1.118682,0,0,1.118682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1237304,0,0.8949454,0,5.672371
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.045783,87.727,61.75999,0.4084345,0.4084345,0,-1,0,0.4084345,256.0468,0.6158521,0,0,1.045783,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1237304,0.4492779,0.8366265,0,5.599472
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.785398,80.88245,62.40897,0.3760906,0.3760906,0,-1,0,0.3760906,208.8321,0.3895132,0,0,0.785398,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1237304,0.4136997,0.6283184,0,5.339087
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.4970925,74.22745,63.11129,1.117877,1.117877,0,-1,0,1.117877,44.46754,0,2.220446E-16,0,0.4970925,1.176713,1.117877,0,0,0,4.553689,0,0.6796204,-0.6796204,5.283629,88.06031,0.1237304,1.229665,0.3976741,0,5.050782
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.2923821,68.94801,62.65789,0.5951229,0.5951229,0,-1,0,0.5951229,49.1297,0,0,0,0.2923821,0.6264452,0.5951229,0,0,0.7551338,3.874068,0,0.3340631,-0.3340631,4.931496,82.19143,0.1237304,0.6546352,0.2339057,0,4.166451
