Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1888554,47.77102,44.25525,0.3549822,0.3549822,0,0,0,0.3549822,53.20138,0,5.551115E-17,0,0.1888554,0.3736655,0.3549822,0,0,4.029856,0.9268183,0,0.18481,-0.18481,1.982148,33.03573,0.1218574,0.3904804,0.1510843,0,1.115674
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3116757,51.26708,45.33096,0.7473117,0.7473117,0.425,0,0.172125,0.7473117,41.70625,0,0,0,0.3116757,0.3392754,0.3223116,0,0,4.235201,0.7420083,0,0.02759975,-0.02759975,1.953055,32.55085,0.1218574,0.8220428,0.2493405,1.7,1.053684
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3799648,55.37281,47.93578,0.2832032,0.2832032,0,-1,0,0.2832032,134.1669,0,0,0,0.3799648,0.2981086,0.2832032,0,0,4.265867,0.7144085,0.08185621,0,0.08185621,2.030711,33.84511,0.121843,0.3115235,0.3039719,0,1.094373
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4763931,59.81281,50.20277,0.2937896,0.2937896,0,-1,0,0.2937896,162.1545,0,0,0,0.4763931,0.3092522,0.2937896,0,0,4.184011,0.7880791,0.1671409,0,0.1671409,2.189275,36.48783,0.1218138,0.3231685,0.3811145,0,1.264472
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8318429,70.68087,52.55866,0.4343983,0.4343983,0,-1,0,0.4343983,191.4931,0,0,0,0.8318429,0.4572614,0.4343983,0,0,4.01687,0.9385059,0.3745815,0,0.3745815,2.544634,42.41048,0.1217484,0.4778381,0.6654743,0,1.770349
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,0.9768662,77.25263,54.90567,0,0,0,-1,0,0,0,0,0,0,0.9768662,0,0,0,0,3.642288,1.275629,0.9768662,0,0.9768662,3.47137,57.85606,0.121578,0,0.7814929,0,2.252496
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.9071069,78.2084,57.30602,0.3012821,0.3012821,0,-1,0,0.3012821,301.0822,0,0,0,0.9071069,0.317139,0.3012821,0,0,2.665422,2.154809,0.5899678,0,0.5899678,4.031063,67.18425,0.1214753,0.3314103,0.7256855,0,3.061916
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,0.9768755,82.04819,58.86179,0.3393134,0.3393134,0,-1,0,0.3393134,287.8977,0,0,0,0.9768755,0.357172,0.3393134,0,0,2.075454,2.68578,0.6197035,0,0.6197035,4.618965,76.9826,0.1213677,0.3732448,0.7815004,0,3.662655
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.8456426,79.25048,59.60857,0,0,0,-1,0,0,0,0,0,0,0.8456426,0,0,0,0,1.455751,3.243513,0.8456426,0,0.8456426,5.421212,90.35336,0.1212211,0,0.6765141,0,4.089156
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4182392,69.49545,60.46202,0.8225959,0.8225959,0,-1,0,0.8225959,50.84383,0,0,0,0.4182392,0.8658904,0.8225959,0,0,0.6101084,4.004591,0,0.4476511,-0.4476511,4.949347,82.48895,0.1212211,0.9048554,0.3345914,0,4.422831
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2383308,65.04838,60.06196,0.1617052,0.1617052,0,-1,0,0.1617052,147.3859,0,0,0,0.2383308,0.170216,0.1617052,0,0,1.107499,3.55694,0.06811474,0,0.06811474,5.013966,83.56593,0.1212093,0.1778757,0.1906646,0,3.795271
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03632786,59.03955,58.3106,1.027385,1.027385,0,-1,0,1.027385,3.535953,0,0,0,0.03632786,1.081458,1.027385,0,0,1.039384,3.618243,0,1.04513,-1.04513,3.912302,65.2049,0.1212093,1.130124,0.02906229,0,3.654571
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,56.8615,56.8615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.20064,2.573113,0,0,0,3.912302,65.2049,0.1212093,0,0,0,2.573113
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,54.95901,54.95901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.20064,2.573113,0,0,0,3.912302,65.2049,0.1212093,0,0,0,2.573113
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,53.10986,53.10986,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,2.20064,2.573113,0,0.5977386,-0.5977386,3.28223,54.70372,0.1212093,0.6246368,0,0,2.573113
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,51.2607,51.2607,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.864794,1.975375,0,0.06045977,-0.06045977,3.2185,53.64156,0.1212093,0.06318046,0,0,1.975375
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,49.95385,49.95385,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.931971,1.914915,0,0.04908545,-0.04908545,3.166759,52.77921,0.1212093,0.05129429,0,0,1.914915
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,48.93148,48.93148,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,2.986511,1.865829,0,0.03142149,-0.03142149,3.133638,52.2272,0.1212093,0.03283546,0,0,1.865829
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,47.78465,47.78465,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,3.021424,1.834408,0,0.1371506,-0.1371506,2.989069,49.81771,0.1212093,0.1433223,0,0,1.834408
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,46.93119,46.93119,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,3.173813,1.697257,0,0.1147616,-0.1147616,2.868099,47.80156,0.1212093,0.1199258,0,0,1.697257
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,46.13107,46.13107,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,3.301326,1.582496,0,0.1841735,-0.1841735,2.673963,44.56597,0.1212093,0.1924613,0,0,1.582496
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,45.40208,45.40208,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.505963,1.398322,0,0.1953343,-0.1953343,2.468063,41.1343,0.1212093,0.2041244,0,0,1.398322
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,44.80644,44.80644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.723001,1.202988,0,0,0,2.468063,41.1343,0.1212093,0,0,0,1.202988
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008432896,44.73814,44.58418,0.1881688,0.1881688,0,0,0,0.1881688,4.481559,0,0,0,0.008432896,0.1980724,0.1881688,0,0,3.723001,1.202988,0,0.1896395,-0.1896395,2.268165,37.80268,0.1212093,0.2069857,0.006746316,0,1.211421
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01910655,44.50577,44.15746,0.03815639,0.03815639,0,0,0,0.03815639,50.07431,0,6.938894E-18,0,0.01910655,0.04016462,0.03815639,0,0,3.933712,1.013348,0,0.02105807,-0.02105807,2.245968,37.43273,0.1212093,0.04197203,0.01528524,0,1.032455
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.06946635,46.51594,45.23317,0.6549767,0.6549767,0,0,0,0.6549767,10.60593,0,1.110223E-16,0,0.06946635,0.6894492,0.6549767,0,0,3.95711,0.9922902,0,0.6199828,-0.6199828,1.592449,26.54076,0.1212093,0.7204744,0.05557308,0,1.061757
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06249401,48.97495,47.80243,1.11861,0.4130613,0,-1,0,0.4130613,15.12947,0,0.7055484,0.8649048,0.06249401,0.4348014,0.4130613,0,0,4.645979,0.3723074,0,0.3723074,-0.3723074,1.200002,20,0.1212093,1.230471,0.04999521,0,0.4348014
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1086744,52.1423,50.06053,1.107748,0.1032407,0,-1,0,0.1032407,105.2632,0,1.004507,1.197875,0.1086744,0.1086744,0.1032407,0,0,5.059654,0,0,0,0,1.200002,20,0.1212093,1.218523,0.08693951,0,0.1086744
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2739724,57.86095,52.40753,0.5452127,0.2602737,0,-1,0,0.2602737,105.2632,0,0.284939,0.5476792,0.2739724,0.2739724,0.2602737,0,0,5.059654,0,0,0,0,1.200002,20,0.1212093,0.5997339,0.2191779,0,0.2739724
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3067055,60.99207,54.75454,0.5609445,0.2913702,0,-1,0,0.2913702,105.2632,0,0.2695743,0.5587649,0.3067055,0.3067055,0.2913702,0,0,5.059654,0,0,0,0,1.200002,20,0.1212093,0.6170389,0.2453644,0,0.3067055
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2183239,61.56828,57.11043,1.078573,0.2074077,0,-1,0,0.2074077,105.2632,0,0.8711658,1.144949,0.2183239,0.2183239,0.2074077,0,0,5.059654,0,0,0,0,1.200002,20,0.1212093,1.186431,0.1746591,0,0.2183239
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1021475,60.73096,58.65732,0.5399969,0.09704015,0,-1,0,0.09704015,105.2632,0,0.4429567,0.5745885,0.1021475,0.1021475,0.09704015,0,0,5.059654,0,0,0,0,1.200002,20,0.1212093,0.5939965,0.08171801,0,0.1021475
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1604687,62.70669,59.40409,0.4741654,0.1524452,0,-1,0,0.1524452,105.2632,0,0.3217202,0.4910929,0.1604687,0.1604687,0.1524452,0,0,5.059654,0,0,0,0,1.200002,20,0.1212093,0.5215819,0.1283749,0,0.1604687
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02807922,60.8815,60.31089,0.3875606,0.02667526,0,-1,0,0.02667526,105.2632,0,0.3608853,0.4209816,0.02807922,0.02807922,0.02667526,0,0,5.059654,0,0,0,0,1.200002,20,0.1212093,0.4263166,0.02246337,0,0.02807922
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003826304,59.93474,59.85749,0,0,0,-1,0,0,0,0,0,0,0.003826304,0,0,0,0,5.059654,0,0.003826304,0,0.003826304,1.203632,20.0605,0.1212086,0,0.003061043,0,0.003826304
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05454672,59.25561,58.15947,0.445391,0.05509087,0,-1,0,0.05509087,99.01226,0,0.3903001,0.4762947,0.05454672,0.05799039,0.05509087,0,0,5.055828,0.003443673,0,0.003443673,-0.003443673,1.200002,20,0.1212086,0.4899301,0.04363738,0,0.05799039
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,56.71037,56.71037,1.613416,0,0,-1,0,0,0,0,1.613416,1.774757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212086,1.774757,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,54.75454,54.75454,0.5392504,0,0,-1,0,0,0,0,0.5392504,0.5931754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212086,0.5931754,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,52.95872,52.95872,1.154584,0,0,-1,0,0,0,0,1.154584,1.270042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212086,1.270042,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,51.10957,51.10957,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212086,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,49.80272,49.80272,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212086,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,48.78034,48.78034,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212086,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,47.66018,47.66018,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212086,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,46.8334,46.8334,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212086,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,46.05995,46.05995,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212086,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,45.33096,45.33096,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212086,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,44.73532,44.73532,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1215313,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01381841,44.75648,44.50417,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,25.94838,2.220446E-16,0,0,0.01381841,0,0,1.452632,1.38,3.736741,1.190622,1.393818,0,1.393818,3.777321,62.95522,0.1217568,0.05857881,0.01105473,1.7,1.204441
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.0321443,44.66403,44.07745,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.26048,0,0,0,0.0321443,0,0,1.088947,1.0345,2.342922,2.445059,1.066644,0,1.066644,4.789228,79.82031,0.1220547,0.6721579,0.02571544,1.7,2.477203
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2348528,49.55853,45.13538,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,24.9428,0,0,0,0.2348528,0,0,0.7584344,0.7205126,1.276278,3.405039,0.9553654,0,0.9553654,5.695568,94.92593,0.1223117,1.035722,0.1878822,1.7,3.639891
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3608999,54.71053,47.67796,0.3918376,0.3918376,0,-1,0,0.3918376,92.10446,0,5.551115E-17,0,0.3608999,0.4124606,0.3918376,0,0,0.3209127,4.264867,0,0.05156072,-0.05156072,5.641218,94.02011,0.1223117,0.4310214,0.2887199,0,4.625767
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2648727,55.11131,49.93607,0.7814251,0.7814251,0,-1,0,0.7814251,33.89611,0,1.110223E-16,0,0.2648727,0.8225527,0.7814251,0,0,0.3782024,4.213307,0,0.55768,-0.55768,5.053371,84.22269,0.1223117,0.8595675,0.2118982,0,4.478179
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3231853,58.72754,52.2564,0.6046009,0.6046009,0,-1,0,0.6046009,53.45432,0,1.110223E-16,0,0.3231853,0.636422,0.6046009,0,0,0.9978468,3.655627,0,0.3132367,-0.3132367,4.723191,78.71969,0.1223117,0.665061,0.2585482,0,3.978812
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2877571,60.44228,54.61229,0.04225181,0.04225181,0,-1,0,0.04225181,681.0529,0,0,0,0.2877571,0.04447559,0.04225181,0,0,1.345888,3.34239,0.2432816,0,0.2432816,4.953988,82.5663,0.1222695,0.04647699,0.2302057,0,3.630147
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4832805,67.22858,56.9593,0.399541,0.399541,0,-1,0,0.399541,120.9589,0,0,0,0.4832805,0.4205695,0.399541,0,0,1.102606,3.561343,0.06271107,0,0.06271107,5.013481,83.55785,0.1222586,0.4394951,0.3866244,0,4.044624
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1371493,61.25607,58.46173,0.08232041,0.08232041,0,-1,0,0.08232041,166.6042,0,0,0,0.1371493,0.08665306,0.08232041,0,0,1.039895,3.617784,0.05049619,0,0.05049619,5.061386,84.35626,0.1222498,0.09055245,0.1097194,0,3.754933
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2534257,64.54529,59.26185,0.1393089,0.1393089,0,-1,0,0.1393089,181.9164,0,0,0,0.2534257,0.1466409,0.1393089,0,0,0.9893987,3.66323,0.1067848,0,0.1067848,5.162691,86.04468,0.1222313,0.1532398,0.2027406,0,3.916656
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3477001,67.50961,60.10641,0.4979927,0.4979927,0,-1,0,0.4979927,69.82033,0,5.551115E-17,0,0.3477001,0.5242028,0.4979927,0,0,0.882614,3.759336,0,0.1765027,-0.1765027,4.976641,82.94385,0.1222313,0.547792,0.2781601,0,4.107037
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1533356,62.86565,59.70636,0.735614,0.735614,0,-1,0,0.735614,20.84457,0,0,0,0.1533356,0.7743306,0.735614,0,0,1.078728,3.582834,0,0.6209949,-0.6209949,4.322054,72.0341,0.1222313,0.8091754,0.1226685,0,3.736169
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.0490474,58.93849,57.95499,0.4756802,0.4756802,0,-1,0,0.4756802,10.311,0,5.551115E-17,0,0.0490474,0.500716,0.4756802,0,0,1.768722,2.961839,0,0.4516686,-0.4516686,3.845954,64.09911,0.1222313,0.5232483,0.03923792,0,3.010886
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,56.5059,56.5059,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.270576,2.51017,0,0.8195179,-0.8195179,2.982106,49.70168,0.1222313,0.8563962,0,0,2.51017
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,54.61229,54.61229,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,3.181152,1.690652,0,0.5354168,-0.5354168,2.417727,40.29538,0.1222313,0.5595106,0,0,1.690652
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,52.86093,52.86093,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.776059,1.155235,0,0.7210048,-0.7210048,1.657722,27.62864,0.1222313,0.75345,0,0,1.155235
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,51.01178,51.01178,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.577176,0.4342307,0,0.2193598,-0.2193598,1.426496,23.77489,0.1222313,0.229231,0,0,0.4342307
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,49.70492,49.70492,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.820909,0.2148708,0,0.01695822,-0.01695822,1.408621,23.47696,0.1222313,0.01772134,0,0,0.2148708
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,48.68255,48.68255,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0.003068269,0,0.1828567,0.1737139,0,0,4.839751,0.1979126,0,0.1828567,-0.1828567,1.215873,20.26451,0.1222313,0.1910853,0,0,0.1979126
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,47.5535,47.5535,0.0989833,0.01430312,0,-1,0,0.01430312,0,0,0.08468018,0.09457851,0,0.01505591,0.01430312,0,0,5.042925,0.01505591,0,0.01505591,-0.01505591,1.200002,20,0.1222313,0.1088816,0,0,0.01505591
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,46.7356,46.7356,0.1922171,0,0,-1,0,0,0,0,0.1922171,0.2114388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222313,0.2114388,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,45.95327,45.95327,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222313,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,45.25984,45.25984,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222313,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,44.65531,44.65531,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.122468,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03430258,45.0606,44.43305,0.139495,0.139495,1.592127,0,0.4907506,0.139495,24.59054,2.220446E-16,0,0,0.03430258,0,0,1.452632,1.38,3.679654,1.242,1.414303,0,1.414303,3.850911,64.18172,0.1227233,0.1534445,0.02744207,1.7,1.276303
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3029869,49.71867,44.00632,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,45.73773,0,0,0,0.3029869,0,0,1.037556,0.985678,2.265352,2.514872,1.288665,0,1.288665,5.073445,84.55726,0.1230455,0.7286886,0.2423895,1.7,2.817859
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5667049,56.18132,45.02869,0.9788716,0.9788716,0,0,0,0.9788716,57.89369,0,0,0,0.5667049,1.030391,0.9788716,0,0,0.9766868,3.674671,0,0.4636863,-0.4636863,4.584677,76.41113,0.1230455,1.076759,0.453364,0,4.241376
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8118808,64.50104,47.58017,0.1661921,0.1661921,0,-1,0,0.1661921,488.5195,0,0,0,0.8118808,0.1749391,0.1661921,0,0,1.491894,3.210984,0.6369417,0,0.6369417,5.188933,86.48205,0.1229352,0.1828113,0.6495046,0,4.022865
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.7923361,66.55883,49.80272,0,0,0,-1,0,0,0,0,0,0,0.7923361,0,0,0,0,0.8549521,3.784232,0.7923361,0,0.7923361,5.940609,99.00996,0.1227982,0,0.6338689,0,4.576568
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8385465,70.38789,52.15861,0.3626323,0.3626323,0,-1,0,0.3626323,231.2388,0.3942124,0,0,0.8385465,0.3817182,0.3626323,0,0,0.06261597,4.497334,0.06261597,0,0.06261597,6.000012,100,0.1227873,0.3988955,0.6708372,0,5.335881
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6464289,68.35292,54.50561,0.9650734,0.9650734,0,-1,0,0.9650734,66.98236,0,0,0,0.6464289,1.015867,0.9650734,0,0,0,4.553689,0,0.3694378,-0.3694378,5.61059,93.50965,0.1227873,1.061581,0.5171431,0,5.200118
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.582714,69.44255,56.8615,0.6103369,0.6103369,0,-1,0,0.6103369,95.47415,0,0,0,0.582714,0.6424599,0.6103369,0,0,0.4104865,4.184251,0,0.05974592,-0.05974592,5.547613,92.46002,0.1227873,0.6713706,0.4661712,0,4.766965
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3393221,65.47594,58.35505,0.1982079,0.1982079,0,-1,0,0.1982079,171.1951,0,0,0,0.3393221,0.2086399,0.1982079,0,0,0.4768708,4.124505,0.1306822,0,0.1306822,5.671589,94.52629,0.1227648,0.2180287,0.2714577,0,4.463827
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.2949186,65.2917,59.11072,0.8147445,0.8147445,0,-1,0,0.8147445,36.19767,1.110223E-16,0,0,0.2949186,0.8576258,0.8147445,0,0,0.3461886,4.242119,0,0.5627072,-0.5627072,5.078443,84.64055,0.1227648,0.8962189,0.2359348,0,4.537038
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.09862988,62.02895,60.00863,1.416043,1.38,0,-1,0,1.38,7.147093,2.220446E-16,0.03604264,0.1776469,0.09862988,1.452632,1.38,0,0,0.9714188,3.679412,0,1.354002,-1.354002,3.6512,60.85321,0.1227648,1.557647,0.07890391,0,3.778042
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.06734422,60.92418,59.55523,0,0,0,-1,0,0,0,0,0,0,0.06734422,0,0,0,0,2.475865,2.32541,0.06734422,0,0.06734422,3.715088,61.91802,0.1227532,0,0.05387537,0,2.392755
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04290594,58.67153,57.81275,0.3670161,0.3670161,0,-1,0,0.3670161,11.69048,0,0,0,0.04290594,0.3863328,0.3670161,0,0,2.408521,2.38602,0,0.3434268,-0.3434268,3.353085,55.88464,0.1227532,0.4037177,0.03432475,0,2.428926
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,56.35477,56.35477,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,2.790106,2.042593,0,1.0484,-1.0484,2.247975,37.46617,0.1227532,1.095578,0,0,2.042593
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,54.46116,54.46116,1.248258,0.944484,0,-1,0,0.944484,0,0,0.3037735,0.4285993,0,0.9941937,0.944484,0,0,3.954995,0.9941937,0,0.9941937,-0.9941937,1.200002,20,0.1227532,1.373083,0,0,0.9941937
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,52.7098,52.7098,0.718435,0,0,-1,0,0,0,0,0.718435,0.7902785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227532,0.7902785,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,50.87842,50.87842,0.1085251,0,0,-1,0,0,0,0,0.1085251,0.1193776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227532,0.1193776,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,49.58046,49.58046,0.2308109,0,0,-1,0,0,0,0,0.2308109,0.2538919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227532,0.2538919,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,48.58476,48.58476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227532,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,47.42904,47.42904,0.1617429,0,0,-1,0,0,0,0,0.1617429,0.1779172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227532,0.1779172,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,46.61114,46.61114,0.1652463,0,0,-1,0,0,0,0,0.1652463,0.181771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227532,0.181771,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,45.82881,45.82881,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227532,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,45.13538,45.13538,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227532,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,44.55751,44.55751,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1230321,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03008423,44.90287,44.35304,0.109431,0.109431,1.562063,0,0.4825431,0.109431,27.4915,2.220446E-16,0,0,0.03008423,0,0,1.452632,1.38,3.679654,1.242,1.410084,0,1.410084,3.846909,64.11502,0.1232722,0.1203741,0.02406739,1.7,1.272084
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2867294,49.32724,43.9352,0.690195,0.690195,1.7,0,0.5202,0.690195,41.54324,0,0,0,0.2867294,0,0,1.009805,0.9593148,2.26957,2.511076,1.246044,0,1.246044,5.02901,83.81667,0.1235982,0.7592145,0.2293835,1.7,2.797805
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5062417,54.80165,44.9309,0.697156,0.697156,0,0,0,0.697156,72.61526,0,0,0,0.5062417,0.7338484,0.697156,0,0,1.023526,3.632515,0,0.2276067,-0.2276067,4.789092,79.81803,0.1235982,0.7668716,0.4049933,0,4.138757
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5810617,59.12172,47.45571,0.5685195,0.5685195,0,-1,0,0.5685195,102.2061,0,0,0,0.5810617,0.5984415,0.5685195,0,0,1.276422,3.404909,0,0.01737987,-0.01737987,4.770772,79.5127,0.1235982,0.6253714,0.4648493,0,3.98597
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.7752306,66.00855,49.67825,1.002802,1.002802,0,-1,0,1.002802,77.30642,0,0,0,0.7752306,1.055581,1.002802,0,0,1.295733,3.387529,0,0.2803508,-0.2803508,4.475255,74.58745,0.1235982,1.103083,0.6201845,0,4.162759
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.168532,79.12263,52.00747,0.519654,0.519654,0,-1,0,0.519654,224.8674,0,0,0,1.168532,0.5470042,0.519654,0,0,1.607234,3.107178,0.6215281,0,0.6215281,5.064889,84.41465,0.1234909,0.5716194,0.9348259,0,4.275711
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.10943,80.28483,54.31003,0,0,0,-1,0,0,0,0.1237235,0,0,1.10943,0,0,0,0,0.9857062,3.666553,0.9857062,0,0.9857062,6.000012,100,0.1233211,0,0.8875437,0,4.775983
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.034316,81.00925,56.65703,0,0,0,-1,0,0,0,1.034316,0,0,1.034316,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233211,0,0.8274525,0,5.588005
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.020058,82.44618,58.15947,0.3913302,0.3913302,0,-1,0,0.3913302,260.6642,0.6081312,0,0,1.020058,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1233211,0.4304632,0.8160461,0,5.573747
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8219446,77.84764,58.95958,0,0,0,-1,0,0,0,0.8219446,0,0,0.8219446,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233211,0,0.6575556,0,5.375634
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4319739,69.11765,59.81304,0.39899,0.39899,0,-1,0,0.39899,108.2669,0.01198444,0,0,0.4319739,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1233211,0.438889,0.3455791,0,4.985663
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.2987418,65.63605,59.35964,0.2633221,0.2633221,0,-1,0,0.2633221,113.4511,0.02156065,0,0,0.2987418,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1233211,0.2896543,0.2389935,0,4.852431
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.0521217,58.65137,57.60828,0.58679,0.58679,0,-1,0,0.58679,8.882514,0,1.110223E-16,0,0.0521217,0.6176737,0.58679,0,0,0,4.553689,0,0.565552,-0.565552,5.403868,90.06429,0.1233211,0.645469,0.04169736,0,4.605811
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,56.15918,56.15918,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6283911,3.988137,0,1.176669,-1.176669,4.16355,69.39236,0.1233211,1.229619,0,0,3.988137
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,54.25669,54.25669,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.935801,2.811468,0,0.3864273,-0.3864273,3.75622,62.60353,0.1233211,0.4038166,0,0,2.811468
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,52.50533,52.50533,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.365165,2.42504,0,0.8542586,-0.8542586,2.855752,47.59577,0.1233211,0.8927003,0,0,2.42504
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,50.70951,50.70951,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.314341,1.570782,0,0.04246974,-0.04246974,2.810985,46.84966,0.1233211,0.04438087,0,0,1.570782
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,49.42933,49.42933,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.36153,1.528312,0,0.1333515,-0.1333515,2.67042,44.50691,0.1233211,0.1393523,0,0,1.528312
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,48.43363,48.43363,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.509698,1.394961,0,0.1487435,-0.1487435,2.513631,41.89376,0.1233211,0.155437,0,0,1.394961
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,47.30458,47.30458,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.674969,1.246217,0,0.1331754,-0.1331754,2.373251,39.55411,0.1233211,0.1391683,0,0,1.246217
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,46.50446,46.50446,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.822941,1.113042,0,0.1395888,-0.1395888,2.226112,37.10179,0.1233211,0.1458703,0,0,1.113042
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,45.73102,45.73102,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.97804,0.973453,0,0.2157701,-0.2157701,1.99867,33.3111,0.1233211,0.2254798,0,0,0.973453
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,45.05536,45.05536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.217784,0.7576829,0,0,0,1.99867,33.3111,0.1233211,0,0,0,0.7576829
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,44.4775,44.4775,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.217784,0.7576829,0,0.1037969,-0.1037969,1.889259,31.48758,0.1233211,0.1084677,0,0,0.7576829
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03191413,44.83828,44.25525,0.1756581,0.1756581,0,0,0,0.1756581,18.16832,0,0,0,0.03191413,0.1849033,0.1756581,0,0,4.333114,0.653886,0,0.1529891,-0.1529891,1.727994,28.79984,0.1233211,0.1932239,0.0255313,0,0.6858001
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2454951,48.41791,43.82852,0.300098,0.300098,0,0,0,0.300098,81.80496,0,0,0,0.2454951,0.3158926,0.300098,0,0,4.503102,0.5008969,0,0.07039758,-0.07039758,1.653789,27.56309,0.1233211,0.3301078,0.196396,0,0.746392
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.321488,50.94308,44.83311,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,64.69479,0,0,0,0.321488,0,0,1.20307,1.142916,4.581322,0.4304993,1.464404,0,1.464404,3.043044,50.7173,0.1236081,0.5466233,0.2571904,1.7,0.7519873
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5318331,57.89303,47.30458,0.3758224,0.3758224,0,-1,0,0.3758224,141.5118,0,0,0,0.5318331,0.3956025,0.3758224,0,0,3.116918,1.748463,0.1362305,0,0.1362305,3.172284,52.87129,0.1235847,0.4134046,0.4254664,0,2.280296
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.5991939,61.78946,49.53601,0.3833491,0.3833491,0,-1,0,0.3833491,156.305,0,0,0,0.5991939,0.4035254,0.3833491,0,0,2.980687,1.871071,0.1956685,0,0.1956685,3.357911,55.96508,0.123551,0.421684,0.4793551,0,2.470264
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5040976,62.13666,51.803,1.24699,1.24699,0,-1,0,1.24699,40.42515,0,2.220446E-16,0,0.5040976,1.312621,1.24699,0,0,2.785018,2.047172,0,0.8085236,-0.8085236,2.505653,41.7608,0.123551,1.371689,0.4032781,0,2.55127
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.9299947,75.02681,54.10555,0.9924808,0.9924808,0,-1,0,0.9924808,93.70406,0,0,0,0.9299947,1.044717,0.9924808,0,0,3.683378,1.238649,0,0.1147219,-0.1147219,2.384725,39.74534,0.123551,1.091729,0.7439958,0,2.168643
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.032135,80.70518,56.46144,0.2116282,0.2116282,0,-1,0,0.2116282,487.7115,0,0,0,1.032135,0.2227665,0.2116282,0,0,3.810847,1.123927,0.8093686,0,0.8093686,3.15256,52.54256,0.123412,0.2327911,0.8257081,0,2.156062
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.7726792,75.38377,57.95499,1.094898,1.094898,0,-1,0,1.094898,70.57087,0,2.220446E-16,0,0.7726792,1.152524,1.094898,0,0,3.001478,1.852358,0,0.3798453,-0.3798453,2.752168,45.86937,0.123412,1.204388,0.6181433,0,2.625038
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6484023,73.08846,58.71066,0,0,0,-1,0,0,0,0,0,0,0.6484023,0,0,0,0,3.423529,1.472513,0.6484023,0,0.6484023,3.367296,56.12149,0.1233009,0,0.5187218,0,2.120915
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5440753,71.5359,59.60857,0.6536628,0.6536628,0,-1,0,0.6536628,83.23485,1.110223E-16,0,0,0.5440753,0.6880661,0.6536628,0,0,2.775126,2.056075,0,0.1439909,-0.1439909,3.215516,53.59183,0.1233009,0.7190291,0.4352602,0,2.600151
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2627489,64.6365,59.15517,0.6012199,0.6012199,0,-1,0,0.6012199,43.70263,0,0,0,0.2627489,0.632863,0.6012199,0,0,2.935116,1.912084,0,0.3701141,-0.3701141,2.825382,47.0896,0.1233009,0.6613419,0.2101991,0,2.174833
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05490609,58.5015,57.4038,0.05662462,0.05662462,0,-1,0,0.05662462,96.96504,0,0,0,0.05490609,0.05960486,0.05662462,0,0,3.346354,1.54197,0,0.004698777,-0.004698777,2.820429,47.00705,0.1233009,0.06228708,0.04392487,0,1.596876
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,55.91026,55.91026,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,3.351575,1.537271,0,0.7102221,-0.7102221,2.071789,34.52975,0.1233009,0.7421821,0,0,1.537271
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,54.0611,54.0611,1.695174,0.7856969,0,-1,0,0.7856969,0,0,0.9094769,1.078994,0,0.8270494,0.7856969,0,0,4.140711,0.8270494,0,0.8270494,-0.8270494,1.200002,20,0.1233009,1.864691,0,0,0.8270494
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,52.30974,52.30974,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233009,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,50.50504,50.50504,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233009,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,49.26041,49.26041,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233009,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,48.25583,48.25583,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233009,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,47.13566,47.13566,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233009,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,46.35333,46.35333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233009,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,45.60655,45.60655,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233009,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,44.9309,44.9309,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233009,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,44.35304,44.35304,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1235235,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03370557,44.74618,44.13079,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,19.57944,2.220446E-16,0,0,0.03370557,0,0,1.452632,1.38,3.679654,1.242,1.413706,0,1.413706,3.850344,64.17227,0.1237854,0.1893625,0.02696445,1.7,1.275706
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2146553,47.69825,43.70406,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,36.04373,0,0,0,0.2146553,0,0,1.104459,1.049236,2.265949,2.514335,1.263891,0,1.263891,5.049376,84.15611,0.1241034,0.6550953,0.1717242,1.7,2.72899
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4298026,52.96003,44.68198,1.17888,1.17888,0,0,0,1.17888,36.45857,0,2.220446E-16,0,0.4298026,1.240926,1.17888,0,0,1.002058,3.651837,0,0.8111233,-0.8111233,4.194377,69.90615,0.1241034,1.296768,0.3438421,0,4.08164
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7213199,61.91749,47.15344,1.035598,1.035598,0,-1,0,1.035598,69.65248,0,2.220446E-16,0,0.7213199,1.090104,1.035598,0,0,1.903306,2.840714,0,0.3687836,-0.3687836,3.805645,63.4273,0.1241034,1.139158,0.5770559,0,3.562034
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.7982671,66.16592,49.33154,0.5509477,0.5509477,0,-1,0,0.5509477,144.8898,0,0,0,0.7982671,0.5799449,0.5509477,0,0,2.313065,2.47193,0.2183222,0,0.2183222,4.012764,66.87927,0.124066,0.6060424,0.6386137,0,3.270197
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.085331,76.24789,51.60742,1.217868,1.217868,0,-1,0,1.217868,89.11727,0,2.220446E-16,0,1.085331,1.281966,1.217868,0,0,2.094743,2.66842,0,0.1966356,-0.1966356,3.805492,63.42474,0.124066,1.339655,0.8682645,0,3.753751
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.7819641,70.98316,53.90997,0.5347465,0.5347465,0,-1,0,0.5347465,146.2308,0,0,0,0.7819641,0.5628911,0.5347465,0,0,2.313227,2.471785,0.219073,0,0.219073,4.013323,66.88858,0.1240285,0.5882212,0.6255713,0,3.253749
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.6946698,71.47937,56.25697,0.2952211,0.2952211,0,-1,0,0.2952211,235.305,0,0,0,0.6946698,0.310759,0.2952211,0,0,2.094154,2.66895,0.3839108,0,0.3839108,4.377533,72.95873,0.1239628,0.3247432,0.5557359,0,3.36362
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.059209,83.10976,57.75941,1.108467,1.108467,0,-1,0,1.108467,95.55616,0,0,0,1.059209,1.166808,1.108467,0,0,1.710243,3.01447,0,0.1075989,-0.1075989,4.264113,71.06842,0.1239628,1.219314,0.847367,0,4.073678
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8556074,78.22426,58.50619,0.5243275,0.5243275,0,-1,0,0.5243275,163.1819,0,0,0,0.8556074,0.5519236,0.5243275,0,0,1.829798,2.906871,0.3036838,0,0.3036838,4.552213,75.87007,0.1239109,0.5767602,0.6844859,0,3.762478
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.649933,73.85329,59.35964,0.3440067,0.3440067,0,-1,0,0.3440067,188.9303,0,0,0,0.649933,0.3621123,0.3440067,0,0,1.526114,3.180187,0.2878207,0,0.2878207,4.825264,80.42091,0.1238618,0.3784074,0.5199463,0,3.830119
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3015565,65.22329,58.90624,0,0,0,-1,0,0,0,0,0,0,0.3015565,0,0,0,0,1.238293,3.439225,0.3015565,0,0.3015565,5.111346,85.18892,0.1238103,0,0.2412452,0,3.740782
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04209564,57.94884,57.11043,1.158498,1.158498,0,-1,0,1.158498,3.633638,0,0,0,0.04209564,1.219472,1.158498,0,0,0.9367367,3.710626,0,1.177376,-1.177376,3.870282,64.50457,0.1238103,1.274348,0.03367651,0,3.752722
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,55.60799,55.60799,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,2.244932,2.53325,0,1.114666,-1.114666,2.695321,44.92192,0.1238103,1.164826,0,0,2.53325
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,53.80329,53.80329,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,3.48345,1.418584,0,0.9021149,-0.9021149,1.744408,29.07341,0.1238103,0.94271,0,0,1.418584
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,52.06081,52.06081,0.729487,0.4906454,0,-1,0,0.4906454,0,0,0.2388416,0.3117903,0,0.5164688,0.4906454,0,0,4.4858,0.5164688,0,0.5164688,-0.5164688,1.200002,20,0.1238103,0.8024357,0,0,0.5164688
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,50.30945,50.30945,0.01530065,0,0,-1,0,0,0,0,0.01530065,0.01683071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238103,0.01683071,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,49.05594,49.05594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238103,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,48.07802,48.07802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238103,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,46.98453,46.98453,0.2962003,0,0,-1,0,0,0,0,0.2962003,0.3258203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238103,0.3258203,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,46.22887,46.22887,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238103,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,45.45542,45.45542,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238103,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,44.80644,44.80644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238103,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,44.22858,44.22858,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1240974,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01351027,44.25222,44.00632,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01351027,0,0,1.452632,1.38,3.679654,1.242,1.39351,0,1.39351,3.831185,63.85296,0.1242878,0,0.01080822,1.7,1.25551
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1155748,45.72974,43.60627,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1155748,0,0,1.452632,1.38,2.286144,2.496159,1.495575,0,1.495575,5.250012,87.50003,0.1244602,0,0.09245987,1.7,2.611734
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4086124,52.39819,44.55751,0.9203807,0.9203807,0,0,0,0.9203807,44.39602,0,0,0,0.4086124,0.9688218,0.9203807,0,0,0.7905692,3.842177,0,0.5602094,-0.5602094,4.6595,77.65817,0.1244602,1.012419,0.3268899,0,4.250789
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6430459,59.97044,46.98453,0.5022838,0.5022838,0,-1,0,0.5022838,128.0244,0,0,0,0.6430459,0.5287198,0.5022838,0,0,1.413024,3.281967,0.1143261,0,0.1143261,4.767959,79.46582,0.1244407,0.5525122,0.5144367,0,3.925013
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.6889344,63.40171,49.15373,0.2384868,0.2384868,0,-1,0,0.2384868,288.8774,0,0,0,0.6889344,0.2510388,0.2384868,0,0,1.298698,3.384861,0.4378957,0,0.4378957,5.183383,86.38955,0.1243661,0.2623355,0.5511475,0,4.073795
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.7647373,67.70894,51.40294,0.4748397,0.4748397,0,-1,0,0.4748397,161.0517,0,0,0,0.7647373,0.4998313,0.4748397,0,0,0.8608024,3.778967,0.264906,0,0.264906,5.434695,90.57807,0.1243211,0.5223237,0.6117898,0,4.543704
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.089826,78.96352,53.7055,0.3119185,0.3119185,0,-1,0,0.3119185,349.3947,0.1655949,0,0,1.089826,0.3283353,0.3119185,0,0,0.5958964,4.017382,0.5958964,0,0.5958964,6.000012,100,0.1242198,0.3431103,0.8718612,0,5.107209
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.8451728,75.0202,56.00805,0,0,0,-1,0,0,0,0.8451728,0,0,0.8451728,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242198,0,0.6761382,0,5.398862
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.752062,74.3428,57.51049,0.8165888,0.8165888,0,-1,0,0.8165888,92.09801,0,0,0,0.752062,0.8595672,0.8165888,0,0,0,4.553689,0,0.1075051,-0.1075051,5.886692,98.11133,0.1242198,0.8982477,0.6016496,0,5.305751
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.6813527,73.40065,58.25726,0.1021583,0.1021583,0,-1,0,0.1021583,666.9577,0.4543675,0,0,0.6813527,0.1075351,0.1021583,0,0,0.1194502,4.446184,0.1194502,0,0.1194502,6.000012,100,0.1241995,0.1123741,0.5450822,0,5.127537
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.454123,68.8753,59.11072,0.1755389,0.1755389,0,-1,0,0.1755389,258.7023,0.2693453,0,0,0.454123,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1241995,0.1930927,0.3632984,0,5.007812
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2828724,64.49941,58.60398,0.0357931,0.0357931,0,-1,0,0.0357931,790.2986,0.2451954,0,0,0.2828724,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1241995,0.03937241,0.2262979,0,4.836561
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.05861578,58.02959,56.8615,0.6946903,0.6946903,0,-1,0,0.6946903,8.437685,0,1.110223E-16,0,0.05861578,0.731253,0.6946903,0,0,0,4.553689,0,0.6726372,-0.6726372,5.29099,88.18299,0.1241995,0.7641594,0.04689262,0,4.612305
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,55.35907,55.35907,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7473747,3.881052,0,0.4085574,-0.4085574,4.860333,81.00539,0.1241995,0.4269425,0,0,3.881052
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,53.55436,53.55436,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.201327,3.472494,0,0.07327896,-0.07327896,4.78309,79.71801,0.1241995,0.07657651,0,0,3.472494
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,51.803,51.803,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.282748,3.399215,0,0.2835342,-0.2835342,4.484219,74.73683,0.1241995,0.2962932,0,0,3.399215
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,50.07831,50.07831,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.597786,3.115681,0,0.2697855,-0.2697855,4.19984,69.99719,0.1241995,0.2819259,0,0,3.115681
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,48.87814,48.87814,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.897548,2.845896,0,0.1263463,-0.1263463,4.066659,67.77752,0.1241995,0.1320319,0,0,2.845896
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,47.90911,47.90911,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.037933,2.719549,0,0.1926768,-0.1926768,3.86356,64.39253,0.1241995,0.2013473,0,0,2.719549
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,46.8334,46.8334,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.252018,2.526872,0,0.1502748,-0.1502748,3.705156,61.75248,0.1241995,0.1570371,0,0,2.526872
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,46.1044,46.1044,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.41899,2.376598,0,0.103966,-0.103966,3.595567,59.92599,0.1241995,0.1086444,0,0,2.376598
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,45.33096,45.33096,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.534508,2.272632,0,0.1106654,-0.1106654,3.478915,57.9818,0.1241995,0.1156453,0,0,2.272632
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,44.68198,44.68198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.65747,2.161966,0,0,0,3.478915,57.9818,0.1241995,0,0,0,2.161966
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,44.13079,44.13079,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.65747,2.161966,0,0.2348305,-0.2348305,3.231382,53.85626,0.1241995,0.2453979,0,0,2.161966
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01372108,44.15812,43.90853,0.1903524,0.1903524,0,0,0,0.1903524,7.208253,0,0,0,0.01372108,0.2003709,0.1903524,0,0,2.918392,1.927136,0,0.1866498,-0.1866498,3.034636,50.57716,0.1241995,0.2093876,0.01097686,0,1.940857
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.295249,49.05074,43.50847,0.0232083,0.0232083,0,0,0,0.0232083,1272.17,0,0,0,0.295249,0.02442979,0.0232083,0,0,3.125781,1.740486,0.2708192,0,0.2708192,3.291558,54.85918,0.1241535,0.02552913,0.2361992,0,2.035735
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5234839,54.62814,44.43305,0,0,0,0,0,0,0,0,0,0,0.5234839,0,0,0,0,2.854962,1.984223,0.5234839,0,0.5234839,3.788178,63.13617,0.1240648,0,0.4187872,0,2.507707
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8188543,63.84805,46.86007,1.42379,1.38,0,-1,0,1.38,59.33727,2.220446E-16,0.04378997,0.186169,0.8188543,1.452632,1.38,0,0,2.331478,2.455359,0,0.6337772,-0.6337772,3.120118,52.00187,0.1240648,1.566169,0.6550835,0,3.274213
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.097418,73.42416,49.02927,0,0,0,-1,0,0,0,0,0,0,1.097418,0,0,0,0,3.035675,1.821582,1.097418,0,1.097418,4.161221,69.35354,0.1238792,0,0.8779346,0,2.919
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.202492,79.17507,51.2607,0.7879654,0.7879654,0,-1,0,0.7879654,152.6071,0,0,0,1.202492,0.8294373,0.7879654,0,0,1.938257,2.809258,0.3730542,0,0.3730542,4.515131,75.25203,0.1238162,0.8667619,0.9619932,0,4.01175
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.136164,80.06573,53.50991,0.3550389,0.3550389,0,-1,0,0.3550389,320.0111,0,0,0,1.136164,0.3737252,0.3550389,0,0,1.565202,3.145007,0.7624388,0,0.7624388,5.238444,87.30722,0.1236877,0.3905428,0.9089311,0,4.281171
