Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.9529667,77.67353,55.80358,0,0,0,-1,0,0,0,0.1502032,0,0,0.9529667,0,0,0,0,0.8027635,3.831202,0.8027635,0,0.8027635,6.000012,100,0.1235527,0,0.7623734,0,4.784169
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6363248,71.22382,57.30602,0,0,0,-1,0,0,0,0.6363248,0,0,0.6363248,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235527,0,0.5090598,0,5.190014
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.7880852,75.90804,58.06168,0.08838701,0.08838701,0,-1,0,0.08838701,891.6301,0.6950462,0,0,0.7880852,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1235527,0.0972257,0.6304681,0,5.341774
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4306042,68.11452,58.90624,0,0,0,-1,0,0,0,0.4306042,0,0,0.4306042,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235527,0,0.3444833,0,4.984293
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2888564,64.42541,58.40839,0.5589428,0.5589428,0,-1,0,0.5589428,51.67905,0,1.110223E-16,0,0.2888564,0.5883608,0.5589428,0,0,0,4.553689,0,0.2995045,-0.2995045,5.684307,94.73825,0.1235527,0.6148371,0.2310851,0,4.842546
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04413046,57.53349,56.65703,0,0,0,-1,0,0,0,0,0,0,0.04413046,0,0,0,0,0.3327827,4.254184,0.04413046,0,0.04413046,5.726172,95.43601,0.1235453,0,0.03530436,0,4.298315
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,55.11014,55.11014,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2886523,4.293902,0,0.8822563,-0.8822563,4.796193,79.93639,0.1235453,0.9219579,0,0,4.293902
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,53.30544,53.30544,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.268937,3.411646,0,0.02425804,-0.02425804,4.770622,79.51022,0.1235453,0.02534965,0,0,3.411646
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.29589,3.387388,0,0,0,4.770622,79.51022,0.1235453,0,0,0,3.387388
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,49.88272,49.88272,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.29589,3.387388,0,0.04134474,-0.04134474,4.727041,78.78386,0.1235453,0.04320526,0,0,3.387388
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,48.70922,48.70922,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.341829,3.346043,0,0.09064007,-0.09064007,4.631498,77.19148,0.1235453,0.09471887,0,0,3.346043
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,47.75797,47.75797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.44254,3.255403,0,0,0,4.631498,77.19148,0.1235453,0,0,0,3.255403
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,46.68226,46.68226,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.44254,3.255403,0,0.1507961,-0.1507961,4.472545,74.54227,0.1235453,0.1575819,0,0,3.255403
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,45.95327,45.95327,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.610091,3.104607,0,0.02196019,-0.02196019,4.449397,74.15647,0.1235453,0.0229484,0,0,3.104607
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,45.2065,45.2065,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.634492,3.082646,0,0.02468883,-0.02468883,4.423373,73.72273,0.1235453,0.02579983,0,0,3.082646
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,44.58418,44.58418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.661924,3.057958,0,0,0,4.423373,73.72273,0.1235453,0,0,0,3.057958
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,44.00632,44.00632,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.661924,3.057958,0,0.1228067,-0.1228067,4.293923,71.56524,0.1235453,0.128333,0,0,3.057958
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01570691,44.06961,43.78407,0,0,0,0,0,0,0,0,0,0,0.01570691,0,0,0,0,1.798376,2.935151,0.01570691,0,0.01570691,4.308824,71.81359,0.1235427,0,0.01256553,0,2.950858
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1171361,45.53346,43.38401,0.1711732,0.1711732,0,0,0,0.1711732,68.4313,0,0,0,0.1171361,0.1801824,0.1711732,0,0,1.782669,2.949287,0,0.06304629,-0.06304629,4.242367,70.70598,0.1235427,0.1882906,0.09370886,0,3.066423
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.09998916,46.15067,44.30859,0.2927098,0.2927098,0,0,0,0.2927098,34.15983,0,0,0,0.09998916,0.3081156,0.2927098,0,0,1.85272,2.886241,0,0.2081264,-0.2081264,4.022983,67.04958,0.1235427,0.3219808,0.07999133,0,2.98623
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1705362,49.92854,46.70893,0.2127104,0.2127104,0,-1,0,0.2127104,80.17297,0,2.775558E-17,0,0.1705362,0.2239056,0.2127104,0,0,2.083972,2.678114,0,0.05336944,-0.05336944,3.966727,66.11198,0.1235427,0.2339814,0.136429,0,2.848651
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1634187,51.98762,48.86036,0.7693099,0.7693099,0,-1,0,0.7693099,21.24225,0,1.110223E-16,0,0.1634187,0.8097998,0.7693099,0,0,2.143271,2.624745,0,0.6463811,-0.6463811,3.285381,54.75624,0.1235427,0.8462409,0.130735,0,2.788164
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.164749,54.25683,51.05622,1.543018,1.38,0,-1,0,1.38,11.93833,2.220446E-16,0.1630175,0.3173193,0.164749,1.452632,1.38,0,0,2.861472,1.978364,0,1.287883,-1.287883,1.927834,32.13049,0.1235427,1.697319,0.1317992,0,2.143113
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4350923,62.23035,53.30544,0.1346089,0.1346089,0,-1,0,0.1346089,323.227,0,0,0,0.4350923,0.1416936,0.1346089,0,0,4.292453,0.6904812,0.2933987,0,0.2933987,2.206176,36.76953,0.1234934,0.1480698,0.3480738,0,1.125574
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3822226,63.51933,55.60799,0.7693416,0.7693416,0,-1,0,0.7693416,49.68178,0,0,0,0.3822226,0.8098333,0.7693416,0,0,3.999054,0.9545401,0,0.4276107,-0.4276107,1.755435,29.25719,0.1234934,0.8462758,0.3057781,0,1.336763
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2455122,62.08823,57.05709,0.5657531,0.5657531,0,-1,0,0.5657531,43.39565,0,0,0.07509817,0.2455122,0.5955296,0.5657531,0,0,4.474177,0.5269294,0,0.3500173,-0.3500173,1.386484,23.10802,0.1234934,0.6223284,0.1964098,0,0.7724416
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.17126,61.30321,57.81275,0.6823561,0.3307634,0,-1,0,0.3307634,51.77719,0,0.3515926,0.5499858,0.17126,0.348172,0.3307634,0,0,4.863085,0.176912,0,0.176912,-0.176912,1.200002,20,0.1234934,0.7505916,0.137008,0,0.348172
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.0119087,58.89604,58.65732,0.6888997,0.01131326,0,-1,0,0.01131326,105.2632,0,0.6775864,0.755527,0.0119087,0.0119087,0.01131326,0,0,5.059654,0,0,0,0,1.200002,20,0.1234934,0.7577897,0.009526957,0,0.0119087
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05773285,59.32015,58.15947,0.2005586,0.0548462,0,-1,0,0.0548462,105.2632,0,0.1457124,0.2096452,0.05773285,0.05773285,0.0548462,0,0,5.059654,0,0,0,0,1.200002,20,0.1234934,0.2206144,0.04618628,0,0.05773285
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02800696,56.96219,56.40811,0.3746206,0.02660661,0,-1,0,0.02660661,105.2632,0,0.3480139,0.4067613,0.02800696,0.02800696,0.02660661,0,0,5.059654,0,0,0,0,1.200002,20,0.1234934,0.4120826,0.02240557,0,0.02800696
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,54.90567,54.90567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234934,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,53.10986,53.10986,1.037859,0,0,-1,0,0,0,0,1.037859,1.141645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234934,1.141645,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,51.40294,51.40294,0.4826944,0,0,-1,0,0,0,0,0.4826944,0.5309638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234934,0.5309638,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,49.70492,49.70492,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234934,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,48.53142,48.53142,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234934,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,47.60684,47.60684,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234934,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,46.53113,46.53113,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234934,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,45.80214,45.80214,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234934,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,45.08204,45.08204,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234934,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,44.45972,44.45972,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234934,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,43.90853,43.90853,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1237834,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03334383,44.31116,43.70406,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,17.46111,2.220446E-16,0,0,0.03334383,0,0,1.452632,1.38,3.679654,1.242,1.413344,0,1.413344,3.850001,64.16656,0.124047,0.2100566,0.02667507,1.7,1.275344
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.0730264,44.60948,43.27733,1.066927,1.066927,1.7,0,0.5202,1.066927,6.844554,0,0,0,0.0730264,0,0,0.6330729,0.6014193,2.26631,2.514009,0.6744457,0,0.6744457,4.489836,74.83046,0.124222,1.17362,0.05842112,1.7,2.587036
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.09937187,46.03121,44.20191,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09937187,0,0,1.452632,1.38,1.591865,3.121011,1.479372,0,1.479372,5.893292,98.22134,0.1243947,0,0.07949749,1.7,3.220382
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1984438,50.34108,46.58447,1.118338,1.118338,0,-1,0,1.118338,17.74453,0,0,0,0.1984438,1.177198,1.118338,0,0,0.112493,4.452445,0,0.9787539,-0.9787539,4.861595,81.02641,0.1243947,1.230172,0.158755,0,4.650889
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4025666,56.65715,48.70922,0.6209035,0.6209035,0,-1,0,0.6209035,64.83561,0,0,0,0.4025666,0.6535826,0.6209035,0,0,1.199997,3.473691,0,0.2510161,-0.2510161,4.597001,76.61652,0.1243947,0.6829938,0.3220533,0,3.876258
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4668261,60.35752,50.90509,0.2956247,0.2956247,0,-1,0,0.2956247,157.9117,0,0,0,0.4668261,0.3111839,0.2956247,0,0,1.478904,3.222675,0.1556422,0,0.1556422,4.744656,79.07744,0.1243686,0.3251872,0.3734609,0,3.689502
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2879762,58.92838,53.1543,0.7060085,0.7060085,0,-1,0,0.7060085,40.78934,0,0,0,0.2879762,0.7431669,0.7060085,0,0,1.323262,3.362753,0,0.4551906,-0.4551906,4.264843,71.08057,0.1243686,0.7766094,0.230381,0,3.65073
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1623581,58.65275,55.40352,0.8928447,0.8928447,0,-1,0,0.8928447,18.18436,0,1.110223E-16,0,0.1623581,0.9398366,0.8928447,0,0,1.829029,2.907563,0,0.7774785,-0.7774785,3.445308,57.42169,0.1243686,0.9821292,0.1298865,0,3.069921
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3717486,64.61559,56.8615,0.4375789,0.4375789,0,-1,0,0.4375789,84.95579,0,5.551115E-17,0,0.3717486,0.4606094,0.4375789,0,0,2.692894,2.130084,0,0.08886077,-0.08886077,3.351641,55.86057,0.1243686,0.4813368,0.2973989,0,2.501833
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.3825608,65.64626,57.60828,1.393222,1.38,0,-1,0,1.38,27.72179,2.220446E-16,0.01322226,0.1525445,0.3825608,1.452632,1.38,0,0,2.791628,2.041224,0,1.070071,-1.070071,2.223687,37.06138,0.1243686,1.532544,0.3060486,0,2.423784
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.420208,67.40186,58.46173,0.801742,0.801742,0,-1,0,0.801742,52.41188,0,1.110223E-16,0,0.420208,0.8439389,0.801742,0,0,3.980596,0.9711527,0,0.4237309,-0.4237309,1.777036,29.6172,0.1243686,0.8819161,0.3361664,0,1.391361
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1902189,61.8465,57.95499,0.3641866,0.3641866,0,-1,0,0.3641866,52.23116,0,5.551115E-17,0,0.1902189,0.3833543,0.3641866,0,0,4.451408,0.5474218,0,0.1931354,-0.1931354,1.573453,26.22416,0.1243686,0.4006053,0.1521751,0,0.7376407
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05176079,57.22952,56.20363,0,0,0,-1,0,0,0,0,0,0,0.05176079,0,0,0,0,4.666003,0.3542863,0.05176079,0,0.05176079,1.622558,27.04257,0.1243599,0,0.04140864,0,0.4060471
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,54.71008,54.71008,0.8472016,0.3808275,0,-1,0,0.3808275,0,0,0.4663742,0.5510943,0,0.4008711,0.3808275,0,0,4.614242,0.4008711,0,0.4008711,-0.4008711,1.200002,20,0.1243599,0.9319218,0,0,0.4008711
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,52.95872,52.95872,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243599,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,51.2607,51.2607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243599,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,49.55379,49.55379,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243599,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,48.40696,48.40696,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243599,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,47.48238,47.48238,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243599,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,46.40667,46.40667,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243599,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,45.70435,45.70435,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243599,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,44.95757,44.95757,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243599,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,44.35304,44.35304,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243599,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,43.80185,43.80185,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.124613,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02833543,44.12156,43.60627,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,30.4142,2.220446E-16,0,0,0.02833543,0,0,1.452632,1.38,3.679654,1.242,1.408335,0,1.408335,3.84525,64.08736,0.1248342,0.1024816,0.02266834,1.7,1.270335
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2633562,48.09245,43.17954,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,84.61404,0,0,0,0.2633562,0,0,1.388756,1.319318,2.271319,2.509502,1.582674,0,1.582674,5.346706,89.1116,0.125088,0.3423685,0.210685,1.7,2.772858
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6525242,57.01854,44.10411,0.4693872,0.4693872,0,0,0,0.4693872,139.0162,0,0,0,0.6525242,0.4940917,0.4693872,0,0,0.6886446,3.933909,0.1584324,0,0.1584324,5.497008,91.61662,0.1250614,0.5163259,0.5220194,0,4.586433
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7501981,61.80292,46.46001,0.395827,0.395827,0,-1,0,0.395827,189.5267,0,0,0,0.7501981,0.41666,0.395827,0,0,0.5302122,4.076498,0.3335381,0,0.3335381,5.813431,96.89031,0.1250055,0.4354097,0.6001585,0,4.826696
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.01082,70.56002,48.55809,0.6804487,0.6804487,0,-1,0,0.6804487,148.552,0.09788395,0,0,1.01082,0.7162617,0.6804487,0,0,0.1966741,4.376682,0.1966741,0,0.1966741,6.000012,100,0.1249725,0.7484935,0.8086558,0,5.387502
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9654008,71.98801,50.75396,0.4237189,0.4237189,0,-1,0,0.4237189,227.8399,0.5193809,0,0,0.9654008,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1249725,0.4660908,0.7723206,0,5.51909
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.7947957,70.2152,52.95872,0,0,0,-1,0,0,0,0.7947957,0,0,0.7947957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249725,0,0.6358365,0,5.348485
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7582244,71.87077,55.20794,0.3096816,0.3096816,0,-1,0,0.3096816,244.84,0.4322438,0,0,0.7582244,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1249725,0.3406497,0.6065795,0,5.311913
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8590237,76.20695,56.71037,0.4631884,0.4631884,0,-1,0,0.4631884,185.4588,0.3714571,0,0,0.8590237,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1249725,0.5095072,0.687219,0,5.412713
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5863509,70.12634,57.4038,0,0,0,-1,0,0,0,0.5863509,0,0,0.5863509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249725,0,0.4690807,0,5.14004
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5466384,70.11735,58.25726,0.3595324,0.3595324,0,-1,0,0.3595324,152.0415,0.1681832,0,0,0.5466384,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1249725,0.3954857,0.4373107,0,5.100327
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2714298,63.42725,57.81275,0.1053939,0.1053939,0,-1,0,0.1053939,257.5383,0.1604888,0,0,0.2714298,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1249725,0.1159333,0.2171438,0,4.825119
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06036554,57.25805,56.06139,0.3366441,0.3366441,0,-1,0,0.3366441,17.93156,0,5.551115E-17,0,0.06036554,0.3543622,0.3366441,0,0,0,4.553689,0,0.2939967,-0.2939967,5.690112,94.83501,0.1249725,0.3703085,0.04829243,0,4.614055
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,54.50561,54.50561,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.326663,4.259692,0,0.55391,-0.55391,5.10624,85.10383,0.1249725,0.5788359,0,0,4.259692
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,52.75425,52.75425,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9421185,3.705782,0,0.7525573,-0.7525573,4.312975,71.88277,0.1249725,0.7864224,0,0,3.705782
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,51.05622,51.05622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.778293,2.953225,0,0,0,4.312975,71.88277,0.1249725,0,0,0,2.953225
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,49.38487,49.38487,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.778293,2.953225,0,0.1701946,-0.1701946,4.133574,68.89276,0.1249725,0.1778533,0,0,2.953225
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,48.25583,48.25583,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.967398,2.783031,0,0.01464923,-0.01464923,4.118133,68.63541,0.1249725,0.01530845,0,0,2.783031
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,47.33125,47.33125,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.983675,2.768381,0,0.02019609,-0.02019609,4.096844,68.28059,0.1249725,0.02110491,0,0,2.768381
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,46.28221,46.28221,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.006115,2.748185,0,0.1861863,-0.1861863,3.900586,65.00964,0.1249725,0.1945646,0,0,2.748185
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,45.55322,45.55322,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.212989,2.561999,0,0.08511414,-0.08511414,3.810868,63.51434,0.1249725,0.08894428,0,0,2.561999
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,44.83311,44.83311,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.30756,2.476885,0,0.1712379,-0.1712379,3.630368,60.506,0.1249725,0.1789436,0,0,2.476885
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,44.22858,44.22858,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.497825,2.305647,0,0.02599993,-0.02599993,3.602961,60.04923,0.1249725,0.02716992,0,0,2.305647
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,43.70406,43.70406,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.526713,2.279647,0,0.1327545,-0.1327545,3.463026,57.71698,0.1249725,0.1387285,0,0,2.279647
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.0323557,44.07001,43.4818,0.2378469,0.2378469,0,0,0,0.2378469,13.60358,0,2.775558E-17,0,0.0323557,0.2503652,0.2378469,0,0,2.674218,2.146892,0,0.2180095,-0.2180095,3.233223,53.88695,0.1249725,0.2616316,0.02588456,0,2.179248
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1905913,46.6032,43.08175,0.7719669,0.7719669,0,0,0,0.7719669,24.68905,0,1.110223E-16,0,0.1905913,0.8125967,0.7719669,0,0,2.916451,1.928883,0,0.6220054,-0.6220054,2.577572,42.95945,0.1249725,0.8491636,0.1524731,0,2.119474
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4336411,52.29491,43.97965,0.7368442,0.7368442,0,0,0,0.7368442,58.85112,0,1.110223E-16,0,0.4336411,0.7756255,0.7368442,0,0,3.607568,1.306877,0,0.3419844,-0.3419844,2.217089,36.95141,0.1249725,0.8105286,0.3469129,0,1.740519
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8661103,64.33943,46.30888,0,0,0,-1,0,0,0,0,0,0,0.8661103,0,0,0,0,3.987551,0.9648932,0.8661103,0,0.8661103,3.038754,50.64579,0.1248276,0,0.6928883,0,1.831004
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.9882708,69.79942,48.40696,0,0,0,-1,0,0,0,0,0,0,0.9882708,0,0,0,0,3.12144,1.744393,0.9882708,0,0.9882708,3.97631,66.27169,0.1246627,0,0.7906166,0,2.732663
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.003443,72.7859,50.58504,0.9088188,0.9088188,0,-1,0,0.9088188,110.4118,0,0,0,1.003443,0.9566514,0.9088188,0,0,2.13317,2.633836,0.04679154,0,0.04679154,4.0207,67.01153,0.1246549,0.9997007,0.8027543,0,3.637279
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.012293,75.69443,52.80759,0.431441,0.431441,0,-1,0,0.431441,234.6306,0,0,0,1.012293,0.4541484,0.431441,0,0,2.086378,2.675949,0.5581444,0,0.5581444,4.550202,75.83655,0.1245619,0.4745851,0.8098343,0,3.688241
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6156299,68.23298,55.0568,0.9820924,0.9820924,0,-1,0,0.9820924,62.68554,0,1.110223E-16,0,0.6156299,1.033782,0.9820924,0,0,1.528234,3.178278,0,0.4181516,-0.4181516,4.109432,68.49039,0.1245619,1.080302,0.4925039,0,3.793908
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.674948,71.2739,56.5059,0.3224286,0.3224286,0,-1,0,0.3224286,209.3326,0,0,0,0.674948,0.3393986,0.3224286,0,0,1.992847,2.760127,0.3355495,0,0.3355495,4.427762,73.79588,0.1245061,0.3546715,0.5399585,0,3.435075
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.525244,68.46901,57.20822,0,0,0,-1,0,0,0,0,0,0,0.525244,0,0,0,0,1.657297,3.062121,0.525244,0,0.525244,4.926052,82.1007,0.1244188,0,0.4201952,0,3.587365
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.374012,65.93623,58.06168,0.9849169,0.9849169,0,-1,0,0.9849169,37.97396,0,0,0,0.374012,1.036755,0.9849169,0,0,1.132053,3.534841,0,0.6627426,-0.6627426,4.22746,70.45753,0.1244188,1.083409,0.2992096,0,3.908853
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1269691,60.17597,57.60828,0.7283911,0.7283911,0,-1,0,0.7283911,17.43145,0,1.110223E-16,0,0.1269691,0.7667274,0.7283911,0,0,1.868434,2.872098,0,0.6397583,-0.6397583,3.553096,59.21814,0.1244188,0.8012302,0.1015753,0,2.999068
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04276265,56.70144,55.85691,0.4613927,0.4613927,0,-1,0,0.4613927,9.268167,0,5.551115E-17,0,0.04276265,0.4856766,0.4613927,0,0,2.579276,2.23234,0,0.4429139,-0.4429139,3.086223,51.43695,0.1244188,0.507532,0.03421012,0,2.275103
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,54.31003,54.31003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.071403,1.789426,0,0,0,3.086223,51.43695,0.1244188,0,0,0,1.789426
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,52.55866,52.55866,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,3.071403,1.789426,0,0.3414772,-0.3414772,2.726275,45.43782,0.1244188,0.3568437,0,0,1.789426
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,50.87842,50.87842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.450822,1.447949,0,0,0,2.726275,45.43782,0.1244188,0,0,0,1.447949
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,49.23374,49.23374,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.450822,1.447949,0,0.2044852,-0.2044852,2.510728,41.84539,0.1244188,0.213687,0,0,1.447949
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,48.13136,48.13136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.678028,1.243464,0,0,0,2.510728,41.84539,0.1244188,0,0,0,1.243464
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,47.20678,47.20678,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.678028,1.243464,0,0.09335871,-0.09335871,2.41232,40.20525,0.1244188,0.09755985,0,0,1.243464
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,46.18441,46.18441,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.78176,1.150105,0,0.09909391,-0.09909391,2.307866,38.46435,0.1244188,0.1035531,0,0,1.150105
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,45.45542,45.45542,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.891864,1.051011,0,0.1575869,-0.1575869,2.141754,35.69584,0.1244188,0.1646783,0,0,1.051011
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,44.73532,44.73532,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,4.066961,0.8934244,0,0.2536991,-0.2536991,1.874332,31.23881,0.1244188,0.2651155,0,0,0.8934244
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,44.13079,44.13079,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.348848,0.6397253,0,0.03798828,-0.03798828,1.834289,30.57142,0.1244188,0.03969775,0,0,0.6397253
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,43.60627,43.60627,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.391057,0.601737,0,0.08013467,-0.08013467,1.74982,29.1636,0.1244188,0.08374073,0,0,0.601737
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01550603,43.66518,43.38401,0,0,0,0,0,0,0,0,0,0,0.01550603,0,0,0,0,4.480096,0.5216023,0.01550603,0,0.01550603,1.76453,29.40877,0.1244162,0,0.01240482,0,0.5371084
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3475222,49.52778,42.98396,0.7582036,0.7582036,0.425,0,0.172125,0.7582036,45.83495,0,0,0,0.3475222,0.3507406,0.3332036,0,0,4.46459,0.5355578,0,0.003218444,-0.003218444,1.761137,29.35223,0.1244162,0.834024,0.2780178,1.7,0.88308
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7048707,57.91774,43.88186,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,172.8481,0,0,0,0.7048707,0,0,1.292202,1.227592,4.468166,0.5323393,1.932463,0,1.932463,3.594432,59.90709,0.124611,0.4485776,0.5638965,1.7,1.23721
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7131267,60.65351,46.18441,0.4458244,0.4458244,0,-1,0,0.4458244,159.9568,0,0,0,0.7131267,0.4692889,0.4458244,0,0,2.535703,2.271556,0.2438378,0,0.2438378,3.825757,63.76249,0.1245706,0.4904068,0.5705013,0,2.984682
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7597354,64.03842,48.25583,0,0,0,-1,0,0,0,0,0,0,0.7597354,0,0,0,0,2.291866,2.49101,0.7597354,0,0.7597354,4.546505,75.77494,0.1244448,0,0.6077883,0,3.250745
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.034608,73.43431,50.43391,0.5266382,0.5266382,0,-1,0,0.5266382,196.4552,0,0,0,1.034608,0.554356,0.5266382,0,0,1.53213,3.174772,0.4802522,0,0.4802522,5.002113,83.36838,0.1243654,0.579302,0.8276865,0,4.20938
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.086237,77.50937,52.612,0,0,0,-1,0,0,0,0.03435872,0,0,1.086237,0,0,0,0,1.051878,3.606999,1.051878,0,1.051878,6.000012,100,0.1241918,0,0.8689895,0,4.693235
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.8971971,75.04783,54.86122,1.435258,1.38,0,-1,0,1.38,65.01428,2.220446E-16,0.05525818,0.198784,0.8971971,1.452632,1.38,0,0,0,4.553689,0,0.5554345,-0.5554345,5.414533,90.24203,0.1241918,1.578784,0.7177577,0,5.450886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6532065,70.52461,56.31031,1.021583,1.021583,0,-1,0,1.021583,63.9406,0,0,0,0.6532065,1.075351,1.021583,0,0,0.6171494,3.998255,0,0.4221444,-0.4221444,4.969553,82.82572,0.1241918,1.123742,0.5225652,0,4.651461
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6265796,70.66109,57.01264,0.5584776,0.5584776,0,-1,0,0.5584776,112.1942,0,0,0,0.6265796,0.5878711,0.5584776,0,0,1.086199,3.57611,0.03870845,0,0.03870845,5.006276,83.43776,0.1241855,0.6143253,0.5012637,0,4.20269
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4782423,68.08179,57.8572,0,0,0,-1,0,0,0,0,0,0,0.4782423,0,0,0,0,1.04749,3.610948,0.4782423,0,0.4782423,5.459976,90.99942,0.1241067,0,0.3825939,0,4.08919
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.273533,63.04676,57.4038,0.4933532,0.4933532,0,-1,0,0.4933532,55.44364,0,5.551115E-17,0,0.273533,0.5193191,0.4933532,0,0,0.569248,4.041366,0,0.2457862,-0.2457862,5.200895,86.6814,0.1241067,0.5426885,0.2188264,0,4.314899
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06231415,56.89358,55.66133,0.7009362,0.7009362,0,-1,0,0.7009362,8.890132,0,1.110223E-16,0,0.06231415,0.7378276,0.7009362,0,0,0.8423437,3.79558,0,0.6755134,-0.6755134,4.488841,74.81387,0.1241067,0.7710298,0.04985132,0,3.857894
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,54.10555,54.10555,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.592914,3.120066,0,0.3396335,-0.3396335,4.130836,68.84712,0.1241067,0.354917,0,0,3.120066
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,52.35419,52.35419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.970285,2.780433,0,0,0,4.130836,68.84712,0.1241067,0,0,0,2.780433
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,50.68284,50.68284,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,1.970285,2.780433,0,0.2528783,-0.2528783,3.864279,64.40452,0.1241067,0.2642578,0,0,2.780433
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,49.05594,49.05594,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.251261,2.527554,0,0.1445938,-0.1445938,3.711863,61.86427,0.1241067,0.1511005,0,0,2.527554
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,48.0069,48.0069,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,2.411921,2.382961,0,0.1096813,-0.1096813,3.596249,59.93737,0.1241067,0.1146169,0,0,2.382961
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,47.08232,47.08232,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.533788,2.273279,0,0.06732383,-0.06732383,3.525284,58.75461,0.1241067,0.0703534,0,0,2.273279
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,46.05995,46.05995,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.608593,2.205956,0,0.1619481,-0.1619481,3.354575,55.90948,0.1241067,0.1692358,0,0,2.205956
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,45.35763,45.35763,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,2.788535,2.044007,0,0.004616051,-0.004616051,3.34971,55.82838,0.1241067,0.004823774,0,0,2.044007
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,44.62864,44.62864,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,2.793664,2.039391,0,0.01300878,-0.01300878,3.335997,55.59984,0.1241067,0.01359418,0,0,2.039391
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,44.03299,44.03299,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,2.808118,2.026382,0,0.2932107,-0.2932107,3.026926,50.44867,0.1241067,0.3064052,0,0,2.026382
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,43.50847,43.50847,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.133908,1.733172,0,0.04774156,-0.04774156,2.976602,49.60993,0.1241067,0.04988993,0,0,1.733172
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03236035,43.86486,43.27733,0.1644365,0.1644365,0,0,0,0.1644365,19.67954,0,0,0,0.03236035,0.1730911,0.1644365,0,0,3.186954,1.68543,0,0.1407308,-0.1407308,2.828259,47.13755,0.1241067,0.1808802,0.02588828,0,1.717791
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1424277,45.4901,42.87727,0.732725,0.732725,0,0,0,0.732725,19.43808,0,1.110223E-16,0,0.1424277,0.7712894,0.732725,0,0,3.343322,1.5447,0,0.6288617,-0.6288617,2.16538,36.0896,0.1241067,0.8059974,0.1139421,0,1.687127
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.27002,48.81842,43.7574,0.5818095,0.5818095,0,0,0,0.5818095,46.41037,0,0,0,0.27002,0.6124311,0.5818095,0,0,4.042057,0.9158378,0,0.3424111,-0.3424111,1.804447,30.07406,0.1241067,0.6399905,0.216016,0,1.185858
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4262059,54.31656,46.03328,0.6586404,0.6586404,0,-1,0,0.6586404,64.70995,0,0,0.09877005,0.4262059,0.6933057,0.6586404,0,0,4.422513,0.5734266,0,0.2670998,-0.2670998,1.522899,25.3816,0.1241067,0.7245045,0.3409647,0,0.9996325
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7059361,62.62525,48.10469,1.572596,0.9616498,0,-1,0,0.9616498,73.40886,0,0.6109459,1.304717,0.7059361,1.012263,0.9616498,0,0,4.719291,0.3063268,0,0.3063268,-0.3063268,1.200002,20,0.1241067,1.729855,0.5647489,0,1.012263
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8923321,69.50383,50.22944,0.02533407,0.02533407,0,-1,0,0.02533407,3522.261,0,0,0,0.8923321,0.02666744,0.02533407,0,0,5.059654,0,0.8656647,0,0.8656647,2.021244,33.68733,0.1239645,0.02786748,0.7138657,0,0.8923321
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.890431,71.99339,52.40753,0.6306826,0.6306826,0,-1,0,0.6306826,141.1853,0,0,0,0.890431,0.6638764,0.6306826,0,0,4.19399,0.7790982,0.2265546,0,0.2265546,2.236173,37.26947,0.1239273,0.6937508,0.7123448,0,1.669529
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7397704,70.735,54.61229,0.04750146,0.04750146,0,-1,0,0.04750146,1557.363,0,0,0,0.7397704,0.05000154,0.04750146,0,0,3.967435,0.9829974,0.6897688,0,0.6897688,2.890545,48.17565,0.1238142,0.05225161,0.5918162,0,1.722768
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6311,69.71394,56.06139,0.6607872,0.6607872,0,-1,0,0.6607872,95.50729,1.110223E-16,0,0,0.6311,0.6955655,0.6607872,0,0,3.277666,1.603789,0,0.06446551,-0.06446551,2.822592,47.04311,0.1238142,0.7268659,0.50488,0,2.234889
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.745347,73.30932,56.75482,0.6460092,0.6460092,0,-1,0,0.6460092,115.3771,0,0,0,0.745347,0.6800097,0.6460092,0,0,3.349295,1.539324,0.06533725,0,0.06533725,2.884577,48.07618,0.1238035,0.7106102,0.5962775,0,2.284671
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4240309,66.51974,57.55494,1.015466,1.015466,0,-1,0,1.015466,41.75726,0,2.220446E-16,0,0.4240309,1.068912,1.015466,0,0,3.283957,1.598127,0,0.644881,-0.644881,2.204812,36.7468,0.1238035,1.117013,0.3392247,0,2.022158
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1644719,60.44266,57.11043,0.7002127,0.7002127,0,-1,0,0.7002127,23.48886,0,0,0,0.1644719,0.737066,0.7002127,0,0,4.000492,0.9532462,0,0.572594,-0.572594,1.601245,26.68736,0.1238035,0.7702339,0.1315776,0,1.117718
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05603752,56.50877,55.40352,0.1604515,0.1604515,0,-1,0,0.1604515,34.9249,0,0,0,0.05603752,0.1688963,0.1604515,0,0,4.636707,0.3806522,0,0.1128588,-0.1128588,1.482282,24.70464,0.1238035,0.1764966,0.04483001,0,0.4366898
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,53.85663,53.85663,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,4.762106,0.2677935,0,0.08880856,-0.08880856,1.388669,23.14444,0.1238035,0.09280494,0,0,0.2677935
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,52.10527,52.10527,0.5929371,0.1700357,0,-1,0,0.1700357,0,0,0.4229014,0.4821951,0,0.1789849,0.1700357,0,0,4.860782,0.1789849,0,0.1789849,-0.1789849,1.200002,20,0.1238035,0.6522307,0,0,0.1789849
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,50.47837,50.47837,0.629716,0,0,-1,0,0,0,0,0.629716,0.6926876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238035,0.6926876,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,48.87814,48.87814,0.3532622,0,0,-1,0,0,0,0,0.3532622,0.3885884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238035,0.3885884,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,47.8291,47.8291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238035,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,46.90452,46.90452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238035,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,45.88215,45.88215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238035,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,45.2065,45.2065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238035,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,44.4775,44.4775,0.09351158,0,0,-1,0,0,0,0,0.09351158,0.1028627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238035,0.1028627,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,43.88186,43.88186,0.001017471,0,0,-1,0,0,0,0,0.001017471,0.001119219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238035,0.001119219,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,43.38401,43.38401,0.1265404,0.1265404,1.579172,0,0.4872139,0.1265404,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1240401,0.1391944,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02458265,43.59843,43.15287,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02458265,0,0,1.452632,1.38,3.679654,1.242,1.404583,0,1.404583,3.841689,64.02803,0.1242213,0,0.01966612,1.7,1.266583
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.233314,47.0768,42.75281,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.233314,0,0,1.452632,1.38,2.275072,2.506124,1.613314,0,1.613314,5.372213,89.53671,0.1243676,0,0.1866512,1.7,2.739438
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.246946,48.21676,43.60627,0.3030995,0.3030995,0,0,0,0.3030995,81.47359,5.551115E-17,0,0,0.246946,0.319052,0.3030995,0,0,0.6617577,3.958107,0,0.07210604,-0.07210604,5.296207,88.26994,0.1243676,0.3334094,0.1975568,0,4.205053
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6919346,59.8431,45.88215,0.5999525,0.5999525,0,-1,0,0.5999525,115.3316,0,0,0,0.6919346,0.6315289,0.5999525,0,0,0.7418755,3.886001,0.06040567,0,0.06040567,5.353513,89.22504,0.1243578,0.6599477,0.5535476,0,4.577936
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9249153,67.64861,47.93578,0.3023507,0.3023507,0,-1,0,0.3023507,305.9081,0,0,0,0.9249153,0.3182639,0.3023507,0,0,0.6814699,3.940366,0.6066514,0,0.6066514,5.929033,98.81702,0.1242587,0.3325858,0.7399322,0,4.865282
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7765166,66.47193,50.06053,1.535366,1.38,0,-1,0,1.38,56.26932,2.220446E-16,0.1553662,0.3089029,0.7765166,1.452632,1.38,0,0,0.07481849,4.486352,0,0.6761149,-0.6761149,5.216345,86.93891,0.1242587,1.688903,0.6212133,0,5.262869
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8436716,70.56782,52.20306,0,0,0,-1,0,0,0,0.01761429,0,0,0.8436716,0,0,0,0,0.8260573,3.810237,0.8260573,0,0.8260573,6.000012,100,0.124124,0,0.6749373,0,4.653909
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.074487,79.3923,54.40782,0.2699513,0.2699513,0,-1,0,0.2699513,398.0298,0.7903273,0,0,1.074487,0.2841593,0.2699513,0,0,0,4.553689,0,0,0,6.000012,100,0.124124,0.2969465,0.8595893,0,5.628176
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7424102,72.15272,55.80358,0.09396695,0.09396695,0,-1,0,0.09396695,790.0759,0.6434976,0,0,0.7424102,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.124124,0.1033636,0.5939282,0,5.296099
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5503011,68.28857,56.5059,0.004745426,0.004745426,0,-1,0,0.004745426,11596.45,0.5453059,0,0,0.5503011,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.124124,0.005219969,0.4402409,0,5.10399
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3331571,64.23661,57.30602,0.08453637,0.08453637,0,-1,0,0.08453637,394.0992,0.2441715,0,0,0.3331571,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.124124,0.09299001,0.2665257,0,4.886846
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2793843,62.60751,56.8615,0,0,0,-1,0,0,0,0.2793843,0,0,0.2793843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.124124,0,0.2235074,0,4.833073
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06478103,56.38679,55.11014,0.05240665,0.05240665,0,-1,0,0.05240665,123.6122,0.009616134,0,0,0.06478103,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.124124,0.05764732,0.05182483,0,4.61847
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,53.55436,53.55436,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.124124,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,51.85634,51.85634,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.124124,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,50.22944,50.22944,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.124124,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,48.62921,48.62921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.124124,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,47.63351,47.63351,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.124124,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,46.7356,46.7356,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.124124,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,45.70435,45.70435,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.124124,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,45.05536,45.05536,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.124124,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,44.33526,44.33526,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.124124,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,43.73073,43.73073,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.124124,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,43.25955,43.25955,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.124124,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02260916,43.43778,43.02841,0,0,0,0,0,0,0,0,0,0,0.02260916,0,0,0,0,4.490803,0.5119665,0.02260916,0,0.02260916,1.761111,29.3518,0.1241203,0,0.01808733,0,0.5345756
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1436656,45.26001,42.62835,0.147246,0.147246,0,0,0,0.147246,97.56843,0,0,0,0.1436656,0.1549958,0.147246,0,0,4.468194,0.5323147,0,0.01133018,-0.01133018,1.749168,29.15275,0.1241203,0.1619706,0.1149325,0,0.6759803
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1663267,46.52675,43.45514,0,0,0,0,0,0,0,0,0,0,0.1663267,0,0,0,0,4.480783,0.5209845,0.1663267,0,0.1663267,1.90696,31.7826,0.1240932,0,0.1330614,0,0.6873113
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2186847,49.83031,45.70435,0.525109,0.525109,0,-1,0,0.525109,41.64559,0,0,0,0.2186847,0.5527464,0.525109,0,0,4.314456,0.6706786,0,0.3340616,-0.3340616,1.554828,25.91375,0.1240932,0.5776199,0.1749478,0,0.8893633
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.3924106,55.44219,47.75797,0,0,0,-1,0,0,0,0,0,0,0.3924106,0,0,0,0,4.685636,0.336617,0.3924106,0,0.3924106,1.927101,32.11829,0.1240294,0,0.3139285,0,0.7290276
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5018734,59.96395,49.82938,0,0,0,-1,0,0,0,0,0,0,0.5018734,0,0,0,0,4.293225,0.6897866,0.5018734,0,0.5018734,2.40322,40.05359,0.1239478,0,0.4014987,0,1.19166
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.538165,63.05722,51.95413,0.2818516,0.2818516,0,-1,0,0.2818516,190.9391,0,0,0,0.538165,0.2966859,0.2818516,0,0,3.791352,1.141473,0.2414791,0,0.2414791,2.632307,43.8717,0.1239086,0.3100368,0.430532,0,1.679638
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.262184,59.43406,54.15889,0.6088378,0.6088378,0,-1,0,0.6088378,43.06303,0,0,0,0.262184,0.6408819,0.6088378,0,0,3.549872,1.358804,0,0.3786979,-0.3786979,2.233125,37.21867,0.1239086,0.6697215,0.2097472,0,1.620988
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5445589,67.1168,55.55465,0,0,0,-1,0,0,0,0,0,0,0.5445589,0,0,0,0,3.970648,0.9801059,0.5445589,0,0.5445589,2.749739,45.82889,0.1238203,0,0.4356471,0,1.524665
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2135045,60.58692,56.25697,0.08320251,0.08320251,0,-1,0,0.08320251,256.6082,0,0,0,0.2135045,0.08758159,0.08320251,0,0,3.426089,1.470209,0.1259229,0,0.1259229,2.8692,47.8199,0.1237999,0.09152277,0.1708036,0,1.683713
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06561558,58.4215,57.11043,0.4177419,0.4177419,0,-1,0,0.4177419,15.70721,0,0,0,0.06561558,0.4397283,0.4177419,0,0,3.300166,1.58354,0,0.3741127,-0.3741127,2.47485,41.24742,0.1237999,0.4595161,0.05249246,0,1.649155
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02766207,57.2052,56.65703,0.6088179,0.6088179,0,-1,0,0.6088179,4.543571,0,1.110223E-16,0,0.02766207,0.6408609,0.6088179,0,0,3.715847,1.209427,0,0.6131989,-0.6131989,1.828482,30.47464,0.1237999,0.6696997,0.02212966,0,1.237089
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02543958,55.4037,54.90567,0,0,0,-1,0,0,0,0,0,0,0.02543958,0,0,0,0,4.397179,0.5962279,0.02543958,0,0.02543958,1.852616,30.87687,0.1237957,0,0.02035167,0,0.6216676
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,53.30544,53.30544,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.371739,0.6191236,0,0.3078901,-0.3078901,1.528071,25.4678,0.1237957,0.3217452,0,0,0.6191236
