Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01730907,42.21925,41.90825,0.107549,0.107549,0,0,0,0.107549,16.09412,0,1.387779E-17,0,0.01730907,0.1132095,0.107549,0,0,3.863893,1.076185,0,0.09590044,-0.09590044,2.233313,37.22181,0.1247834,0.1183039,0.01384726,0,1.093494
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2603808,46.33756,41.53485,0.04453925,0.04453925,0,0,0,0.04453925,584.6097,0,0,0,0.2603808,0.04688342,0.04453925,0,0,3.970449,0.9802845,0.2134974,0,0.2134974,2.435854,40.59749,0.1247503,0.04899317,0.2083046,0,1.240665
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.6856221,55.73391,42.28163,0,0,0,0,0,0,0,0,0,0,0.6856221,0,0,0,0,3.756952,1.172432,0.6856221,0,0.6856221,3.086293,51.43811,0.124644,0,0.5484977,0,1.858054
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.044625,66.48644,44.40638,0.5265289,0.5265289,0,-1,0,0.5265289,198.3984,0,0,0,1.044625,0.5542409,0.5265289,0,0,3.07133,1.789492,0.4903839,0,0.4903839,3.551512,59.19174,0.1245681,0.5791818,0.8356999,0,2.834117
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.148293,71.55701,46.38,0.01541655,0.01541655,0,-1,0,0.01541655,7448.439,0,0,0,1.148293,0.01622795,0.01541655,0,0,2.580946,2.230838,1.132065,0,1.132065,4.625483,77.09122,0.1243933,0.01695821,0.918634,0,3.37913
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.18097,74.89458,48.35361,0,0,0,-1,0,0,0,0,0,0,1.18097,0,0,0,0,1.448881,3.249696,1.18097,0,1.18097,5.745849,95.76395,0.1242114,0,0.9447757,0,4.430665
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.216212,78.40276,50.33612,0.1599853,0.1599853,0,-1,0,0.1599853,760.2025,0.7798948,0,0,1.216212,0.1684056,0.1599853,0,0,0.2679118,4.312568,0.2679118,0,0.2679118,6.000012,100,0.1241702,0.1759838,0.9729697,0,5.52878
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.150459,79.0313,52.35419,0.8290693,0.8290693,0,-1,0,0.8290693,138.7652,0.2777548,0,0,1.150459,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1241702,0.9119763,0.9203675,0,5.704148
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.05125,77.81193,53.66105,0.4999173,0.4999173,0,-1,0,0.4999173,210.2848,0.5250216,0,0,1.05125,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1241702,0.5499091,0.8410003,0,5.604939
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.7700852,71.14359,54.31003,0.06679367,0.06679367,0,-1,0,0.06679367,1152.932,0.6997761,0,0,0.7700852,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1241702,0.07347303,0.6160681,0,5.323774
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6649024,69.40882,55.0568,1.233008,1.233008,0,-1,0,1.233008,53.92523,0,2.220446E-16,0,0.6649024,1.297903,1.233008,0,0,0,4.553689,0,0.6330007,-0.6330007,5.332771,88.87933,0.1241702,1.356309,0.5319219,0,5.218591
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4199388,63.17678,54.50561,0.6057925,0.6057925,0,-1,0,0.6057925,69.32057,0,0,0,0.4199388,0.6376763,0.6057925,0,0,0.7033341,3.920688,0,0.2177375,-0.2177375,5.103255,85.05408,0.1241702,0.6663718,0.3359511,0,4.340627
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06425025,54.0541,52.80759,1.092481,1.092481,0,-1,0,1.092481,5.881133,2.220446E-16,0,0,0.06425025,1.14998,1.092481,0,0,0.9452646,3.702951,0,1.085729,-1.085729,3.958796,65.9798,0.1241702,1.201729,0.0514002,0,3.767201
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,51.2607,51.2607,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.151631,2.617221,0,1.076419,-1.076419,2.824151,47.06909,0.1241702,1.124858,0,0,2.617221
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,49.67825,49.67825,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.347651,1.540802,0,0.581223,-0.581223,2.211488,36.85806,0.1241702,0.6073781,0,0,1.540802
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.993455,0.9595795,0,0,0,2.211488,36.85806,0.1241702,0,0,0,0.9595795
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,46.8334,46.8334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.993455,0.9595795,0,0,0,2.211488,36.85806,0.1241702,0,0,0,0.9595795
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,45.85548,45.85548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.993455,0.9595795,0,0,0,2.211488,36.85806,0.1241702,0,0,0,0.9595795
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,45.05536,45.05536,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.993455,0.9595795,0,0.03571852,-0.03571852,2.173837,36.23055,0.1241702,0.03732585,0,0,0.9595795
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,44.20191,44.20191,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,4.033142,0.923861,0,0.1204057,-0.1204057,2.046919,34.11524,0.1241702,0.125824,0,0,0.923861
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,43.63294,43.63294,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.166926,0.8034552,0,0.3673702,-0.3673702,1.659676,27.66122,0.1241702,0.3839018,0,0,0.8034552
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,42.98396,42.98396,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.575115,0.4360851,0,0.1955497,-0.1955497,1.453549,24.22577,0.1241702,0.2043494,0,0,0.4360851
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,42.43277,42.43277,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.792393,0.2405354,0,0.04857885,-0.04857885,1.402342,23.37233,0.1241702,0.0507649,0,0,0.2405354
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,42.05938,42.05938,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.846369,0.1919566,0,0.1148177,-0.1148177,1.281314,21.35519,0.1241702,0.1199845,0,0,0.1919566
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.0132826,42.02214,41.78378,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.768705,2.220446E-16,0,0,0.0132826,0,0,1.452632,1.38,4.973945,0.07713889,1.393283,0,1.393283,2.603098,43.38488,0.1243984,0.1666251,0.01062608,1.7,0.09042149
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3366807,47.66492,41.4015,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,158.8051,0,0,0,0.3366807,0,0,1.452632,1.38,3.580662,1.331093,1.716681,0,1.716681,4.231684,70.52793,0.1245987,0.2332096,0.2693445,1.7,1.667774
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7288494,56.53506,42.15717,1.100175,1.100175,1.7,0,0.5202,1.100175,66.24851,0,0,0,0.7288494,0,0,0.5998253,0.5698341,1.863981,2.876106,1.298683,0,1.298683,5.463723,91.06187,0.1248756,1.210192,0.5830795,1.7,3.604955
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9071296,62.95755,44.25525,0.7440419,0.7440419,0,-1,0,0.7440419,121.9192,0,0,0,0.9071296,0.7832019,0.7440419,0,0,0.5652978,4.044921,0.1239276,0,0.1239276,5.581292,93.02134,0.1248565,0.818446,0.7257037,0,4.95205
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.068478,69.30077,46.25554,0.2781909,0.2781909,0,-1,0,0.2781909,384.0808,0.3342752,0,0,1.068478,0.2928325,0.2781909,0,0,0.4413702,4.156456,0.4413702,0,0.4413702,6.000012,100,0.1247888,0.30601,0.8547823,0,5.224934
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.2272,76.01508,48.20248,0.7121462,0.7121462,0,-1,0,0.7121462,172.3242,0.4775726,0,0,1.2272,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1247888,0.7833608,0.9817601,0,5.780889
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.348624,82.2676,50.20277,0.6735548,0.6735548,0,-1,0,0.6735548,200.2249,0.6396195,0,0,1.348624,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1247888,0.7409103,1.0789,0,5.902313
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.15911,79.09359,52.20306,0.431346,0.431346,0,-1,0,0.431346,268.7193,0.7050617,0,0,1.15911,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1247888,0.4744806,0.9272881,0,5.712799
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.115618,79.52087,53.55436,0,0,0,-1,0,0,0,1.115618,0,0,1.115618,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1247888,0,0.8924941,0,5.669307
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,0.9605293,75.91073,54.15889,0.5797238,0.5797238,0,-1,0,0.5797238,165.6874,0.3502938,0,0,0.9605293,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1247888,0.6376961,0.7684234,0,5.514218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5406691,66.32018,54.90567,0,0,0,-1,0,0,0,0.5406691,0,0,0.5406691,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1247888,0,0.4325353,0,5.094358
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.284179,60.15389,54.40782,0.3240081,0.3240081,0,-1,0,0.3240081,87.70739,0,5.551115E-17,0,0.284179,0.3410611,0.3240081,0,0,0,4.553689,0,0.05688211,-0.05688211,5.940053,99.00069,0.1247888,0.3564089,0.2273432,0,4.837868
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07086528,54.08493,52.7098,0.8128498,0.8128498,0,-1,0,0.8128498,8.718127,0,1.110223E-16,0,0.07086528,0.8556314,0.8128498,0,0,0.06320234,4.496807,0,0.7847661,-0.7847661,5.112837,85.21378,0.1247888,0.8941348,0.05669223,0,4.567672
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,51.13624,51.13624,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9351647,3.712041,0,0.3906495,-0.3906495,4.701056,78.35078,0.1247888,0.4082288,0,0,3.712041
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,49.58046,49.58046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.36922,3.321391,0,0,0,4.701056,78.35078,0.1247888,0,0,0,3.321391
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,48.10469,48.10469,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.36922,3.321391,0,0.4568254,-0.4568254,4.21952,70.32519,0.1247888,0.4773825,0,0,3.321391
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,46.70893,46.70893,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.876803,2.864566,0,0.09944365,-0.09944365,4.114697,68.57815,0.1247888,0.1039186,0,0,2.864566
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,45.75769,45.75769,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.987296,2.765122,0,0.1165939,-0.1165939,3.991796,66.52981,0.1247888,0.1218407,0,0,2.765122
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,44.95757,44.95757,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.116845,2.648528,0,0.09762597,-0.09762597,3.88889,64.8147,0.1247888,0.1020191,0,0,2.648528
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,44.13079,44.13079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.225318,2.550902,0,0,0,3.88889,64.8147,0.1247888,0,0,0,2.550902
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,43.53514,43.53514,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.225318,2.550902,0,0.1247189,-0.1247189,3.757424,62.62361,0.1247888,0.1303312,0,0,2.550902
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,42.87727,42.87727,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.363895,2.426183,0,0.1155376,-0.1155376,3.635637,60.59383,0.1247888,0.1207368,0,0,2.426183
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,42.33497,42.33497,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.49227,2.310646,0,0.2722192,-0.2722192,3.348693,55.81143,0.1247888,0.2844691,0,0,2.310646
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,41.9527,41.9527,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.794736,2.038427,0,0.1363478,-0.1363478,3.204969,53.41605,0.1247888,0.1424834,0,0,2.038427
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01035979,41.88953,41.70377,0.006817233,0.006817233,0,0,0,0.006817233,151.9647,0,0,0,0.01035979,0.007176035,0.006817233,0,0,2.946234,1.902079,0.003183756,0,0.003183756,3.20799,53.46639,0.1247883,0.007498956,0.008287832,0,1.912439
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.08750957,42.9096,41.33038,0.5787023,0.5787023,0,0,0,0.5787023,15.12169,0,0,0,0.08750957,0.6091604,0.5787023,0,0,2.94305,1.904944,0,0.5216508,-0.5216508,2.658122,44.30194,0.1247883,0.6365726,0.07000765,0,1.992454
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1877044,45.52127,42.07716,0.5194032,0.5194032,0,0,0,0.5194032,36.13847,0,0,0,0.1877044,0.5467402,0.5194032,0,0,3.522662,1.383293,0,0.3590358,-0.3590358,2.279665,37.99434,0.1247883,0.5713435,0.1501635,0,1.570998
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1839706,47.60529,44.18413,0,0,0,-1,0,0,0,0,0,0,0.1839706,0,0,0,0,3.92159,1.024258,0.1839706,0,0.1839706,2.454195,40.90316,0.12476,0,0.1471765,0,1.208228
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4337346,54.60353,46.15775,0.4276052,0.4276052,0,-1,0,0.4276052,101.4334,0,5.551115E-17,0,0.4337346,0.4501107,0.4276052,0,0,3.73762,1.189831,0,0.0163761,-0.0163761,2.436933,40.61546,0.12476,0.4703657,0.3469877,0,1.623566
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5666848,59.54153,48.13136,0,0,0,-1,0,0,0,0,0,0,0.5666848,0,0,0,0,3.755816,1.173455,0.5666848,0,0.5666848,2.974537,49.57552,0.1246731,0,0.4533479,0,1.74014
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3822605,57.70586,50.10498,0.03011514,0.03011514,0,-1,0,0.03011514,1269.33,0,0,0,0.3822605,0.03170015,0.03011514,0,0,3.189131,1.683471,0.3505604,0,0.3505604,3.307108,55.11835,0.1246195,0.03312666,0.3058084,0,2.065732
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1782266,55.599,52.10527,0.3124581,0.3124581,0,-1,0,0.3124581,57.04016,0,0,0,0.1782266,0.3289033,0.3124581,0,0,2.83857,1.998976,0,0.1506767,-0.1506767,3.148281,52.47124,0.1246195,0.3437039,0.1425813,0,2.177202
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3691563,60.90639,53.40323,0.7322637,0.7322637,0,-1,0,0.7322637,50.41302,0,0,0,0.3691563,0.7708039,0.7322637,0,0,3.005989,1.848299,0,0.4016476,-0.4016476,2.724907,45.41502,0.1246195,0.8054901,0.295325,0,2.217455
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2719555,59.53673,54.0611,0,0,0,-1,0,0,0,0,0,0,0.2719555,0,0,0,0,3.452264,1.446651,0.2719555,0,0.2719555,2.982907,49.71501,0.1245778,0,0.2175644,0,1.718607
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2189981,59.1523,54.75454,0,0,0,-1,0,0,0,0,0,0,0.2189981,0,0,0,0,3.180308,1.691411,0.2189981,0,0.2189981,3.190666,53.17767,0.1245443,0,0.1751985,0,1.910409
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.0836315,55.89941,54.25669,0.8615118,0.8615118,0,-1,0,0.8615118,9.707528,0,1.110223E-16,0,0.0836315,0.9068545,0.8615118,0,0,2.96131,1.88851,0,0.823223,-0.823223,2.322913,38.71514,0.1245443,0.9476629,0.0669052,0,1.972141
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.07000215,53.91551,52.55866,0.3308108,0.3308108,0,-1,0,0.3308108,21.16078,0,0,0,0.07000215,0.3482219,0.3308108,0,0,3.876003,1.065287,0,0.2782198,-0.2782198,2.029644,33.82733,0.1245443,0.3638919,0.05600172,0,1.135289
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,50.9851,50.9851,0.7861659,0.7477136,0,-1,0,0.7477136,0,0,0.03845231,0.1170689,0,0.7870669,0.7477136,0,0,4.185135,0.7870669,0,0.7870669,-0.7870669,1.200002,20,0.1245443,0.8647825,0,0,0.7870669
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,49.456,49.456,0.2268647,0,0,-1,0,0,0,0,0.2268647,0.2495512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245443,0.2495512,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,48.0069,48.0069,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245443,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,46.61114,46.61114,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245443,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,45.65989,45.65989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245443,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,44.83311,44.83311,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245443,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,44.00632,44.00632,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245443,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,43.42846,43.42846,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245443,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,42.75281,42.75281,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245443,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,42.22829,42.22829,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245443,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,41.8549,41.8549,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1247276,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01699074,41.88395,41.57931,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,168.0105,2.220446E-16,0,0,0.01699074,0,0,1.452632,1.38,3.679654,1.242,1.396991,0,1.396991,3.834487,63.90799,0.1248995,0.01112419,0.01359259,1.7,1.258991
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2574659,45.94284,41.20592,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,54.02925,-2.220446E-16,0,0,0.2574659,0,0,1.223469,1.162296,2.282664,2.499292,1.419762,0,1.419762,5.181391,86.35635,0.1251553,0.5241837,0.2059727,1.7,2.756757
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5717956,52.96599,41.9527,0.2716818,0.2716818,0,0,0,0.2716818,210.4652,0,0,0,0.5717956,0.2859809,0.2716818,0,0,0.8629018,3.777077,0.2858147,0,0.2858147,5.452539,90.87547,0.1251116,0.29885,0.4574365,0,4.348873
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6627801,57.19255,44.05967,0.568347,0.568347,0,-1,0,0.568347,116.6154,0,0,0,0.6627801,0.59826,0.568347,0,0,0.5770871,4.03431,0.06452005,0,0.06452005,5.513748,91.89562,0.1251018,0.6251817,0.5302241,0,4.697091
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.114583,70.23672,46.03328,0.6948088,0.6948088,0,-1,0,0.6948088,160.4158,0,0,0,1.114583,0.7313777,0.6948088,0,0,0.512567,4.092379,0.3832051,0,0.3832051,5.877288,97.95461,0.1250433,0.7642897,0.8916663,0,5.206962
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.041554,70.70113,48.0069,0,0,0,-1,0,0,0,0.9121919,0,0,1.041554,0,0,0,0,0.1293619,4.437263,0.1293619,0,0.1293619,6.000012,100,0.1250235,0,0.8332431,0,5.478817
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.122247,75.27331,49.98051,0.6810942,0.6810942,0,-1,0,0.6810942,164.7711,0.4053055,0,0,1.122247,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1250235,0.7492037,0.8977974,0,5.675936
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.162777,78.88712,51.95413,0.4378416,0.4378416,0,-1,0,0.4378416,265.5702,0.7018911,0,0,1.162777,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1250235,0.4816258,0.9302216,0,5.716466
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.8605509,72.22136,53.26099,0.942171,0.942171,0,-1,0,0.942171,91.33702,1.110223E-16,0,0,0.8605509,0.9917589,0.942171,0,0,0,4.553689,0,0.131208,-0.131208,5.861707,97.69492,0.1250235,1.036388,0.6884407,0,5.41424
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5671205,65.78404,53.85663,0.50713,0.50713,0,-1,0,0.50713,111.8294,0,0,0,0.5671205,0.533821,0.50713,0,0,0.1457867,4.422481,0.03329949,0,0.03329949,5.893297,98.22143,0.1250184,0.557843,0.4536964,0,4.989602
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.4763918,64.54405,54.61229,0.2237,0.2237,0,-1,0,0.2237,212.9601,0.128431,0,0,0.4763918,0.2354737,0.2237,0,0,0.1124872,4.45245,0.1124872,0,0.1124872,6.000012,100,0.1250013,0.24607,0.3811135,0,4.928843
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.2893333,59.94754,54.10555,0.389579,0.389579,0,-1,0,0.389579,74.2682,0,0,0,0.2893333,0.4100831,0.389579,0,0,0,4.553689,0,0.1207499,-0.1207499,5.87273,97.87865,0.1250013,0.4285369,0.2314666,0,4.843022
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07246884,53.81121,52.40753,0.6880762,0.6880762,0,-1,0,0.6880762,10.53209,0,0,0,0.07246884,0.7242907,0.6880762,0,0,0.1341665,4.432939,0,0.6518219,-0.6518219,5.18565,86.42732,0.1250013,0.7568839,0.05797507,0,4.505408
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,50.83397,50.83397,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8584131,3.781117,0,1.452632,-1.452632,3.654442,60.90724,0.1250013,1.568619,0,0,3.781117
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,49.33154,49.33154,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.472448,2.328485,0,0.6708767,-0.6708767,2.947276,49.12116,0.1250013,0.7010662,0,0,2.328485
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,47.85577,47.85577,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.217867,1.657609,0,0.1570303,-0.1570303,2.781751,46.36243,0.1250013,0.1640967,0,0,1.657609
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,46.47779,46.47779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.392345,1.500579,0,0,0,2.781751,46.36243,0.1250013,0,0,0,1.500579
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,45.53543,45.53543,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.392345,1.500579,0,0.005573631,-0.005573631,2.775876,46.26451,0.1250013,0.005824444,0,0,1.500579
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,44.73532,44.73532,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.398538,1.495005,0,0.2525834,-0.2525834,2.50963,41.82708,0.1250013,0.2639496,0,0,1.495005
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,43.90853,43.90853,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.679186,1.242422,0,0.1415,-0.1415,2.360476,39.34118,0.1250013,0.1478675,0,0,1.242422
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,43.33067,43.33067,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.836408,1.100922,0,0.08671147,-0.08671147,2.269074,37.81782,0.1250013,0.09061348,0,0,1.100922
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,42.68169,42.68169,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.932754,1.01421,0,0.02183156,-0.02183156,2.246061,37.43428,0.1250013,0.02281398,0,0,1.01421
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,42.15717,42.15717,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.957011,0.9923785,0,0.1604453,-0.1604453,2.076937,34.61555,0.1250013,0.1676653,0,0,0.9923785
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,41.78378,41.78378,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.135284,0.8319333,0,0.1421081,-0.1421081,1.927142,32.11897,0.1250013,0.1485029,0,0,0.8319333
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02067063,41.8788,41.50819,0.05466917,0.05466917,0,0,0,0.05466917,37.8104,0,0,0,0.02067063,0.05754649,0.05466917,0,0,4.293182,0.6898252,0,0.03687586,-0.03687586,1.888271,31.47113,0.1250013,0.06013609,0.0165365,0,0.7104958
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1528289,43.91034,41.1348,0,0,0,0,0,0,0,0,0,0,0.1528289,0,0,0,0,4.334155,0.6529493,0.1528289,0,0.1528289,2.033258,33.88756,0.124978,0,0.1222631,0,0.8057782
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4720262,50.81856,41.8549,0,0,0,0,0,0,0,0,0,0,0.4720262,0,0,0,0,4.181326,0.7904953,0.4720262,0,0.4720262,2.481061,41.35093,0.1249061,0,0.3776209,0,1.262522
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.7950669,60.01363,43.95298,0.590421,0.590421,0,-1,0,0.590421,134.661,0,0,0,0.7950669,0.6214958,0.590421,0,0,3.7093,1.215319,0.1735711,0,0.1735711,2.645725,44.09533,0.1248797,0.6494631,0.6360535,0,2.010386
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.088726,69.46278,45.95327,0.6310349,0.6310349,0,-1,0,0.6310349,172.5302,0,0,0,1.088726,0.6642473,0.6310349,0,0,3.535729,1.371533,0.4244788,0,0.4244788,3.048421,50.80692,0.1248151,0.6941384,0.8709809,0,2.460259
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.094781,71.98907,47.90911,0.5916744,0.5916744,0,-1,0,0.5916744,185.031,0,0,0,1.094781,0.6228151,0.5916744,0,0,3.11125,1.753564,0.4719659,0,0.4719659,3.496167,58.26933,0.1247434,0.6508418,0.8758248,0,2.848345
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.719973,64.90415,49.85605,0.4100345,0.4100345,0,-1,0,0.4100345,175.5884,0,0,0,0.719973,0.4316152,0.4100345,0,0,2.639284,2.178333,0.2883578,0,0.2883578,3.769727,62.82866,0.1246996,0.4510379,0.5759784,0,2.898306
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8665356,70.74289,51.85634,0.5564412,0.5564412,0,-1,0,0.5564412,155.7281,0,0,0,0.8665356,0.5857276,0.5564412,0,0,2.350926,2.437855,0.280808,0,0.280808,4.036125,67.26862,0.124657,0.6120853,0.6932285,0,3.304391
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.004881,75.85684,53.10986,0.2458228,0.2458228,0,-1,0,0.2458228,408.7826,0,0,0,1.004881,0.2587608,0.2458228,0,0,2.070118,2.690582,0.7461198,0,0.7461198,4.743957,79.06578,0.124544,0.2704051,0.8039045,0,3.695463
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7415534,69.75189,53.7055,0,0,0,-1,0,0,0,0,0,0,0.7415534,0,0,0,0,1.323999,3.36209,0.7415534,0,0.7415534,5.447456,90.79075,0.1244318,0,0.5932428,0,4.103643
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.5831646,66.75795,54.40782,0,0,0,-1,0,0,0,0.0007192433,0,0,0.5831646,0,0,0,0,0.5824453,4.029488,0.5824453,0,0.5824453,6.000012,100,0.1243439,0,0.4665316,0,4.612653
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3014844,59.99947,53.90997,0,0,0,-1,0,0,0,0.3014844,0,0,0.3014844,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243439,0,0.2411875,0,4.855173
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07195935,53.59487,52.20306,0.08112253,0.08112253,0,-1,0,0.08112253,88.70451,0,1.387779E-17,0,0.07195935,0.08539214,0.08112253,0,0,0,4.553689,0,0.0134328,-0.0134328,5.985853,99.76401,0.1243439,0.08923478,0.05756748,0,4.625648
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,50.61172,50.61172,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.01492533,4.540256,0,0.9966047,-0.9966047,4.935339,82.25549,0.1243439,1.041452,0,0,4.540256
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,49.10928,49.10928,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.122264,3.543651,0,0.9867245,-0.9867245,3.89524,64.92054,0.1243439,1.031127,0,0,3.543651
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,47.67796,47.67796,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.218625,2.556927,0,0.3674597,-0.3674597,3.507903,58.46494,0.1243439,0.3839954,0,0,2.556927
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,46.33555,46.33555,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.626913,2.189467,0,0.04385449,-0.04385449,3.461677,57.6945,0.1243439,0.04582794,0,0,2.189467
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,45.3843,45.3843,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.67564,2.145613,0,0.07262177,-0.07262177,3.385127,56.41867,0.1243439,0.07588975,0,0,2.145613
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,44.55751,44.55751,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.756331,2.072991,0,0.006864265,-0.006864265,3.377891,56.29807,0.1243439,0.007173157,0,0,2.072991
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,43.78407,43.78407,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.763958,2.066127,0,0.1309316,-0.1309316,3.239877,53.99784,0.1243439,0.1368235,0,0,2.066127
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,43.20621,43.20621,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.909438,1.935195,0,0.061066,-0.061066,3.175508,52.92503,0.1243439,0.06381397,0,0,1.935195
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,42.55723,42.55723,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.977289,1.874129,0,0.05284486,-0.05284486,3.119805,51.99664,0.1243439,0.05522287,0,0,1.874129
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,42.03271,42.03271,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.036005,1.821284,0,0.1079283,-0.1079283,3.006038,50.10054,0.1243439,0.1127851,0,0,1.821284
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,41.6771,41.6771,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.155926,1.713356,0,0.06062412,-0.06062412,2.942135,49.03548,0.1243439,0.0633522,0,0,1.713356
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01010135,41.58228,41.4015,0.3117632,0.3117632,0,0,0,0.3117632,3.240072,0,0,0,0.01010135,0.3281718,0.3117632,0,0,3.223286,1.652732,0,0.3180705,-0.3180705,2.606859,43.44756,0.1243439,0.3429396,0.008081083,0,1.662833
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1140257,43.08818,41.02812,0.4085618,0.4085618,0,0,0,0.4085618,27.90906,0,0,0,0.1140257,0.430065,0.4085618,0,0,3.576697,1.334661,0,0.3160393,-0.3160393,2.273724,37.89533,0.1243439,0.4494179,0.09122059,0,1.448687
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2038783,45.49742,41.75711,0.7418073,0.7418073,0,0,0,0.7418073,27.484,0,1.110223E-16,0,0.2038783,0.7808498,0.7418073,0,0,3.927852,1.018622,0,0.5769715,-0.5769715,1.665543,27.75899,0.1243439,0.8159881,0.1631026,0,1.2225
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2184226,47.89807,43.82852,0.2530031,0.2530031,0,-1,0,0.2530031,86.33199,0,0,0,0.2184226,0.266319,0.2530031,0,0,4.568932,0.4416505,0,0.04789644,-0.04789644,1.615056,26.91754,0.1243439,0.2783034,0.1747381,0,0.6600731
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.289655,51.34848,45.82881,0.7620624,0.6492386,0,-1,0,0.6492386,44.61457,0,0.1128238,0.4091678,0.289655,0.683409,0.6492386,0,0,4.62215,0.3937541,0,0.3937541,-0.3937541,1.200002,20,0.1243439,0.8382686,0.231724,0,0.683409
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6616755,61.26688,47.78465,0.7061672,0.6285917,0,-1,0,0.6285917,105.2632,0,0.07757548,0.6510655,0.6616755,0.6616755,0.6285917,0,0,5.059654,0,0,0,0,1.200002,20,0.1243439,0.7767839,0.5293403,0,0.6616755
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.5894907,61.78636,49.73159,0.04784471,0.04784471,0,-1,0,0.04784471,1232.092,0,0,0,0.5894907,0.05036285,0.04784471,0,0,5.059654,0,0.5391278,0,0.5391278,1.711464,28.52434,0.1242626,0.05262918,0.4715925,0,0.5894907
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7652214,68.06306,51.70521,0.06340974,0.06340974,0,-1,0,0.06340974,1206.788,0,0,0,0.7652214,0.06674709,0.06340974,0,0,4.520526,0.4852151,0.6984743,0,0.6984743,2.374095,39.56817,0.1241574,0.06975071,0.6121771,0,1.250436
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.6871048,67.59773,52.95872,0,0,0,-1,0,0,0,0,0,0,0.6871048,0,0,0,0,3.822052,1.113842,0.6871048,0,0.6871048,3.02594,50.43223,0.1240541,0,0.5496838,0,1.800947
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4302017,62.3887,53.55436,0.2016804,0.2016804,0,-1,0,0.2016804,213.3087,0,0,0,0.4302017,0.2122952,0.2016804,0,0,3.134948,1.732236,0.2179066,0,0.2179066,3.232664,53.87762,0.1240214,0.2218484,0.3441614,0,2.162438
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4249408,63.02162,54.25669,0.2198095,0.2198095,0,-1,0,0.2198095,193.3223,0,0,0,0.4249408,0.2313784,0.2198095,0,0,2.917041,1.928352,0.1935624,0,0.1935624,3.416293,56.93811,0.1239923,0.2417904,0.3399526,0,2.353293
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1696772,57.06471,53.7055,0.810223,0.810223,0,-1,0,0.810223,20.94204,0,0,0,0.1696772,0.8528663,0.810223,0,0,2.723479,2.102558,0,0.683189,-0.683189,2.696149,44.93573,0.1239923,0.8912452,0.1357418,0,2.272235
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06187787,53.20116,52.00747,0,0,0,-1,0,0,0,0,0,0,0.06187787,0,0,0,0,3.482578,1.419369,0.06187787,0,0.06187787,2.754851,45.9141,0.1239831,0,0.0495023,0,1.481247
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,50.43391,50.43391,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,3.4207,1.475059,0,0.02712331,-0.02712331,2.726261,45.43759,0.1239831,0.02834386,0,0,1.475059
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,48.95815,48.95815,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,3.450837,1.447936,0,0.3870071,-0.3870071,2.31832,38.63858,0.1239831,0.4044224,0,0,1.447936
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,47.53572,47.53572,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,3.880844,1.060929,0,0.07425086,-0.07425086,2.240052,37.33413,0.1239831,0.07759215,0,0,1.060929
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,46.18441,46.18441,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,3.963345,0.9866781,0,0.07595229,-0.07595229,2.159992,35.99979,0.1239831,0.07937014,0,0,0.9866781
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,45.23317,45.23317,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,4.047737,0.9107258,0,0.2737388,-0.2737388,1.871446,31.1907,0.1239831,0.286057,0,0,0.9107258
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,44.43305,44.43305,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,4.351891,0.636987,0,0.2766566,-0.2766566,1.579824,26.33035,0.1239831,0.2891061,0,0,0.636987
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,43.65961,43.65961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.659287,0.3603305,0,0,0,1.579824,26.33035,0.1239831,0,0,0,0.3603305
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,43.08175,43.08175,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,4.659287,0.3603305,0,0.04621741,-0.04621741,1.531107,25.51839,0.1239831,0.04829719,0,0,0.3603305
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,42.43277,42.43277,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,4.71064,0.3141131,0,0.0162593,-0.0162593,1.513968,25.23275,0.1239831,0.01699097,0,0,0.3141131
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,41.90825,41.90825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.728706,0.2978537,0,0,0,1.513968,25.23275,0.1239831,0,0,0,0.2978537
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,41.57931,41.57931,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,4.728706,0.2978537,0,0.1643534,-0.1643534,1.340724,22.34536,0.1239831,0.1717493,0,0,0.2978537
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02610732,41.77148,41.30371,0.1831345,0.1831345,1.635766,0,0.5026641,0.1831345,14.25581,2.220446E-16,0,0,0.02610732,0,0,1.452632,1.38,4.911321,0.1335004,1.406107,0,1.406107,2.674675,44.57782,0.1242161,0.201448,0.02088585,1.7,0.1596077
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.2884155,46.27465,40.957,0.6166062,0.6166062,1.7,0,0.5202,0.6166062,46.77466,0,0,0,0.2884155,0,0,1.083394,1.029224,3.505213,1.398997,1.31764,0,1.31764,3.924697,65.41149,0.1244851,0.6782669,0.2307324,1.7,1.687413
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.3867013,48.93037,41.6771,1.154466,1.154466,1.7,0,0.5202,1.154466,33.49611,1.110223E-16,0,0,0.3867013,0,0,0.5455339,0.5182572,2.187574,2.584872,0.9049585,0,0.9049585,4.783216,79.72012,0.124683,1.269913,0.309361,1.7,2.971574
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7610894,58.99826,43.73073,0.08196082,0.08196082,0,-1,0,0.08196082,928.6016,0,0,0,0.7610894,0.08627454,0.08196082,0,0,1.282615,3.399335,0.6748149,0,0.6748149,5.423402,90.38985,0.1245817,0.0901569,0.6088715,0,4.160425
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.22738,72.87826,45.70435,0,0,0,-1,0,0,0,0.6195796,0,0,1.22738,0,0,0,0,0.6078004,4.006669,0.6078004,0,0.6078004,6.000012,100,0.1244907,0,0.981904,0,5.234048
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.354087,79.06783,47.66018,0.8912278,0.8912278,0,-1,0,0.8912278,151.935,0.4159522,0,0,1.354087,0.9381346,0.8912278,0,0,0,4.553689,0,0,0,6.000012,100,0.1244907,0.9803506,1.083269,0,5.907776
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.221426,77.59457,49.58046,0.0991519,0.0991519,0,-1,0,0.0991519,1231.873,1.117055,0,0,1.221426,0.1043704,0.0991519,0,0,0,4.553689,0,0,0,6.000012,100,0.1244907,0.1090671,0.9771407,0,5.775115
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.025566,74.54194,51.55408,0.7261348,0.7261348,0,-1,0,0.7261348,141.2364,0.261214,0,0,1.025566,0.7643524,0.7261348,0,0,0,4.553689,0,0,0,6.000012,100,0.1244907,0.7987483,0.8204531,0,5.579256
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9089289,72.94029,52.80759,0.7788944,0.7788944,0,-1,0,0.7788944,116.6948,0.08904006,0,0,0.9089289,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1244907,0.8567839,0.7271431,0,5.462618
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.8952315,73.23071,53.35878,0.8737513,0.8737513,0,-1,0,0.8737513,102.4584,0,0,0,0.8952315,0.9197382,0.8737513,0,0,0,4.553689,0,0.02450673,-0.02450673,5.97418,99.56946,0.1244907,0.9611264,0.7161852,0,5.44892
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5312642,65.18726,54.0611,0.5972786,0.5972786,0,-1,0,0.5972786,88.94748,0,0,0,0.5312642,0.6287143,0.5972786,0,0,0.0272297,4.529182,0,0.09745005,-0.09745005,5.871458,97.85744,0.1244907,0.6570064,0.4250114,0,5.060446
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3291758,60.21297,53.55436,0.09598476,0.09598476,0,-1,0,0.09598476,342.9459,0.09263168,0,0,0.3291758,0.1010366,0.09598476,0,0,0.1355075,4.431732,0.1355075,0,0.1355075,6.000012,100,0.1244704,0.1055832,0.2633407,0,4.760908
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07311131,53.26735,51.85634,1.183748,1.183748,0,-1,0,1.183748,6.176254,0,2.220446E-16,0,0.07311131,1.246051,1.183748,0,0,0,4.553689,0,1.17294,-1.17294,4.763625,79.39359,0.1244704,1.302123,0.05848905,0,4.6268
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,50.28278,50.28278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.303266,3.380749,0,0,0,4.763625,79.39359,0.1244704,0,0,0,3.380749
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,48.80701,48.80701,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.303266,3.380749,0,0.6499888,-0.6499888,4.078477,67.97448,0.1244704,0.6792383,0,0,3.380749
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,47.38459,47.38459,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.025476,2.730761,0,0.4832993,-0.4832993,3.569035,59.48379,0.1244704,0.5050478,0,0,2.730761
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,46.03328,46.03328,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.562475,2.247461,0,0.1744677,-0.1744677,3.385129,56.41871,0.1244704,0.1823188,0,0,2.247461
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,45.08204,45.08204,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.756328,2.072994,0,0.09180096,-0.09180096,3.288363,54.80593,0.1244704,0.09593201,0,0,2.072994
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,44.30859,44.30859,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.858329,1.981193,0,0.1273583,-0.1273583,3.154115,52.56848,0.1244704,0.1330894,0,0,1.981193
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,43.53514,43.53514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.999839,1.853834,0,0,0,3.154115,52.56848,0.1244704,0,0,0,1.853834
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,42.95728,42.95728,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,2.999839,1.853834,0,0.02271422,-0.02271422,3.130172,52.16943,0.1244704,0.02373636,0,0,1.853834
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,42.3083,42.3083,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.025077,1.83112,0,0.1099479,-0.1099479,3.014277,50.23785,0.1244704,0.1148956,0,0,1.83112
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,41.80156,41.80156,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.147241,1.721172,0,0.2074295,-0.2074295,2.795627,46.59369,0.1244704,0.2167639,0,0,1.721172
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,41.48152,41.48152,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.377718,1.513743,0,0.125292,-0.125292,2.663558,44.39254,0.1244704,0.1309302,0,0,1.513743
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02381404,41.63223,41.20592,0.007918183,0.007918183,0,0,0,0.007918183,300.7513,0,0,0,0.02381404,0.008334929,0.007918183,0,0,3.516932,1.388451,0.01547911,0,0.01547911,2.678242,44.63729,0.1244681,0.008710001,0.01905123,0,1.412265
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1401253,43.36863,40.83253,0.3140201,0.3140201,0,0,0,0.3140201,44.62303,0,5.551115E-17,0,0.1401253,0.3305475,0.3140201,0,0,3.501452,1.402382,0,0.1904222,-0.1904222,2.47752,41.29192,0.1244681,0.3454221,0.1121002,0,1.542507
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4051628,49.19181,41.57931,0,0,0,0,0,0,0,0,0,0,0.4051628,0,0,0,0,3.713033,1.21196,0.4051628,0,0.4051628,2.861891,47.69809,0.1244074,0,0.3241303,0,1.617122
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3768855,50.78848,43.63294,0.5731698,0.5731698,0,-1,0,0.5731698,65.7546,0,0,0,0.3768855,0.6033366,0.5731698,0,0,3.30787,1.576606,0,0.2264511,-0.2264511,2.623191,43.71976,0.1244074,0.6304867,0.3015084,0,1.953492
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5031761,55.46104,45.60655,0.7343317,0.7343317,0,-1,0,0.7343317,68.52164,0,1.110223E-16,0,0.5031761,0.7729807,0.7343317,0,0,3.559482,1.350155,0,0.2698046,-0.2698046,2.338792,38.97979,0.1244074,0.8077648,0.4025409,0,1.853331
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5263537,58.02446,47.53572,1.110009,1.110009,0,-1,0,1.110009,47.41885,0,0,0.09467017,0.5263537,1.168431,1.110009,0,0,3.859265,1.08035,0,0.6420772,-0.6420772,1.661983,27.69966,0.1244074,1.22101,0.4210829,0,1.606704
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5183916,59.92103,49.456,0,0,0,-1,0,0,0,0,0,0,0.5183916,0,0,0,0,4.572684,0.4382732,0.5183916,0,0.5183916,2.153772,35.89613,0.12433,0,0.4147133,0,0.9566648
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5560786,62.85979,51.40294,0,0,0,-1,0,0,0,0,0,0,0.5560786,0,0,0,0,4.054293,0.9048256,0.5560786,0,0.5560786,2.681315,44.68849,0.124247,0,0.4448629,0,1.460904
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5268683,63.56522,52.65646,0.9456908,0.9456908,0,-1,0,0.9456908,55.71254,0,0,0,0.5268683,0.9954639,0.9456908,0,0,3.498214,1.405296,0,0.4685956,-0.4685956,2.187372,36.45612,0.124247,1.04026,0.4214947,0,1.932165
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2456397,58.10525,53.20765,0.6420552,0.6420552,0,-1,0,0.6420552,38.25835,0,0,0,0.2456397,0.6758476,0.6420552,0,0,4.018876,0.9367008,0,0.4302078,-0.4302078,1.733893,28.89816,0.124247,0.7062607,0.1965118,0,1.182341
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2308652,58.52623,53.90997,0.3403989,0.3403989,0,-1,0,0.3403989,67.82195,0,0,0,0.2308652,0.3583147,0.3403989,0,0,4.496884,0.506493,0,0.1274495,-0.1274495,1.599549,26.6591,0.124247,0.3744388,0.1846921,0,0.7373582
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.226798,57.87358,53.35878,0.5821385,0.5755494,0,-1,0,0.5755494,39.40548,0,0.006589069,0.2371694,0.226798,0.6058415,0.5755494,0,0,4.638495,0.3790435,0,0.3790435,-0.3790435,1.200002,20,0.124247,0.6403524,0.1814384,0,0.6058415
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.0735791,53.12389,51.70521,0,0,0,-1,0,0,0,0,0,0,0.0735791,0,0,0,0,5.059654,0,0.0735791,0,0.0735791,1.269806,21.16339,0.124236,0,0.05886328,0,0.0735791
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,50.07831,50.07831,0.8489752,0.06291013,0,-1,0,0.06291013,0,0,0.7860651,0.8709626,0,0.06622119,0.06291013,0,0,4.986075,0.06622119,0,0.06622119,-0.06622119,1.200002,20,0.124236,0.9338728,0,0,0.06622119
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,48.65588,48.65588,0.4942687,0,0,-1,0,0,0,0,0.4942687,0.5436955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124236,0.5436955,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,47.23346,47.23346,0.4190832,0,0,-1,0,0,0,0,0.4190832,0.4609916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124236,0.4609916,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,45.90882,45.90882,0.02416787,0,0,-1,0,0,0,0,0.02416787,0.02658465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124236,0.02658465,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,44.98424,44.98424,0.03876743,0,0,-1,0,0,0,0,0.03876743,0.04264417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124236,0.04264417,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,44.18413,44.18413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124236,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,43.42846,43.42846,0.08177334,0,0,-1,0,0,0,0,0.08177334,0.08995067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124236,0.08995067,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,42.83282,42.83282,0.1117833,0,0,-1,0,0,0,0,0.1117833,0.1229617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124236,0.1229617,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,42.20162,42.20162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124236,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,41.70377,41.70377,0.0459347,0,0,-1,0,0,0,0,0.0459347,0.05052817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124236,0.05052817,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,41.35706,41.35706,0.01295981,0.01295981,1.465591,0,0.4562064,0.01295981,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1244088,0.01425579,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.0164591,41.40235,41.10813,0.1479889,0.1479889,1.600621,0,0.4930694,0.1479889,11.12185,2.220446E-16,0,0,0.0164591,0,0,1.452632,1.38,3.679654,1.242,1.396459,0,1.396459,3.833983,63.89959,0.1246276,0.1627878,0.01316728,1.7,1.258459
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3343168,46.94305,40.75253,0.2253205,0.2253205,1.677952,0,0.5141809,0.2253205,148.3739,0,0,0,0.3343168,0,0,1.452632,1.38,2.283195,2.498813,1.714317,0,1.714317,5.460327,91.00526,0.1248263,0.2478526,0.2674535,1.7,2.83313
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.490173,50.7879,41.48152,0,0,0,0,0,0,0,0,0,0,0.490173,0,0,0,0,0.5688785,4.041698,0.490173,0,0.490173,5.925345,98.75556,0.1247533,0,0.3921384,0,4.531871
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.3966221,51.07984,43.53514,0.39904,0.39904,0,-1,0,0.39904,99.39408,5.551115E-17,0,0,0.3966221,0.4200421,0.39904,0,0,0.07870544,4.482854,0,0.02341997,-0.02341997,5.900659,98.34412,0.1247533,0.438944,0.3172977,0,4.879476
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.006225,66.79778,45.48209,0.1777874,0.1777874,0,-1,0,0.1777874,565.9711,0.7143531,0,0,1.006225,0.1871447,0.1777874,0,0,0.1047276,4.459434,0.1047276,0,0.1047276,6.000012,100,0.1247377,0.1955662,0.8049803,0,5.46566
