Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03297753,53.24837,52.612,0.5338234,0.03132866,0,-1,0,0.03132866,105.2632,0,0.5024948,0.58094,0.03297753,0.03297753,0.03132866,0,0,5.059654,0,0,0,0,1.200002,20,0.1261683,0.5872058,0.02638203,0,0.03297753
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1591906,55.17245,52.06081,1.080079,0.1512311,0,-1,0,0.1512311,105.2632,0,0.9288478,1.157841,0.1591906,0.1591906,0.1512311,0,0,5.059654,0,0,0,0,1.200002,20,0.1261683,1.188087,0.1273525,0,0.1591906
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.05898731,51.58641,50.46058,0.3362613,0.05603794,0,-1,0,0.05603794,105.2632,0,0.2802233,0.3586798,0.05898731,0.05898731,0.05603794,0,0,5.059654,0,0,0,0,1.200002,20,0.1261683,0.3698874,0.04718985,0,0.05898731
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,48.95815,48.95815,1.068692,0,0,-1,0,0,0,0,1.068692,1.175562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261683,1.175562,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,47.60684,47.60684,0.3544788,0,0,-1,0,0,0,0,0.3544788,0.3899267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261683,0.3899267,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,46.25554,46.25554,1.915805,0,0,-1,0,0,0,0,1.915805,2.107385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261683,2.107385,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,45.01091,45.01091,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261683,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,44.10411,44.10411,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261683,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,43.33067,43.33067,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261683,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,42.62835,42.62835,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261683,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,41.9527,41.9527,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261683,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,41.4015,41.4015,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261683,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,40.957,40.957,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261683,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,40.62806,40.62806,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1263964,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02118984,40.71183,40.33468,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.07388,2.220446E-16,0,0,0.02118984,0,0,1.452632,1.38,3.679654,1.242,1.40119,0,1.40119,3.838471,63.97438,0.1266243,0.2313789,0.01695187,1.7,1.26319
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2367679,44.31684,40.00575,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,40.88967,0,0,0,0.2367679,0,0,1.120959,1.064911,2.278465,2.503071,1.301679,0,1.301679,5.073352,84.55569,0.1268788,0.6369449,0.1894143,1.7,2.739839
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4342708,48.8493,40.70807,0.360963,0.360963,0,0,0,0.360963,120.309,0,0,0,0.4342708,0.3799611,0.360963,0,0,0.9767855,3.674582,0.05430974,0,0.05430974,5.124875,85.41441,0.1268709,0.3970594,0.3474167,0,4.108853
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6738536,55.84152,42.61057,0,0,0,-1,0,0,0,0,0,0,0.6738536,0,0,0,0,0.9224757,3.723461,0.6738536,0,0.6738536,5.764148,96.06895,0.1267729,0,0.5390829,0,4.397315
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6562114,57.56662,44.53085,0.6737908,0.6737908,0,-1,0,0.6737908,97.39097,1.110223E-16,0,0,0.6562114,0.7092534,0.6737908,0,0,0.2486221,4.329929,0,0.05304211,-0.05304211,5.708237,95.13709,0.1267729,0.7411699,0.5249691,0,4.98614
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6369941,59.20274,46.40667,0.7704336,0.7704336,0,-1,0,0.7704336,82.67995,0,0,0,0.6369941,0.8109828,0.7704336,0,0,0.3075578,4.276887,0,0.1739887,-0.1739887,5.524837,92.08043,0.1267729,0.847477,0.5095953,0,4.913881
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.6961977,62.57062,48.25583,0.1730355,0.1730355,0,-1,0,0.1730355,402.3439,0.0131766,0,0,0.6961977,0.1821426,0.1730355,0,0,0.5008785,4.102898,0.5008785,0,0.5008785,6.000012,100,0.1267002,0.190339,0.5569582,0,4.799096
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1786716,53.58727,50.13165,0,0,0,-1,0,0,0,0.1786716,0,0,0.1786716,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267002,0,0.1429373,0,4.73236
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6401746,64.6626,51.30515,0.6142569,0.6142569,0,-1,0,0.6142569,104.2194,0,0,0,0.6401746,0.6465862,0.6142569,0,0,0,4.553689,0,0.006411664,-0.006411664,5.993254,99.88736,0.1267002,0.6756826,0.5121396,0,5.193863
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2742022,57.23795,51.803,0.4754145,0.4754145,0,-1,0,0.4754145,57.67644,0,5.551115E-17,0,0.2742022,0.5004364,0.4754145,0,0,0.007124071,4.547277,0,0.2262342,-0.2262342,5.754782,95.91283,0.1267002,0.522956,0.2193617,0,4.821479
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2787398,58.01501,52.46087,0.05038431,0.05038431,0,-1,0,0.05038431,553.2274,0,0,0,0.2787398,0.05303612,0.05038431,0,0,0.2584954,4.321043,0.2257037,0,0.2257037,5.968903,99.48152,0.1266675,0.05542274,0.2229918,0,4.599783
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1592084,55.01846,51.90968,0.5220829,0.5220829,0,-1,0,0.5220829,30.49485,0,1.110223E-16,0,0.1592084,0.5495609,0.5220829,0,0,0.03279168,4.524177,0,0.3903525,-0.3903525,5.557436,92.62374,0.1266675,0.5742912,0.1273667,0,4.683385
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06840903,51.58845,50.28278,1.25177,1.25177,0,-1,0,1.25177,5.464984,0,0,0,0.06840903,1.317652,1.25177,0,0,0.4665167,4.133824,0,1.249243,-1.249243,4.240617,70.67681,0.1266675,1.376947,0.05472722,0,4.202233
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,48.80701,48.80701,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.854565,2.884581,0,1.022499,-1.022499,3.162809,52.71337,0.1266675,1.068511,0,0,2.884581
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,47.45571,47.45571,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.990675,1.862081,0,0.873549,-0.873549,2.242007,37.36671,0.1266675,0.9128587,0,0,1.862081
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,46.1044,46.1044,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.961285,0.9885324,0,0.4297256,-0.4297256,1.789037,29.81721,0.1266675,0.4490633,0,0,0.9885324
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,44.87756,44.87756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.438758,0.5588068,0,0,0,1.789037,29.81721,0.1266675,0,0,0,0.5588068
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,44.00632,44.00632,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.438758,0.5588068,0,0.02627946,-0.02627946,1.761335,29.35553,0.1266675,0.02746204,0,0,0.5588068
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,43.20621,43.20621,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.467957,0.5325273,0,0.2279444,-0.2279444,1.521061,25.35097,0.1266675,0.2382019,0,0,0.5325273
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,42.53056,42.53056,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.721229,0.304583,0,0.258278,-0.258278,1.248812,20.81349,0.1266675,0.2699006,0,0,0.304583
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,41.88157,41.88157,0.1020848,0.04398967,0,-1,0,0.04398967,0,0,0.05809513,0.06830361,0,0.04630492,0.04398967,0,0,5.008204,0.04630492,0,0.04630492,-0.04630492,1.200002,20,0.1266675,0.1122933,0,0,0.04630492
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,41.33038,41.33038,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266675,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,40.87699,40.87699,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266675,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,40.55694,40.55694,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1268291,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008425807,40.40435,40.25467,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.817708,2.220446E-16,0,0,0.008425807,0,0,1.452632,1.38,3.679654,1.242,1.388426,0,1.388426,3.826362,63.77257,0.127034,0.1593134,0.006740646,1.7,1.250426
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2329932,44.17311,39.93463,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,44.58321,0,0,0,0.2329932,0,0,1.177397,1.118527,2.291229,2.491583,1.35152,0,1.35152,5.108527,85.14194,0.127279,0.5748631,0.1863945,1.7,2.724576
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5767034,51.63878,40.62806,0.6033267,0.6033267,0,0,0,0.6033267,95.58725,0,0,0,0.5767034,0.6350808,0.6033267,0,0,0.9397081,3.707952,0,0.05837734,-0.05837734,5.046991,84.11636,0.127279,0.6636594,0.4613627,0,4.284655
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8068957,58.65202,42.50389,0.5843249,0.5843249,0,-1,0,0.5843249,138.0902,0,0,0,0.8068957,0.6150789,0.5843249,0,0,1.004572,3.649574,0.1918168,0,0.1918168,5.228965,87.14924,0.1272512,0.6427574,0.6455165,0,4.45647
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9378566,63.92738,44.45972,0.2353523,0.2353523,0,-1,0,0.2353523,398.4905,0,0,0,0.9378566,0.2477393,0.2353523,0,0,0.812755,3.822209,0.6901173,0,0.6901173,5.883667,98.06093,0.1271513,0.2588876,0.7502853,0,4.760066
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.16751,72.02128,46.33555,0.2290066,0.2290066,0,-1,0,0.2290066,509.8151,0.8038127,0,0,1.16751,0.2410595,0.2290066,0,0,0.1226377,4.443315,0.1226377,0,0.1226377,6.000012,100,0.1271335,0.2519072,0.934008,0,5.610825
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.194477,75.0297,48.15803,0,0,0,-1,0,0,0,1.194477,0,0,1.194477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271335,0,0.955582,0,5.748167
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.071266,73.90601,50.00719,0.3982795,0.3982795,0,-1,0,0.3982795,268.9734,0.6520244,0,0,1.071266,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1271335,0.4381074,0.8570127,0,5.624955
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9531216,72.17322,51.18069,0,0,0,-1,0,0,0,0.9531216,0,0,0.9531216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271335,0,0.7624972,0,5.506811
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8058571,69.00452,51.66076,0.7076347,0.7076347,0,-1,0,0.7076347,113.8804,0.06097854,0,0,0.8058571,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1271335,0.7783982,0.6446857,0,5.359546
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3755716,59.88998,52.30974,0.6120808,0.6120808,0,-1,0,0.6120808,61.35981,0,0,0,0.3755716,0.6442956,0.6120808,0,0,0,4.553689,0,0.268724,-0.268724,5.716752,95.27901,0.1271335,0.6732889,0.3004573,0,4.929261
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3136622,58.05469,51.803,1.0612,1.0612,0,-1,0,1.0612,29.55733,0,0,0,0.3136622,1.117052,1.0612,0,0,0.2985822,4.284965,0,0.80339,-0.80339,4.869905,81.16492,0.1271335,1.16732,0.2509298,0,4.598627
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07396153,51.59671,50.18499,0.7436544,0.7436544,0,-1,0,0.7436544,9.945686,0,1.110223E-16,0,0.07396153,0.7827941,0.7436544,0,0,1.191238,3.481575,0,0.7088326,-0.7088326,4.12273,68.71202,0.1271335,0.8180198,0.05916923,0,3.555537
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,48.70922,48.70922,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.978829,2.772743,0,0.9419732,-0.9419732,3.129803,52.16327,0.1271335,0.984362,0,0,2.772743
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,47.38459,47.38459,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,3.025466,1.830769,0,1.001927,-1.001927,2.073678,34.56124,0.1271335,1.047014,0,0,1.830769
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,46.03328,46.03328,1.145887,0.7873997,0,-1,0,0.7873997,0,0,0.3584876,0.4730763,0,0.8288417,0.7873997,0,0,4.138719,0.8288417,0,0.8288417,-0.8288417,1.200002,20,0.1271335,1.260476,0,0,0.8288417
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,44.83311,44.83311,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271335,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,43.90853,43.90853,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271335,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,43.13509,43.13509,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271335,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,42.45943,42.45943,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271335,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,41.78378,41.78378,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271335,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,41.25926,41.25926,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271335,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,40.80586,40.80586,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271335,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,40.47693,40.47693,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1273614,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01832155,40.50924,40.18355,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.47565,0,0,0,0.01832155,0,0,1.452632,1.38,3.679654,1.242,1.398322,0,1.398322,3.83575,63.92903,0.1275565,0.1392249,0.01465724,1.7,1.260321
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2140405,43.7649,39.88129,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,24.85852,0,0,0,0.2140405,0,0,0.8389652,0.797017,2.281333,2.500489,1.011057,0,1.011057,4.794923,79.91522,0.1277686,0.9471382,0.1712324,1.7,2.71453
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5612892,51.24564,40.55694,0.2353447,0.2353447,0.9816459,0,0.3240893,0.2353447,238.4966,0,0,0,0.5612892,0,0,0.7463012,0.7089861,1.270275,3.410441,1.270275,0,1.270275,6.000012,100,0.127776,0.2588792,0.4490313,1.7,3.97173
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9245336,61.27159,42.43277,0.3858248,0.3858248,0,-1,0,0.3858248,239.6252,0.5184022,0,0,0.9245336,0.4061314,0.3858248,0,0,0,4.553689,0,0,0,6.000012,100,0.127776,0.4244073,0.7396269,0,5.478222
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9130468,63.2107,44.35304,0,0,0,-1,0,0,0,0.9130468,0,0,0.9130468,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.127776,0,0.7304375,0,5.466736
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7217366,60.86767,46.2022,0,0,0,-1,0,0,0,0.7217366,0,0,0.7217366,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.127776,0,0.5773892,0,5.275425
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6479092,61.23213,48.03357,0.7930436,0.7930436,0,-1,0,0.7930436,81.69907,0,1.110223E-16,0,0.6479092,0.8347827,0.7930436,0,0,0,4.553689,0,0.1868735,-0.1868735,5.80303,96.71697,0.127776,0.872348,0.5183274,0,5.201598
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6355207,62.98806,49.88272,0,0,0,-1,0,0,0,0.4278834,0,0,0.6355207,0,0,0,0,0.2076373,4.366816,0.2076373,0,0.2076373,6.000012,100,0.127746,0,0.5084165,0,5.002336
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5063559,61.38192,51.05622,0.05480235,0.05480235,0,-1,0,0.05480235,923.9673,0.4486692,0,0,0.5063559,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.127746,0.06028259,0.4050847,0,5.060045
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.494077,61.60018,51.50962,0.4529538,0.4529538,0,-1,0,0.4529538,109.0789,0.0172836,0,0,0.494077,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.127746,0.4982491,0.3952616,0,5.047766
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.227698,56.59897,52.10527,1.087842,1.087842,0,-1,0,1.087842,20.93115,0,0,0,0.227698,1.145097,1.087842,0,0,0,4.553689,0,0.9173992,-0.9173992,5.032989,83.88297,0.127746,1.196627,0.1821584,0,4.781387
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1571356,54.66853,51.60742,0.6938237,0.6938237,0,-1,0,0.6938237,22.64777,0,0,0,0.1571356,0.7303407,0.6938237,0,0,1.019332,3.63629,0,0.5732051,-0.5732051,4.428777,73.81281,0.127746,0.7632061,0.1257085,0,3.793425
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06512242,51.27422,50.03386,1.188258,1.188258,0,-1,0,1.188258,5.480495,0,2.220446E-16,0,0.06512242,1.250798,1.188258,0,0,1.656227,3.063085,0,1.185675,-1.185675,3.178966,52.98265,0.127746,1.307084,0.05209794,0,3.128207
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,48.55809,48.55809,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.973644,1.877409,0,0.4948602,-0.4948602,2.657337,44.28886,0.127746,0.5171289,0,0,1.877409
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,47.26012,47.26012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.523489,1.382549,0,0,0,2.657337,44.28886,0.127746,0,0,0,1.382549
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,45.90882,45.90882,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.523489,1.382549,0,0.7826003,-0.7826003,1.832404,30.54,0.127746,0.8178173,0,0,1.382549
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,44.70864,44.70864,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.393044,0.5999488,0,0.1492795,-0.1492795,1.67505,27.91744,0.127746,0.1559971,0,0,0.5999488
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,43.80185,43.80185,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.558911,0.4506693,0,0.01992361,-0.01992361,1.654048,27.56742,0.127746,0.02082018,0,0,0.4506693
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,43.02841,43.02841,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.581048,0.4307457,0,0.1459918,-0.1459918,1.500159,25.00261,0.127746,0.1525615,0,0,0.4307457
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,42.35275,42.35275,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.743261,0.2847538,0,0.09554937,-0.09554937,1.399441,23.32398,0.127746,0.0998491,0,0,0.2847538
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,41.6771,41.6771,0.179781,0.1797442,0,-1,0,0.1797442,0,0,0.00003674041,0.01801484,0,0.1892045,0.1797442,0,0,4.849427,0.1892045,0,0.1892045,-0.1892045,1.200002,20,0.127746,0.1977591,0,0,0.1892045
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,41.17925,41.17925,0.3166729,0,0,-1,0,0,0,0,0.3166729,0.3483401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127746,0.3483401,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,40.73474,40.73474,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127746,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,40.40581,40.40581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127746,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01527742,40.37488,40.10354,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,45.52667,0,0,0,0.01527742,0,0,1.452632,1.38,5.059654,0,1.395277,0,1.395277,2.523679,42.06123,0.1279083,0.0369128,0.01222194,1.7,0.01527742
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1727509,42.90083,39.78349,0.565051,0.565051,1.7,0,0.5202,0.565051,30.57263,0,0,0,0.1727509,0,0,1.134949,1.078202,3.664377,1.25575,1.250952,0,1.250952,3.710437,61.84048,0.128164,0.6215561,0.1382008,1.7,1.428501
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1797643,43.7653,40.5036,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,281.3431,2.220446E-16,0,0,0.1797643,0,0,1.452632,1.38,2.413424,2.381607,1.559764,0,1.559764,5.190159,86.50247,0.1283117,0.07028455,0.1438114,1.7,2.561371
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2671831,47.29358,42.33497,1.277849,1.277849,0,-1,0,1.277849,20.90881,2.220446E-16,0,0.02563434,0.2671831,1.345105,1.277849,0,0,0.8536602,3.785395,0,1.077922,-1.077922,4.05393,67.56536,0.1283117,1.405634,0.2137465,0,4.052578
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3813114,51.53023,44.25525,0.7709024,0.7709024,0,-1,0,0.7709024,49.46299,0,0,0,0.3813114,0.8114762,0.7709024,0,0,2.051351,2.707473,0,0.4301649,-0.4301649,3.600496,60.00815,0.1283117,0.8479927,0.3050491,0,3.088785
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1651373,49.20744,46.1044,0,0,0,-1,0,0,0,0,0,0,0.1651373,0,0,0,0,2.529312,2.277308,0.1651373,0,0.1651373,3.757159,62.61919,0.1282879,0,0.1321099,0,2.442446
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3913056,55.60684,47.93578,0.6610568,0.6610568,0,-1,0,0.6610568,59.19395,0,1.110223E-16,0,0.3913056,0.6958492,0.6610568,0,0,2.364174,2.425932,0,0.3045436,-0.3045436,3.436142,57.26892,0.1282879,0.7271625,0.3130445,0,2.817238
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3679184,57.06908,49.78493,0.9492231,0.9492231,0,-1,0,0.9492231,38.75995,0,0,0,0.3679184,0.9991822,0.9492231,0,0,2.702556,2.121388,0,0.6312638,-0.6312638,2.770732,46.17877,0.1282879,1.044145,0.2943347,0,2.489307
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6667892,64.89394,50.95844,0,0,0,-1,0,0,0,0,0,0,0.6667892,0,0,0,0,3.40396,1.490125,0.6667892,0,0.6667892,3.403303,56.72161,0.1281916,0,0.5334314,0,2.156914
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5001505,61.61887,51.40294,0.1370182,0.1370182,0,-1,0,0.1370182,365.025,0,0,0,0.5001505,0.1442297,0.1370182,0,0,2.737171,2.090235,0.3559208,0,0.3559208,3.740959,62.3492,0.1281403,0.15072,0.4001204,0,2.590385
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1063541,54.12516,52.06081,0,0,0,-1,0,0,0,0,0,0,0.1063541,0,0,0,0,2.38125,2.410563,0.1063541,0,0.1063541,3.841856,64.03081,0.128125,0,0.08508331,0,2.516918
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1737509,54.89966,51.50962,0,0,0,-1,0,0,0,0,0,0,0.1737509,0,0,0,0,2.274896,2.506282,0.1737509,0,0.1737509,4.006691,66.77804,0.1281,0,0.1390007,0,2.680033
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07402441,51.36461,49.95385,0.6577535,0.6577535,0,-1,0,0.6577535,11.25413,0,0,0,0.07402441,0.6923721,0.6577535,0,0,2.101146,2.662658,0,0.6183476,-0.6183476,3.354895,55.9148,0.1281,0.7235288,0.05921952,0,2.736682
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,48.50475,48.50475,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.788198,2.04431,0,0.2837487,-0.2837487,3.055797,50.92986,0.1281,0.2965175,0,0,2.04431
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,47.20678,47.20678,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,3.103475,1.760562,0,1.054858,-1.054858,1.943879,32.39793,0.1281,1.102327,0,0,1.760562
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,45.85548,45.85548,0.9607427,0.6704186,0,-1,0,0.6704186,0,0,0.2903241,0.3863984,0,0.7057037,0.6704186,0,0,4.275539,0.7057037,0,0.7057037,-0.7057037,1.200002,20,0.1281,1.056817,0,0,0.7057037
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,44.65531,44.65531,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,43.73073,43.73073,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,42.95728,42.95728,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,42.28163,42.28163,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,41.60598,41.60598,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,41.10813,41.10813,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,40.6814,40.6814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,40.33468,40.33468,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1282785,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005850788,40.16287,40.05909,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.30828,2.220446E-16,0,0,0.005850788,0,0,1.452632,1.38,3.679654,1.242,1.385851,0,1.385851,3.823919,63.73185,0.1284462,0.05691285,0.00468063,1.7,1.247851
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1034499,41.58147,39.73016,0.65713,0.65713,1.7,0,0.5202,0.65713,15.74268,0,0,0,0.1034499,0,0,1.04287,0.9907265,2.293804,2.489266,1.094176,0,1.094176,4.861946,81.03226,0.1286763,0.722843,0.08275988,1.7,2.592716
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1730816,43.56902,40.43248,1.665408,1.665408,0.425,0,0.172125,1.665408,10.39274,0,2.220446E-16,0,0.1730816,1.305693,1.240409,0,0,1.199627,3.474025,0,1.132612,-1.132612,3.668068,61.13435,0.1286763,1.831949,0.1384653,1.7,3.647106
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2747689,47.35643,42.25496,0.1396043,0.1396043,0,-1,0,0.1396043,196.8198,0,0,0,0.2747689,0.1469519,0.1396043,0,0,2.458085,2.341413,0.127817,0,0.127817,3.789326,63.15531,0.1286579,0.1535647,0.2198151,0,2.616182
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2083756,48.04347,44.15746,0,0,0,-1,0,0,0,0,0,0,0.2083756,0,0,0,0,2.330267,2.456448,0.2083756,0,0.2083756,3.987009,66.45001,0.1286279,0,0.1667005,0,2.664824
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1518234,48.88007,46.03328,0.4984919,0.4984919,0,-1,0,0.4984919,30.45655,0,0,0,0.1518234,0.5247284,0.4984919,0,0,2.121892,2.643986,0,0.3729049,-0.3729049,3.593932,59.89875,0.1286279,0.5483411,0.1214588,0,2.79581
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1323656,50.33472,47.8291,0.7229864,0.7229864,0,-1,0,0.7229864,18.30818,0,0,0,0.1323656,0.7610383,0.7229864,0,0,2.536231,2.271081,0,0.6286727,-0.6286727,2.931253,48.85412,0.1286279,0.795285,0.1058925,0,2.403447
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.2931448,55.41769,49.67825,0.8438734,0.8438734,0,-1,0,0.8438734,34.73801,0,0,0,0.2931448,0.8882878,0.8438734,0,0,3.234756,1.642409,0,0.595143,-0.595143,2.303917,38.39854,0.1286279,0.9282607,0.2345158,0,1.935553
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.171959,54.21824,50.87842,0.9361244,0.9361244,0,-1,0,0.9361244,18.36924,0,1.110223E-16,0.002162299,0.171959,0.9853942,0.9361244,0,0,3.896026,1.047266,0,0.8134352,-0.8134352,1.446481,24.10798,0.1286279,1.029737,0.1375672,0,1.219225
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1946265,55.16253,51.35849,0,0,0,-1,0,0,0,0,0,0,0.1946265,0,0,0,0,4.799843,0.2338305,0.1946265,0,0.1946265,1.63112,27.18528,0.1285999,0,0.1557012,0,0.428457
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.107336,54.0363,51.95413,0.3309714,0.3309714,0,-1,0,0.3309714,32.4306,0,5.551115E-17,0,0.107336,0.348391,0.3309714,0,0,4.605216,0.4089944,0,0.241055,-0.241055,1.377026,22.95039,0.1285999,0.3640686,0.08586881,0,0.5163304
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.08554213,53.0515,51.40294,1.062976,0.2408074,0,-1,0,0.2408074,35.52304,0,0.8221686,0.9934783,0.08554213,0.2534815,0.2408074,0,0,4.873055,0.1679394,0,0.1679394,-0.1679394,1.200002,20,0.1285999,1.169274,0.0684337,0,0.2534815
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07450205,51.302,49.88272,0.1837155,0.07077695,0,-1,0,0.07077695,105.2632,0,0.1129386,0.1879317,0.07450205,0.07450205,0.07077695,0,0,5.059654,0,0,0,0,1.200002,20,0.1285999,0.2020871,0.05960164,0,0.07450205
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,48.43363,48.43363,0.05265589,0,0,-1,0,0,0,0,0.05265589,0.05792148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285999,0.05792148,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,47.15344,47.15344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285999,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285999,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285999,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,43.67739,43.67739,0.1921383,0,0,-1,0,0,0,0,0.1921383,0.2113521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285999,0.2113521,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,42.90394,42.90394,0.2537311,0,0,-1,0,0,0,0,0.2537311,0.2791042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285999,0.2791042,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,42.22829,42.22829,0.08572441,0,0,-1,0,0,0,0,0.08572441,0.09429686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285999,0.09429686,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,41.55264,41.55264,0.09502015,0,0,-1,0,0,0,0,0.09502015,0.1045222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285999,0.1045222,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,41.08146,41.08146,0.1391836,0,0,-1,0,0,0,0,0.1391836,0.153102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285999,0.153102,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,40.62806,40.62806,0.06894835,0,0,-1,0,0,0,0,0.06894835,0.07584319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285999,0.07584319,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,40.30801,40.30801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285999,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.009779186,40.17923,40.00575,0,0,0,0,0,0,0,0,0,0,0.009779186,0,0,0,0,5.059654,0,0.009779186,0,0.009779186,1.20928,20.15462,0.1285985,0,0.007823349,0,0.009779186
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.074788,41.01041,39.67682,0.7501975,0.7501975,0.6707877,0,0.239225,0.7501975,9.969108,0,1.110223E-16,0,0.074788,0.08358926,0.0794098,0,0,5.049875,0.008801267,0,0.008801267,-0.008801267,1.200002,20,0.1285985,0.8252172,0.0598304,1.7,0.08358926
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08816416,41.96067,40.37914,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,11.77317,0,0,0,0.08816416,0,0,0.9511433,0.9035861,5.059654,0,0.9917503,0,0.9917503,2.140859,35.68092,0.1288067,0.8237423,0.07053132,1.7,0.08816416
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1610021,45.14875,42.20162,0.8262112,0.8262112,0,-1,0,0.8262112,19.4868,0,0,0.03029538,0.1610021,0.869696,0.8262112,0,0,4.067904,0.8925753,0,0.7086939,-0.7086939,1.39383,23.23046,0.1288067,0.9088323,0.1288017,0,1.053577
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.08993669,45.75682,44.10411,1.220176,0.2601272,0,-1,0,0.2601272,34.57412,0,0.9600487,1.150418,0.08993669,0.2738181,0.2601272,0,0,4.855342,0.1838814,0,0.1838814,-0.1838814,1.200002,20,0.1288067,1.342193,0.07194935,0,0.2738181
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05698148,47.03569,45.97994,0,0,0,-1,0,0,0,0,0,0,0.05698148,0,0,0,0,5.059654,0,0.05698148,0,0.05698148,1.25406,20.90096,0.1287985,0,0.04558518,0,0.05698148
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1043017,49.76952,47.80243,0.8866494,0.1478058,0,-1,0,0.1478058,70.56673,0,0.7388436,0.9067778,0.1043017,0.1555851,0.1478058,0,0,5.002673,0.05128333,0,0.05128333,-0.05128333,1.200002,20,0.1287985,0.9753143,0.08344138,0,0.1555851
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1876089,53.28157,49.66047,0,0,0,-1,0,0,0,0,0,0,0.1876089,0,0,0,0,5.059654,0,0.1876089,0,0.1876089,1.377984,22.96635,0.1287715,0,0.1500871,0,0.1876089
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2206805,55.14679,50.83397,0.3387016,0.3387016,0,-1,0,0.3387016,65.15485,0,0,0.1702369,0.2206805,0.356528,0.3387016,0,0,4.872046,0.168848,0,0.1358475,-0.1358475,1.234788,20.57976,0.1287715,0.3725717,0.1765444,0,0.3895285
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1134605,53.45314,51.2607,0.4732153,0.139138,0,-1,0,0.139138,81.54533,0,0.3340773,0.4676288,0.1134605,0.146461,0.139138,0,0,5.022987,0.03300051,0,0.03300051,-0.03300051,1.200002,20,0.1287715,0.5205368,0.09076842,0,0.146461
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1009267,53.81124,51.85634,1.214926,0.09588041,0,-1,0,0.09588041,105.2632,0,1.119045,1.317242,0.1009267,0.1009267,0.09588041,0,0,5.059654,0,0,0,0,1.200002,20,0.1287715,1.336419,0.0807414,0,0.1009267
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.0912268,53.0634,51.30515,0,0,0,-1,0,0,0,0,0,0,0.0912268,0,0,0,0,5.059654,0,0.0912268,0,0.0912268,1.286548,21.44242,0.1287584,0,0.07298144,0,0.0912268
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07155274,51.14663,49.78493,0.8314559,0.145974,0,-1,0,0.145974,49.01745,0,0.6854819,0.8230076,0.07155274,0.1536569,0.145974,0,0,4.968428,0.08210412,0,0.08210412,-0.08210412,1.200002,20,0.1287584,0.9146015,0.05724219,0,0.1536569
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,48.33583,48.33583,1.633967,0,0,-1,0,0,0,0,1.633967,1.797364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287584,1.797364,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,47.08232,47.08232,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287584,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,45.73102,45.73102,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287584,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,44.53085,44.53085,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287584,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,43.63294,43.63294,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287584,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,42.85949,42.85949,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287584,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,42.18384,42.18384,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287584,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,41.50819,41.50819,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287584,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,41.01034,41.01034,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287584,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,40.58361,40.58361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287584,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,40.228,40.228,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1289201,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001889935,39.96811,39.93463,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8127763,2.220446E-16,0,0,0.001889935,0,0,1.452632,1.38,3.679654,1.242,1.38189,0,1.38189,3.820161,63.66923,0.1291473,0.2557811,0.001511948,1.7,1.24389
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04365402,40.38106,39.60569,1.176963,1.176963,1.7,0,0.5202,1.176963,3.709038,0,0,0,0.04365402,0,0,0.5230367,0.4968849,2.297765,2.485701,0.5405389,0,0.5405389,4.332962,72.21588,0.1292602,1.29466,0.03492322,1.7,2.529355
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06339577,41.4684,40.33468,1.097799,1.097799,1.7,0,0.5202,1.097799,5.774808,0,0,0,0.06339577,0,0,0.6022013,0.5720912,1.757226,2.972186,0.635487,0,0.635487,4.935837,82.26379,0.1293923,1.207579,0.05071662,1.7,3.035582
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1688785,45.19608,42.10383,0.849035,0.849035,0,-1,0,0.849035,19.89064,0,0,0,0.1688785,0.893721,0.849035,0,0,1.121739,3.544124,0,0.7248425,-0.7248425,4.171786,69.52963,0.1293923,0.9339384,0.1351028,0,3.713003
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2587302,48.85695,44.00632,1.104762,1.104762,0,-1,0,1.104762,23.41955,0,0,0,0.2587302,1.162907,1.104762,0,0,1.927119,2.819282,0,0.9041767,-0.9041767,3.2187,53.6449,0.1293923,1.215238,0.2069842,0,3.078012
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2744161,51.10299,45.88215,0,0,0,-1,0,0,0,0,0,0,0.2744161,0,0,0,0,2.93176,1.915105,0.2744161,0,0.2744161,3.479034,57.98379,0.1293528,0,0.2195328,0,2.189521
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2062746,51.61567,47.67796,0.8081113,0.8081113,0,-1,0,0.8081113,25.52552,0,0,0,0.2062746,0.8506435,0.8081113,0,0,2.657344,2.16208,0,0.6443688,-0.6443688,2.79981,46.66341,0.1293528,0.8889224,0.1650197,0,2.368354
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1046488,51.53262,49.53601,0.2586297,0.2586297,0,-1,0,0.2586297,40.46278,0,0,0,0.1046488,0.2722418,0.2586297,0,0,3.373309,1.517711,0,0.1675931,-0.1675931,2.623151,43.7191,0.1293528,0.2844927,0.08371902,0,1.622359
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03681087,51.41127,50.70951,0.2763187,0.2763187,0,-1,0,0.2763187,13.32189,0,0,0,0.03681087,0.2908618,0.2763187,0,0,3.559524,1.350118,0,0.2540509,-0.2540509,2.355358,39.25589,0.1293528,0.3039505,0.0294487,0,1.386928
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09497611,52.96556,51.13624,0,0,0,-1,0,0,0,0,0,0,0.09497611,0,0,0,0,3.841803,1.096067,0.09497611,0,0.09497611,2.44546,40.75759,0.1293392,0,0.07598089,0,1.191043
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05226295,52.71013,51.70521,0.3756605,0.3756605,0,-1,0,0.3756605,13.91228,0,5.551115E-17,0,0.05226295,0.3954321,0.3756605,0,0,3.746826,1.181545,0,0.3431692,-0.3431692,2.083728,34.72874,0.1293392,0.4132265,0.04181036,0,1.233808
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03271968,51.84179,51.21625,0.527341,0.527341,0,-1,0,0.527341,6.204652,0,0,0,0.03271968,0.5550959,0.527341,0,0,4.128126,0.838376,0,0.5223761,-0.5223761,1.533096,25.55154,0.1293392,0.5800751,0.02617574,0,0.8710957
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07388443,51.08374,49.67825,0,0,0,-1,0,0,0,0,0,0,0.07388443,0,0,0,0,4.708543,0.3159999,0.07388443,0,0.07388443,1.603189,26.71976,0.1293285,0,0.05910755,0,0.3898843
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,48.25583,48.25583,0.6140053,0.3633711,0,-1,0,0.3633711,0,0,0.2506342,0.3120348,0,0.3824959,0.3633711,0,0,4.634659,0.3824959,0,0.3824959,-0.3824959,1.200002,20,0.1293285,0.6754059,0,0,0.3824959
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,47.0112,47.0112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293285,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,45.67768,45.67768,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293285,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,44.4775,44.4775,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293285,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,43.5796,43.5796,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293285,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,42.80615,42.80615,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293285,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,42.1305,42.1305,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293285,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,41.45485,41.45485,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293285,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,40.957,40.957,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293285,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,40.53027,40.53027,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293285,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,40.18355,40.18355,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295356,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02208885,40.27336,39.88129,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.583593,0,0,0,0.02208885,0,0,1.452632,1.38,3.679654,1.242,1.402089,0,1.402089,3.839324,63.9886,0.1297572,0.2535347,0.01767108,1.7,1.264089
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2559157,44.20889,39.55235,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,86.73357,0,0,0,0.2559157,0,0,1.40494,1.334693,2.277565,2.50388,1.590609,0,1.590609,5.348308,89.13829,0.1299567,0.3245655,0.2047325,1.7,2.759796
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.371471,47.14201,40.25467,0.3164565,0.3164565,0,0,0,0.3164565,117.3846,0,0,0,0.371471,0.3331121,0.3164565,0,0,0.6869564,3.935428,0.03835896,0,0.03835896,5.384698,89.7448,0.1299512,0.3481021,0.2971768,0,4.306899
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6521691,54.74384,42.03271,0.8698297,0.8698297,0,-1,0,0.8698297,74.97665,0,1.110223E-16,0,0.6521691,0.9156102,0.8698297,0,0,0.6485975,3.969951,0,0.2634411,-0.2634411,5.107007,85.11662,0.1299512,0.9568127,0.5217353,0,4.62212
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7442467,58.8497,43.9352,0.9712583,0.9712583,0,-1,0,0.9712583,76.62706,0,0,0,0.7442467,1.022377,0.9712583,0,0,0.9413098,3.70651,0,0.2781305,-0.2781305,4.813832,80.23037,0.1299512,1.068384,0.5953974,0,4.450757
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.8686576,63.81976,45.80214,0.2624998,0.2624998,0,-1,0,0.2624998,330.9174,0,0,0,0.8686576,0.2763156,0.2624998,0,0,1.250344,3.42838,0.592342,0,0.592342,5.375777,89.5961,0.1298661,0.2887498,0.6949261,0,4.297037
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.972184,68.44622,47.60684,0.4265028,0.4265028,0,-1,0,0.4265028,227.9432,0,0,0,0.972184,0.4489503,0.4265028,0,0,0.6580017,3.961487,0.5232337,0,0.5232337,5.87216,97.86913,0.129791,0.4691531,0.7777472,0,4.933671
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8344459,67.18122,49.456,1.213694,1.213694,0,-1,0,1.213694,68.75256,0,2.220446E-16,0,0.8344459,1.277573,1.213694,0,0,0.134768,4.432398,0,0.4431271,-0.4431271,5.405063,90.0842,0.129791,1.335064,0.6675567,0,5.266844
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7271796,65.94016,50.6295,0.7612744,0.7612744,0,-1,0,0.7612744,95.52135,0,0,0,0.7271796,0.8013415,0.7612744,0,0,0.6271315,3.989271,0,0.07416192,-0.07416192,5.32689,88.78131,0.129791,0.8374019,0.5817437,0,4.71645
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5678424,62.74617,51.05622,0.6799846,0.6799846,0,-1,0,0.6799846,83.50811,0,0,0,0.5678424,0.7157733,0.6799846,0,0,0.7095336,3.915109,0,0.147931,-0.147931,5.170956,86.18243,0.129791,0.7479831,0.4542739,0,4.482951
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2781589,57.17165,51.66076,0.4440677,0.4440677,0,-1,0,0.4440677,62.63885,0,0,0,0.2781589,0.4674396,0.4440677,0,0,0.8739014,3.767178,0,0.1892808,-0.1892808,4.971437,82.85712,0.129791,0.4884744,0.2225271,0,4.045337
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3264459,57.67017,51.18069,0.6158621,0.6158621,0,-1,0,0.6158621,53.00634,0,1.110223E-16,0,0.3264459,0.6482759,0.6158621,0,0,1.084213,3.577897,0,0.3218299,-0.3218299,4.632198,77.20315,0.129791,0.6774483,0.2611568,0,3.904343
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07355519,51.03256,49.6338,1.250735,1.250735,0,-1,0,1.250735,5.880957,0,2.220446E-16,0,0.07355519,1.316563,1.250735,0,0,1.441802,3.256067,0,1.243008,-1.243008,3.321953,55.36577,0.129791,1.375808,0.05884415,0,3.329622
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.822922,2.013059,0,0,0,3.321953,55.36577,0.129791,0,0,0,2.013059
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,46.95786,46.95786,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.822922,2.013059,0,0.6138451,-0.6138451,2.674903,44.58163,0.129791,0.6414682,0,0,2.013059
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,45.60655,45.60655,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.504972,1.399214,0,0.5167685,-0.5167685,2.130182,35.50295,0.129791,0.5400231,0,0,1.399214
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,44.43305,44.43305,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,4.079159,0.8824454,0,0.157261,-0.157261,1.964414,32.74017,0.129791,0.1643378,0,0,0.8824454
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,43.53514,43.53514,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,4.253894,0.7251844,0,0.08192705,-0.08192705,1.878055,31.30086,0.129791,0.08561376,0,0,0.7251844
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,42.75281,42.75281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.344924,0.6432573,0,0,0,1.878055,31.30086,0.129791,0,0,0,0.6432573
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,42.07716,42.07716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.344924,0.6432573,0,0,0,1.878055,31.30086,0.129791,0,0,0,0.6432573
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,41.4015,41.4015,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.344924,0.6432573,0,0.01302151,-0.01302151,1.864329,31.07209,0.129791,0.01360748,0,0,0.6432573
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,40.90366,40.90366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.359392,0.6302358,0,0,0,1.864329,31.07209,0.129791,0,0,0,0.6302358
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,40.47693,40.47693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.359392,0.6302358,0,0,0,1.864329,31.07209,0.129791,0,0,0,0.6302358
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,40.13021,40.13021,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.359392,0.6302358,0,0.176197,-0.176197,1.678601,27.97663,0.129791,0.1841259,0,0,0.6302358
